time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17734500.0,298.11,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.16,303.15,296.13,295.54,296.84,296.95,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,298.12,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.16,303.15,296.11,295.62,296.84,296.95,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,298.12,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.16,303.15,296.1,295.71,296.84,296.95,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,298.12,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.16,303.15,296.09,295.8,296.84,296.95,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,297.73,297.15,293.15,0.0,0.0,295.75,0.78,0.48,0.43,297.86,297.15,293.15,0.0,0.0,295.75,0.79,0.5,0.47,297.82,297.15,293.15,0.0,0.0,295.75,0.79,0.5,0.34,297.8,297.15,293.15,0.0,0.0,295.75,0.79,0.49,0.46,297.61,297.15,293.15,0.0,0.0,295.75,0.77,0.46,2.05,295.76,291.15,296.08,295.9,296.08,297.79,295.76,1.0,0.88,1.0,1.0,0.0,1.0,4.53,4.52,0.0,3.5,0.0,0.0,0.0,380.05,383.63,1359.61,0.0,8260.71,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,297.57,297.15,293.15,0.0,0.0,296.03,0.85,0.55,0.5,297.69,297.15,293.15,0.0,0.0,296.03,0.87,0.6,0.56,297.65,297.15,293.15,0.0,0.0,296.03,0.86,0.58,0.41,297.62,297.15,293.15,0.0,0.0,296.03,0.86,0.57,0.54,297.41,297.15,293.15,0.0,0.0,296.03,0.82,0.5,2.26,296.03,291.15,296.08,295.98,296.08,297.62,296.03,1.0,0.95,1.0,1.0,0.0,1.0,5.13,5.13,0.0,3.96,0.0,0.0,0.0,371.37,374.17,184.27,0.0,11013.58,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736300.0,296.96,297.15,293.15,0.0,0.0,292.91,0.84,0.53,0.49,297.17,297.15,293.15,0.0,0.0,292.91,0.88,0.61,0.59,297.1,297.15,293.15,0.0,0.0,292.91,0.86,0.59,0.42,297.11,297.15,293.15,0.0,0.0,292.91,0.86,0.58,0.55,296.91,297.15,293.15,0.0,0.0,292.91,0.81,0.47,2.17,292.91,291.15,296.08,296.05,296.08,297.07,292.9,1.0,0.94,1.0,1.0,0.0,1.0,5.06,5.06,0.0,3.92,0.81,0.81,0.0,373.6,370.96,55936.62,0.0,10707.34,0.0,284.52,291.47,299.7,302.83,293.15,293.15,283.15,9274.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.94,2.38,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10083.15,0.0,301.95,2275.33,0.0,1878.69,0.54,1.0,0.0,3.0,1.0,0.0
17736600.0,296.69,297.15,293.15,0.0,0.0,292.01,0.78,0.45,0.42,296.87,297.15,293.15,0.0,0.0,292.01,0.83,0.56,0.55,296.82,297.15,293.15,0.0,0.0,292.01,0.82,0.53,0.38,296.82,297.15,293.15,0.0,0.0,292.01,0.81,0.52,0.51,296.63,297.15,293.15,0.0,0.0,292.01,0.74,0.38,1.79,292.01,291.15,296.09,296.09,296.09,296.79,292.0,1.0,0.85,1.0,1.0,0.0,1.0,4.38,4.38,0.0,3.39,0.78,0.78,0.0,365.85,361.39,61548.1,0.0,7548.21,0.0,284.42,290.79,299.15,302.43,293.15,293.15,283.15,14484.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.32,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10572.6,0.0,528.49,2275.33,0.0,2380.63,0.65,1.0,0.0,3.0,1.0,0.0
17736900.0,296.64,297.15,293.15,0.0,0.0,291.29,0.72,0.36,0.34,296.76,297.15,293.15,0.0,0.0,291.29,0.79,0.5,0.48,296.73,297.15,293.15,0.0,0.0,291.29,0.77,0.45,0.33,296.72,297.15,293.15,0.0,0.0,291.29,0.76,0.45,0.44,296.56,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,296.11,296.11,296.11,296.71,291.28,1.0,0.74,1.0,1.0,0.0,1.0,3.59,3.59,0.0,2.78,0.74,0.74,0.0,346.08,343.67,58504.71,0.0,4764.14,0.0,284.34,290.32,299.09,302.23,293.15,293.15,283.15,18349.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10271.56,0.0,582.93,2275.33,0.0,2348.85,0.67,1.0,0.0,3.0,1.0,0.0
17737200.0,296.72,297.15,293.15,0.0,0.0,291.09,0.67,0.3,0.28,296.78,297.15,293.15,0.0,0.0,291.09,0.76,0.43,0.42,296.76,297.15,293.15,0.0,0.0,291.09,0.73,0.38,0.28,296.75,297.15,293.15,0.0,0.0,291.09,0.73,0.37,0.37,296.55,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,296.15,296.15,296.15,296.76,291.09,1.0,0.7,1.0,1.0,0.0,1.0,3.29,3.29,0.0,2.55,0.72,0.72,0.0,321.39,319.78,55944.49,0.0,3846.23,0.0,284.32,290.21,299.12,302.11,293.15,293.15,283.15,18872.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10019.45,0.0,547.42,2275.33,0.0,2181.74,0.66,1.0,0.0,3.0,1.0,0.0
17737500.0,296.73,297.15,293.15,0.0,0.0,290.99,0.68,0.3,0.28,296.83,297.15,293.15,0.0,0.0,290.99,0.74,0.37,0.37,296.82,297.15,293.15,0.0,0.0,290.99,0.71,0.33,0.24,296.82,297.15,293.15,0.0,0.0,290.99,0.7,0.32,0.31,296.54,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,296.2,296.15,296.2,296.8,290.99,1.0,0.66,1.0,1.0,0.0,1.0,3.1,3.1,0.0,2.4,0.7,0.7,0.0,292.8,291.31,53594.62,0.0,3251.21,1.0,284.3,290.16,299.12,302.0,293.15,293.15,283.15,18947.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.19,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9784.64,0.0,504.06,2275.33,0.0,2069.94,0.64,1.0,0.0,3.0,1.0,0.0
17737800.0,296.72,297.15,293.15,0.0,0.0,290.97,0.7,0.3,0.28,296.89,297.15,293.15,0.0,0.0,290.97,0.72,0.33,0.32,296.87,297.15,293.15,0.0,0.0,290.97,0.7,0.3,0.22,296.86,297.15,293.15,0.0,0.0,290.97,0.7,0.3,0.29,296.54,297.15,293.15,0.0,0.0,290.97,0.7,0.3,1.38,290.97,291.15,296.26,296.15,296.26,296.84,290.97,1.0,0.63,1.0,1.0,0.0,1.0,2.98,2.98,0.0,2.31,0.69,0.69,0.0,260.57,259.54,51813.62,0.0,2845.39,1.0,284.3,290.17,299.12,301.91,293.15,293.15,283.15,18766.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9602.37,0.0,463.72,2275.33,0.0,1956.87,0.62,1.0,0.0,3.0,1.0,0.0
17738100.0,296.72,297.15,293.15,0.0,0.0,291.0,0.72,0.3,0.28,296.94,297.15,293.15,0.0,0.0,291.0,0.72,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.0,0.72,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.0,0.72,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.0,0.72,0.3,1.38,291.0,291.15,296.33,296.16,296.33,296.86,291.0,1.0,0.61,1.0,1.0,0.0,1.0,2.94,2.94,0.0,2.27,0.69,0.69,0.0,226.99,226.16,50888.7,0.0,2585.28,1.0,284.3,290.2,299.15,301.88,293.15,293.15,283.15,18489.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.06,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9511.87,0.0,438.2,2275.33,0.0,1888.21,0.61,1.0,0.0,3.0,1.0,0.0
17738400.0,296.72,297.15,293.15,0.0,0.0,291.04,0.74,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.04,0.74,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.04,0.74,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.04,0.74,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.04,0.74,0.3,1.37,291.04,291.15,296.41,296.18,296.41,296.86,291.04,1.0,0.59,1.0,1.0,0.0,1.0,2.93,2.93,0.0,2.26,0.68,0.68,0.0,196.56,195.82,50528.98,0.0,2411.12,1.0,284.3,290.23,299.17,301.88,293.15,293.15,283.15,18251.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9479.73,0.0,424.42,2275.33,0.0,1852.97,0.6,1.0,0.0,3.0,1.0,0.0
17738700.0,296.72,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.07,0.76,0.3,1.37,291.07,291.15,296.5,296.2,296.5,296.86,291.07,1.0,0.57,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.25,0.68,0.68,0.0,170.37,169.72,50354.87,0.0,2262.32,1.0,284.3,290.26,299.19,301.9,293.15,293.15,283.15,18146.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9466.8,0.0,417.01,2275.33,0.0,1834.25,0.6,1.0,0.0,3.0,1.0,0.0
17739000.0,296.72,297.15,293.15,0.0,0.0,291.1,0.79,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.1,0.79,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.1,0.79,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.1,0.79,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.1,0.79,0.3,1.36,291.1,291.15,296.59,296.22,296.59,296.86,291.1,1.0,0.56,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.25,0.68,0.68,0.0,148.85,148.32,50303.33,0.0,2140.84,1.0,284.31,290.28,299.22,301.92,293.15,293.15,283.15,18076.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9467.22,0.0,412.96,2275.33,0.0,1822.13,0.59,1.0,0.0,3.0,1.0,0.0
17739300.0,296.72,297.15,293.15,0.0,0.0,291.12,0.81,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.12,0.81,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.12,0.81,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.12,0.81,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.12,0.81,0.3,1.36,291.12,291.15,296.68,296.25,296.68,296.86,291.12,1.0,0.54,1.0,1.0,0.0,1.0,2.9,2.9,0.0,2.24,0.68,0.68,0.0,131.98,131.57,50347.71,0.0,2046.13,1.0,284.31,290.29,299.25,301.95,293.15,293.15,283.15,18021.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9478.22,0.0,411.28,2275.33,0.0,1814.94,0.59,1.0,0.0,3.0,1.0,0.0
17739600.0,296.72,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,296.78,296.28,296.78,296.86,291.14,1.0,0.54,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.24,0.68,0.68,0.0,119.31,119.01,50471.32,0.0,1975.25,1.0,284.31,290.31,299.28,301.99,293.15,293.15,283.15,17975.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9497.95,0.0,411.55,2275.33,0.0,1812.07,0.59,1.0,0.0,3.0,1.0,0.0
17739900.0,296.71,297.15,293.15,0.0,0.0,291.15,0.86,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.15,0.86,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.15,0.86,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.15,0.86,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.15,0.86,0.3,1.35,291.15,291.15,296.88,296.31,296.88,296.86,291.15,1.0,0.53,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.24,0.68,0.68,0.0,110.4,110.19,50659.6,0.0,1925.52,1.0,284.31,290.32,299.31,302.03,293.15,293.15,283.15,17939.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9524.73,0.0,413.43,2275.33,0.0,1812.88,0.6,1.0,0.0,3.0,1.0,0.0
17740200.0,296.69,297.15,293.15,0.0,0.0,290.02,0.86,0.3,0.27,296.93,297.15,293.15,0.0,0.0,290.02,0.86,0.3,0.29,296.85,297.15,293.15,0.0,0.0,290.02,0.86,0.3,0.21,296.85,297.15,293.15,0.0,0.0,290.02,0.86,0.3,0.29,296.52,297.15,293.15,0.0,0.0,290.02,0.86,0.3,1.35,290.01,291.15,296.97,296.34,296.87,296.84,289.98,1.0,0.53,0.12,0.12,0.88,0.12,2.89,0.35,2.54,-0.27,0.57,0.57,0.0,103.81,103.79,37758.83,0.0,1913.87,1.0,284.12,289.16,299.31,301.83,293.15,293.15,283.15,23945.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.83,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8555.07,0.0,390.24,2275.33,0.0,1777.55,0.57,1.0,0.0,3.0,1.0,0.0
17740500.0,296.61,297.15,293.15,0.0,0.0,290.41,0.88,0.3,0.27,296.87,297.15,293.15,0.0,0.0,290.41,0.88,0.3,0.29,296.78,297.15,293.15,0.0,0.0,290.41,0.88,0.3,0.21,296.79,297.15,293.15,0.0,0.0,290.41,0.88,0.3,0.29,296.44,297.15,293.15,0.0,0.0,290.41,0.88,0.3,1.35,290.41,291.15,297.06,296.38,296.84,296.77,290.41,1.0,0.52,0.16,0.16,0.84,0.16,2.89,0.41,2.47,-0.23,0.56,0.56,0.0,99.55,99.42,33052.94,0.0,1872.05,1.0,284.11,289.45,299.21,301.05,293.15,293.15,283.15,20439.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.47,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8007.35,0.0,241.09,2275.33,0.0,955.22,0.48,1.0,0.0,3.0,1.0,0.0
17740800.0,296.61,297.15,293.15,0.0,0.0,290.58,0.89,0.3,0.27,296.86,297.15,293.15,0.0,0.0,290.58,0.89,0.3,0.29,296.77,297.15,293.15,0.0,0.0,290.58,0.89,0.3,0.21,296.78,297.15,293.15,0.0,0.0,290.58,0.89,0.3,0.29,296.44,297.15,293.15,0.0,0.0,290.58,0.89,0.3,1.35,290.58,291.15,297.15,296.41,296.85,296.77,290.58,1.0,0.52,0.19,0.19,0.81,0.19,2.89,0.45,2.44,-0.19,0.54,0.54,0.0,97.21,97.15,31090.66,0.0,1855.61,1.0,284.11,289.59,299.37,301.14,293.15,293.15,283.15,19143.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.35,1.89,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7882.47,0.0,200.52,2275.33,0.0,808.05,0.45,1.0,0.0,3.0,1.0,0.0
17741100.0,296.63,297.15,293.15,0.0,0.0,290.69,0.89,0.3,0.27,296.88,297.15,293.15,0.0,0.0,290.69,0.89,0.3,0.29,296.78,297.15,293.15,0.0,0.0,290.69,0.89,0.3,0.21,296.8,297.15,293.15,0.0,0.0,290.69,0.89,0.3,0.29,296.45,297.15,293.15,0.0,0.0,290.69,0.89,0.3,1.35,290.69,291.15,297.23,296.44,296.88,296.78,290.69,1.0,0.52,0.22,0.22,0.78,0.22,2.89,0.49,2.39,-0.15,0.53,0.53,0.0,96.04,96.01,29787.15,0.0,1846.93,1.0,284.11,289.68,299.41,301.11,293.15,293.15,283.15,18746.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.28,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7786.53,0.0,179.8,2275.33,0.0,747.62,0.44,1.0,0.0,3.0,1.0,0.0
17741400.0,296.64,297.15,293.15,0.0,0.0,290.78,0.9,0.3,0.27,296.89,297.15,293.15,0.0,0.0,290.78,0.9,0.3,0.29,296.8,297.15,293.15,0.0,0.0,290.78,0.9,0.3,0.21,296.81,297.15,293.15,0.0,0.0,290.78,0.9,0.3,0.29,296.46,297.15,293.15,0.0,0.0,290.78,0.9,0.3,1.35,290.78,291.15,297.32,296.47,296.91,296.8,290.78,1.0,0.52,0.25,0.25,0.75,0.25,2.89,0.54,2.34,-0.1,0.52,0.52,0.0,95.47,95.45,28914.79,0.0,1842.27,1.0,284.11,289.77,299.45,301.1,293.15,293.15,283.15,18545.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.22,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7723.64,0.0,166.18,2275.33,0.0,701.01,0.42,1.0,0.0,3.0,1.0,0.0
17741700.0,296.66,297.15,293.15,0.0,0.0,290.85,0.9,0.3,0.27,296.91,297.15,293.15,0.0,0.0,290.85,0.9,0.3,0.29,296.82,297.15,293.15,0.0,0.0,290.85,0.9,0.3,0.21,296.83,297.15,293.15,0.0,0.0,290.85,0.9,0.3,0.29,296.48,297.15,293.15,0.0,0.0,290.85,0.9,0.3,1.35,290.85,291.15,297.4,296.49,296.95,296.81,290.86,1.0,0.52,0.28,0.28,0.72,0.28,2.89,0.6,2.29,-0.05,0.51,0.51,0.0,95.22,95.21,28258.14,0.0,1839.81,1.0,284.11,289.85,299.48,301.1,293.15,293.15,283.15,18408.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7678.58,0.0,156.57,2275.33,0.0,668.44,0.41,1.0,0.0,3.0,1.0,0.0
17742000.0,296.68,297.15,293.15,0.0,0.0,290.92,0.9,0.3,0.27,296.93,297.15,293.15,0.0,0.0,290.92,0.9,0.3,0.29,296.83,297.15,293.15,0.0,0.0,290.92,0.9,0.3,0.21,296.85,297.15,293.15,0.0,0.0,290.92,0.9,0.3,0.29,296.5,297.15,293.15,0.0,0.0,290.92,0.9,0.3,1.35,290.92,291.15,297.48,296.52,296.98,296.83,290.92,1.0,0.52,0.31,0.31,0.69,0.31,2.89,0.66,2.23,0.01,0.5,0.5,0.0,95.11,95.11,27800.28,0.0,1838.48,1.0,284.11,289.92,299.51,301.11,293.15,293.15,283.15,18292.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.14,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7648.29,0.0,149.69,2275.33,0.0,644.35,0.41,1.0,0.0,3.0,1.0,0.0
17742300.0,296.7,297.15,293.15,0.0,0.0,291.0,0.9,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.0,0.9,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.0,0.9,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.0,0.9,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.0,0.9,0.3,1.35,291.0,291.15,297.57,296.55,297.03,296.85,291.01,1.0,0.52,0.33,0.33,0.67,0.33,2.89,0.72,2.17,0.07,0.5,0.5,0.0,95.06,95.06,27857.5,0.0,1837.72,1.0,284.12,289.99,299.55,301.15,293.15,293.15,283.15,18086.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7656.03,0.0,146.51,2275.33,0.0,635.58,0.4,1.0,0.0,3.0,1.0,0.0
17742600.0,296.72,297.15,293.15,0.0,0.0,291.07,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.07,0.9,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.07,0.9,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.07,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.07,0.9,0.3,1.35,291.07,291.15,297.65,296.58,297.08,296.87,291.08,1.0,0.52,0.35,0.35,0.65,0.35,2.89,0.78,2.1,0.13,0.5,0.5,0.0,95.04,95.04,28142.17,0.0,1837.23,1.0,284.13,290.04,299.58,301.2,293.15,293.15,283.15,17967.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7680.94,0.0,146.34,2275.33,0.0,641.91,0.4,1.0,0.0,3.0,1.0,0.0
17742900.0,296.74,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.27,296.99,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.13,0.9,0.3,1.35,291.13,291.15,297.73,296.61,297.14,296.89,291.13,1.0,0.52,0.37,0.37,0.63,0.37,2.89,0.84,2.04,0.19,0.51,0.51,0.0,95.01,95.01,28579.97,0.0,1836.85,1.0,284.14,290.08,299.61,301.25,293.15,293.15,283.15,17884.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7717.0,0.0,148.04,2275.33,0.0,655.19,0.41,1.0,0.0,3.0,1.0,0.0
17743200.0,296.76,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,297.82,296.63,297.19,296.91,291.18,1.0,0.52,0.39,0.39,0.61,0.39,2.89,0.9,1.98,0.25,0.51,0.51,0.0,94.98,94.98,29127.87,0.0,1836.53,1.0,284.15,290.11,299.64,301.3,293.15,293.15,283.15,17822.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.17,1.68,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7761.66,0.0,151.15,2275.33,0.0,673.43,0.41,1.0,0.0,3.0,1.0,0.0
17743500.0,296.78,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,297.9,296.66,297.25,296.93,291.21,1.0,0.52,0.41,0.41,0.59,0.41,2.89,0.96,1.92,0.31,0.52,0.52,0.0,94.95,94.95,29751.41,0.0,1836.22,1.0,284.16,290.13,299.67,301.36,293.15,293.15,283.15,17775.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7813.12,0.0,155.35,2275.33,0.0,695.58,0.41,1.0,0.0,3.0,1.0,0.0
17743800.0,296.79,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.24,0.9,0.3,1.35,291.24,291.15,297.98,296.69,297.31,296.95,291.24,1.0,0.52,0.42,0.42,0.58,0.42,2.89,1.02,1.87,0.36,0.53,0.53,0.0,94.91,94.91,30494.09,0.0,1835.93,1.0,284.17,290.16,299.7,301.43,293.15,293.15,283.15,17745.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.22,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7872.28,0.0,160.39,2275.33,0.0,722.1,0.42,1.0,0.0,3.0,1.0,0.0
17744100.0,296.81,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.26,0.9,0.3,1.35,291.26,291.15,298.07,296.71,297.37,296.96,291.26,1.0,0.52,0.43,0.43,0.57,0.43,2.89,1.06,1.82,0.41,0.53,0.53,0.0,94.87,94.87,31251.32,0.0,1835.68,1.0,284.18,290.18,299.73,301.49,293.15,293.15,283.15,17724.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7934.09,0.0,166.05,2275.33,0.0,751.34,0.43,1.0,0.0,3.0,1.0,0.0
17744400.0,296.83,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.27,0.9,0.3,1.35,291.27,291.15,298.15,296.74,297.43,296.98,291.27,1.0,0.52,0.45,0.45,0.55,0.45,2.89,1.11,1.78,0.45,0.54,0.54,0.0,94.85,94.84,32011.87,0.0,1835.48,1.0,284.19,290.2,299.75,301.55,293.15,293.15,283.15,17712.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7997.08,0.0,172.19,2275.33,0.0,781.55,0.43,1.0,0.0,3.0,1.0,0.0
17744700.0,296.84,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.27,0.9,0.3,1.35,291.27,291.15,298.23,296.77,297.49,296.99,291.27,1.0,0.52,0.46,0.46,0.54,0.46,2.89,1.15,1.73,0.49,0.55,0.55,0.0,94.83,94.83,32754.72,0.0,1835.35,1.0,284.2,290.21,299.78,301.62,293.15,293.15,283.15,17708.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8059.68,0.0,178.63,2275.33,0.0,811.88,0.44,1.0,0.0,3.0,1.0,0.0
17745000.0,296.85,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.27,0.9,0.3,1.35,291.27,291.15,298.32,296.79,297.54,297.0,291.27,1.0,0.52,0.47,0.47,0.53,0.47,2.89,1.19,1.7,0.53,0.55,0.55,0.0,94.83,94.83,33466.9,0.0,1835.29,1.0,284.2,290.21,299.8,301.68,293.15,293.15,283.15,17711.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8120.76,0.0,185.2,2275.33,0.0,841.5,0.44,1.0,0.0,3.0,1.0,0.0
17745300.0,296.85,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.27,0.9,0.3,1.35,291.27,291.15,298.4,296.82,297.6,297.0,291.27,1.0,0.52,0.47,0.47,0.53,0.47,2.89,1.22,1.66,0.57,0.56,0.56,0.0,94.83,94.84,34145.77,0.0,1835.3,1.0,284.21,290.21,299.83,301.73,293.15,293.15,283.15,17717.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.36,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8180.03,0.0,191.81,2275.33,0.0,870.09,0.45,1.0,0.0,3.0,1.0,0.0
17745600.0,296.85,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.27,0.9,0.3,1.35,291.27,291.15,298.48,296.84,297.65,297.01,291.27,1.0,0.52,0.48,0.48,0.52,0.48,2.89,1.26,1.63,0.6,0.56,0.56,0.0,94.85,94.86,34788.11,0.0,1835.38,1.0,284.22,290.21,299.85,301.79,293.15,293.15,283.15,17726.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.39,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8237.1,0.0,198.38,2275.33,0.0,897.38,0.45,1.0,0.0,3.0,1.0,0.0
17745900.0,296.86,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.27,0.9,0.3,1.35,291.27,291.15,298.57,296.87,297.7,297.01,291.27,1.0,0.52,0.49,0.49,0.51,0.49,2.89,1.28,1.6,0.63,0.57,0.57,0.0,94.88,94.88,35394.77,0.0,1835.5,1.0,284.22,290.21,299.88,301.84,293.15,293.15,283.15,17737.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8291.94,0.0,204.86,2275.33,0.0,923.36,0.46,1.0,0.0,3.0,1.0,0.0
17746200.0,296.86,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.26,0.9,0.3,1.35,291.26,291.15,298.65,296.89,297.76,297.01,291.26,1.0,0.52,0.49,0.49,0.51,0.49,2.89,1.31,1.58,0.65,0.57,0.57,0.0,94.92,94.92,35963.91,0.0,1835.67,1.0,284.23,290.21,299.9,301.9,293.15,293.15,283.15,17748.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.44,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8344.26,0.0,211.18,2275.33,0.0,947.79,0.47,1.0,0.0,3.0,1.0,0.0
17746500.0,296.87,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.25,0.9,0.3,1.35,291.25,291.15,298.73,296.91,297.81,297.02,291.25,1.0,0.52,0.5,0.5,0.5,0.5,2.89,1.33,1.55,0.68,0.58,0.58,0.0,94.96,94.96,36499.07,0.0,1835.86,1.0,284.23,290.21,299.92,301.95,293.15,293.15,283.15,17760.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8394.26,0.0,217.34,2275.33,0.0,970.77,0.47,1.0,0.0,3.0,1.0,0.0
17746800.0,296.87,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.25,0.9,0.3,1.35,291.25,291.15,298.82,296.94,297.87,297.02,291.25,1.0,0.52,0.51,0.51,0.49,0.51,2.89,1.35,1.53,0.7,0.58,0.58,0.0,95.0,95.0,36998.99,0.0,1836.07,1.0,284.23,290.2,299.95,301.99,293.15,293.15,283.15,17772.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8441.73,0.0,223.3,2275.33,0.0,992.14,0.48,1.0,0.0,3.0,1.0,0.0
17747100.0,296.87,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.24,0.9,0.3,1.35,291.24,291.15,298.9,296.96,297.92,297.03,291.24,1.0,0.52,0.51,0.51,0.49,0.51,2.89,1.37,1.51,0.72,0.59,0.59,0.0,95.04,95.04,37469.03,0.0,1836.26,1.0,284.24,290.2,299.97,302.04,293.15,293.15,283.15,17784.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8487.05,0.0,229.06,2275.33,0.0,1012.16,0.48,1.0,0.0,3.0,1.0,0.0
17747400.0,296.88,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.24,0.9,0.3,1.35,291.24,291.15,298.98,296.98,297.97,297.03,291.24,1.0,0.52,0.51,0.51,0.49,0.51,2.89,1.39,1.5,0.74,0.59,0.59,0.0,95.08,95.08,37907.6,0.0,1836.44,1.0,284.24,290.19,299.99,302.08,293.15,293.15,283.15,17796.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8529.97,0.0,234.58,2275.33,0.0,1030.65,0.48,1.0,0.0,3.0,1.0,0.0
17747700.0,296.88,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.23,0.9,0.3,1.35,291.23,291.15,299.07,297.01,298.03,297.03,291.23,1.0,0.52,0.52,0.52,0.48,0.52,2.89,1.4,1.48,0.75,0.6,0.6,0.0,95.1,95.1,38320.71,0.0,1836.58,1.0,284.24,290.19,300.01,302.13,293.15,293.15,283.15,17806.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8570.99,0.0,239.92,2275.33,0.0,1047.96,0.49,1.0,0.0,3.0,1.0,0.0
17748000.0,296.89,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.23,0.9,0.3,1.35,291.23,291.15,299.15,297.03,298.08,297.04,291.23,1.0,0.52,0.52,0.52,0.48,0.52,2.89,1.42,1.47,0.77,0.6,0.6,0.0,95.12,95.12,38706.95,0.0,1836.67,1.0,284.24,290.18,300.03,302.17,293.15,293.15,283.15,17817.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8609.9,0.0,245.03,2275.33,0.0,1063.94,0.49,1.0,0.0,3.0,1.0,0.0
17748300.0,296.89,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,299.24,297.05,298.13,297.04,291.22,1.0,0.52,0.52,0.52,0.48,0.52,2.89,1.43,1.45,0.78,0.6,0.6,0.0,95.13,95.13,39074.55,0.0,1836.72,1.0,284.25,290.18,300.06,302.21,293.15,293.15,283.15,17825.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8647.51,0.0,249.97,2275.33,0.0,1078.66,0.5,1.0,0.0,3.0,1.0,0.0
17748600.0,296.9,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,299.33,297.07,298.19,297.05,291.22,1.0,0.52,0.53,0.53,0.47,0.53,2.89,1.44,1.44,0.79,0.6,0.6,0.0,95.15,95.15,39429.18,0.0,1837.33,1.0,284.25,290.18,300.08,302.25,293.15,293.15,283.15,17831.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8684.42,0.0,254.8,2275.33,0.0,1092.29,0.5,1.0,0.0,3.0,1.0,0.0
17748900.0,296.9,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,299.42,297.1,298.25,297.05,291.22,1.0,0.52,0.53,0.53,0.47,0.53,2.89,1.45,1.43,0.8,0.61,0.61,0.0,95.29,95.31,39779.11,0.0,1840.3,1.0,284.25,290.17,300.1,302.29,293.15,293.15,283.15,17834.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8721.3,0.0,259.6,2275.33,0.0,1105.54,0.5,1.0,0.0,3.0,1.0,0.0
17749200.0,296.91,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,299.52,297.12,298.31,297.06,291.21,1.0,0.52,0.53,0.53,0.47,0.53,2.89,1.46,1.43,0.81,0.61,0.61,0.0,95.63,95.65,40121.55,0.0,1845.68,1.0,284.25,290.17,300.13,302.33,293.15,293.15,283.15,17837.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8757.77,0.0,264.39,2275.33,0.0,1118.55,0.51,1.0,0.0,3.0,1.0,0.0
17749500.0,296.91,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.21,0.9,0.31,0.29,297.05,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,299.62,297.15,298.37,297.06,291.21,1.0,0.52,0.53,0.53,0.47,0.53,2.89,1.47,1.42,0.82,0.61,0.61,0.0,96.14,96.18,40455.27,0.0,1853.17,1.0,284.25,290.16,300.15,302.37,293.15,293.15,283.15,17840.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8793.6,0.0,269.15,2275.33,0.0,1131.32,0.51,1.0,0.0,3.0,1.0,0.0
17749800.0,296.92,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.9,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.21,0.89,0.3,1.35,291.21,291.15,299.71,297.17,298.42,297.07,291.21,1.0,0.52,0.54,0.54,0.46,0.54,2.9,1.48,1.41,0.82,0.62,0.62,0.0,96.84,96.88,40777.93,0.0,1862.5,1.0,284.26,290.16,300.17,302.41,293.15,293.15,283.15,17844.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8828.46,0.0,273.87,2275.33,0.0,1143.79,0.51,1.0,0.0,3.0,1.0,0.0
17750100.0,296.92,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.9,0.31,0.3,297.06,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.21,0.89,0.3,1.35,291.21,291.15,299.8,297.19,298.48,297.07,291.21,1.0,0.52,0.54,0.54,0.46,0.54,2.9,1.49,1.41,0.83,0.62,0.62,0.0,97.68,97.73,41086.77,0.0,1873.33,1.0,284.26,290.15,300.19,302.45,293.15,293.15,283.15,17849.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8862.01,0.0,278.5,2275.33,0.0,1155.88,0.52,1.0,0.0,3.0,1.0,0.0
17750400.0,296.93,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.21,0.89,0.3,1.35,291.21,291.15,299.89,297.21,298.53,297.08,291.21,1.0,0.52,0.54,0.54,0.46,0.54,2.91,1.5,1.41,0.84,0.62,0.62,0.0,98.65,98.71,41378.91,0.0,1885.28,1.0,284.26,290.15,300.21,302.48,293.15,293.15,283.15,17855.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8893.86,0.0,282.99,2275.33,0.0,1167.5,0.52,1.0,0.0,3.0,1.0,0.0
17750700.0,296.93,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.2,0.89,0.3,1.35,291.2,291.15,299.97,297.23,298.58,297.08,291.2,1.0,0.53,0.54,0.54,0.46,0.54,2.91,1.51,1.4,0.84,0.62,0.62,0.0,99.72,99.77,41652.17,0.0,1898.02,1.0,284.26,290.14,300.23,302.51,293.15,293.15,283.15,17862.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8923.72,0.0,287.32,2275.33,0.0,1178.6,0.52,1.0,0.0,3.0,1.0,0.0
17751000.0,296.94,297.15,293.15,0.0,0.0,291.2,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.32,0.31,297.08,297.15,293.15,0.0,0.0,291.2,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.2,0.88,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.2,0.88,0.3,1.35,291.2,291.15,300.04,297.24,298.62,297.08,291.2,1.0,0.53,0.54,0.54,0.46,0.54,2.91,1.51,1.4,0.85,0.63,0.63,0.0,100.85,100.91,41904.07,0.0,1911.27,1.0,284.26,290.14,300.25,302.54,293.15,293.15,283.15,17870.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8951.25,0.0,291.42,2275.33,0.0,1189.13,0.52,1.0,0.0,3.0,1.0,0.0
17751300.0,296.94,297.15,293.15,0.0,0.0,291.2,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.2,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.2,0.88,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.2,0.88,0.3,1.35,291.2,291.15,300.1,297.26,298.66,297.09,291.2,1.0,0.53,0.54,0.54,0.46,0.54,2.92,1.52,1.4,0.85,0.63,0.63,0.0,102.03,102.08,42133.19,0.0,1924.8,1.0,284.26,290.13,300.26,302.57,293.15,293.15,283.15,17880.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.72,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8976.21,0.0,295.27,2275.33,0.0,1199.08,0.53,1.0,0.0,3.0,1.0,0.0
17751600.0,296.94,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.19,0.88,0.3,1.35,291.19,291.15,300.15,297.27,298.69,297.09,291.19,1.0,0.53,0.54,0.54,0.46,0.54,2.92,1.52,1.4,0.86,0.63,0.63,0.0,103.23,103.29,42336.43,0.0,1938.43,1.0,284.26,290.13,300.27,302.59,293.15,293.15,283.15,17891.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.73,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8998.19,0.0,298.8,2275.33,0.0,1208.31,0.53,1.0,0.0,3.0,1.0,0.0
17751900.0,296.95,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.34,0.32,297.09,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.19,0.87,0.3,1.35,291.19,291.15,300.18,297.27,298.71,297.09,291.19,1.0,0.53,0.54,0.54,0.46,0.54,2.93,1.53,1.4,0.86,0.63,0.63,0.0,104.45,104.51,42514.09,0.0,1952.0,1.0,284.26,290.12,300.28,302.6,293.15,293.15,283.15,17903.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9017.18,0.0,302.0,2275.33,0.0,1216.91,0.53,1.0,0.0,3.0,1.0,0.0
17752200.0,296.95,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.34,0.32,297.09,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.87,0.3,1.35,291.18,291.15,300.21,297.28,298.72,297.1,291.18,1.0,0.53,0.54,0.54,0.46,0.54,2.93,1.53,1.4,0.86,0.63,0.63,0.0,105.66,105.72,42665.33,0.0,1965.38,1.0,284.26,290.12,300.28,302.62,293.15,293.15,283.15,17915.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9033.08,0.0,304.81,2275.33,0.0,1224.56,0.53,1.0,0.0,3.0,1.0,0.0
17752500.0,296.95,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.34,0.32,297.09,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.87,0.3,1.35,291.18,291.15,300.22,297.28,298.73,297.1,291.18,1.0,0.53,0.54,0.54,0.46,0.54,2.94,1.53,1.4,0.86,0.63,0.63,0.0,106.86,106.92,42792.33,0.0,1978.46,1.0,284.26,290.11,300.28,302.63,293.15,293.15,283.15,17927.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9046.17,0.0,307.25,2275.33,0.0,1231.27,0.53,1.0,0.0,3.0,1.0,0.0
17752800.0,296.96,297.15,293.15,0.0,0.0,291.18,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.35,0.33,297.09,297.15,293.15,0.0,0.0,291.18,0.86,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.86,0.3,1.35,291.18,291.15,300.22,297.28,298.74,297.1,291.18,1.0,0.53,0.54,0.54,0.46,0.54,2.94,1.54,1.4,0.87,0.64,0.64,0.0,108.04,108.1,42902.05,0.0,1992.1,1.0,284.26,290.11,300.28,302.63,293.15,293.15,283.15,17937.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.75,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9057.17,0.0,309.39,2275.33,0.0,1237.26,0.54,1.0,0.0,3.0,1.0,0.0
17753100.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.35,0.33,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.35,291.17,291.15,300.22,297.28,298.73,297.1,291.17,1.0,0.54,0.54,0.54,0.46,0.54,2.95,1.54,1.41,0.87,0.64,0.64,0.0,109.21,109.27,42997.26,0.0,2006.29,1.0,284.26,290.1,300.28,302.64,293.15,293.15,283.15,17945.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9066.43,0.0,311.27,2275.33,0.0,1242.63,0.54,1.0,0.0,3.0,1.0,0.0
17753400.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.35,0.33,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.35,291.17,291.15,300.21,297.28,298.73,297.1,291.17,1.0,0.54,0.54,0.54,0.46,0.54,2.95,1.54,1.41,0.87,0.64,0.64,0.0,110.35,110.41,43078.95,0.0,2020.67,1.0,284.26,290.1,300.28,302.64,293.15,293.15,283.15,17952.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9074.13,0.0,312.9,2275.33,0.0,1247.4,0.54,1.0,0.0,3.0,1.0,0.0
17753700.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.35,0.34,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.35,291.17,291.15,300.2,297.28,298.73,297.1,291.17,1.0,0.54,0.54,0.54,0.46,0.54,2.96,1.55,1.41,0.87,0.64,0.64,0.0,111.47,111.52,43148.81,0.0,2035.04,1.0,284.26,290.1,300.28,302.64,293.15,293.15,283.15,17958.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9080.51,0.0,314.32,2275.33,0.0,1251.6,0.54,1.0,0.0,3.0,1.0,0.0
17754000.0,296.96,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.36,0.34,297.1,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.31,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.85,0.3,1.35,291.17,291.15,300.19,297.27,298.72,297.1,291.17,1.0,0.54,0.54,0.54,0.46,0.54,2.96,1.55,1.41,0.87,0.64,0.64,0.0,112.55,112.6,43208.71,0.0,2049.21,1.0,284.26,290.09,300.28,302.64,293.15,293.15,283.15,17964.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9085.81,0.0,315.56,2275.33,0.0,1255.26,0.54,1.0,0.0,3.0,1.0,0.0
17754300.0,296.96,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.36,0.34,297.1,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.29,296.65,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.17,297.27,298.71,297.1,291.16,1.0,0.54,0.54,0.54,0.46,0.54,2.97,1.55,1.42,0.87,0.64,0.64,0.0,113.59,113.64,43261.49,0.0,2063.11,1.0,284.26,290.09,300.27,302.64,293.15,293.15,283.15,17968.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9090.41,0.0,316.64,2275.33,0.0,1258.46,0.54,1.0,0.0,3.0,1.0,0.0
17754600.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.29,296.65,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.16,297.27,298.7,297.1,291.16,1.0,0.54,0.54,0.54,0.46,0.54,2.97,1.55,1.42,0.88,0.64,0.64,0.0,114.59,114.64,43309.23,0.0,2076.64,1.0,284.26,290.09,300.27,302.64,293.15,293.15,283.15,17971.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9094.59,0.0,317.62,2275.33,0.0,1261.23,0.54,1.0,0.0,3.0,1.0,0.0
17754900.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.36,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.3,296.65,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.15,297.27,298.7,297.1,291.16,1.0,0.54,0.54,0.54,0.46,0.54,2.98,1.55,1.42,0.88,0.64,0.64,0.0,115.56,115.61,43355.25,0.0,2089.85,1.0,284.26,290.09,300.27,302.64,293.15,293.15,283.15,17972.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9098.75,0.0,318.53,2275.33,0.0,1263.64,0.54,1.0,0.0,3.0,1.0,0.0
17755200.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.3,296.65,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.15,297.27,298.7,297.11,291.16,1.0,0.55,0.54,0.54,0.46,0.54,2.98,1.56,1.43,0.88,0.64,0.64,0.0,116.49,116.54,43401.98,0.0,2102.74,1.0,284.26,290.09,300.27,302.64,293.15,293.15,283.15,17973.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9103.19,0.0,319.42,2275.33,0.0,1265.72,0.54,1.0,0.0,3.0,1.0,0.0
17755500.0,296.96,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.3,296.64,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.15,297.26,298.69,297.1,291.16,1.0,0.55,0.54,0.54,0.46,0.54,2.98,1.56,1.43,0.88,0.64,0.64,0.0,117.26,117.28,43398.75,0.0,2108.76,1.0,284.26,290.08,300.26,302.64,293.15,293.15,283.15,17992.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9102.82,0.0,319.94,2275.33,0.0,1268.03,0.54,1.0,0.0,3.0,1.0,0.0
17755800.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.31,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.14,297.26,298.68,297.09,291.15,1.0,0.55,0.54,0.54,0.46,0.54,2.98,1.55,1.43,0.88,0.64,0.64,0.0,117.74,117.75,43360.53,0.0,2111.28,1.0,284.26,290.08,300.26,302.63,293.15,293.15,283.15,18006.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9097.63,0.0,319.83,2275.33,0.0,1269.19,0.54,1.0,0.0,3.0,1.0,0.0
17756100.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.31,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.13,297.24,298.68,297.09,291.15,1.0,0.55,0.54,0.54,0.46,0.54,2.98,1.55,1.43,0.88,0.64,0.64,0.0,118.06,118.07,43303.62,0.0,2113.13,1.0,284.26,290.07,300.24,302.62,293.15,293.15,283.15,18016.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9089.87,0.0,319.34,2275.33,0.0,1269.48,0.54,1.0,0.0,3.0,1.0,0.0
17756400.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.31,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.11,297.23,298.67,297.09,291.15,1.0,0.55,0.54,0.54,0.46,0.54,2.98,1.55,1.43,0.87,0.64,0.64,0.0,118.29,118.3,43236.9,0.0,2115.1,1.0,284.26,290.07,300.23,302.6,293.15,293.15,283.15,18022.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9080.73,0.0,318.62,2275.33,0.0,1269.1,0.54,1.0,0.0,3.0,1.0,0.0
17756700.0,296.96,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.31,0.3,296.63,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.1,297.22,298.66,297.1,291.14,1.0,0.55,0.54,0.54,0.46,0.54,2.98,1.55,1.43,0.87,0.64,0.64,0.0,118.49,118.5,43168.47,0.0,2117.49,1.0,284.26,290.07,300.22,302.58,293.15,293.15,283.15,18025.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9071.35,0.0,317.77,2275.33,0.0,1268.07,0.54,1.0,0.0,3.0,1.0,0.0
17757000.0,296.96,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.31,0.3,296.63,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.09,297.21,298.66,297.1,291.14,1.0,0.55,0.54,0.54,0.46,0.54,2.99,1.55,1.43,0.87,0.64,0.64,0.0,118.69,118.7,43106.65,0.0,2120.46,1.0,284.26,290.07,300.21,302.57,293.15,293.15,283.15,18025.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9062.9,0.0,316.93,2275.33,0.0,1266.5,0.54,1.0,0.0,3.0,1.0,0.0
