time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17757300.0,296.96,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.31,0.3,296.62,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.08,297.2,298.65,297.1,291.14,1.0,0.55,0.54,0.54,0.46,0.54,2.99,1.55,1.43,0.87,0.64,0.64,0.0,118.89,118.91,43059.5,0.0,2124.08,1.0,284.26,290.07,300.2,302.56,293.15,293.15,283.15,18020.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9056.52,0.0,316.19,2275.33,0.0,1264.46,0.54,1.0,0.0,3.0,1.0,0.0
17757600.0,296.96,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.32,0.3,296.62,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.08,297.2,298.65,297.1,291.14,1.0,0.55,0.54,0.54,0.46,0.54,2.99,1.55,1.43,0.87,0.64,0.64,0.0,119.13,119.15,43036.17,0.0,2128.37,1.0,284.26,290.07,300.2,302.55,293.15,293.15,283.15,18012.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9053.47,0.0,315.69,2275.33,0.0,1262.17,0.54,1.0,0.0,3.0,1.0,0.0
17757900.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.62,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.08,297.2,298.65,297.1,291.15,1.0,0.55,0.54,0.54,0.46,0.54,2.99,1.55,1.44,0.87,0.64,0.64,0.0,119.4,119.42,43044.02,0.0,2133.31,1.0,284.26,290.07,300.2,302.55,293.15,293.15,283.15,18001.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9054.76,0.0,315.54,2275.33,0.0,1259.59,0.54,1.0,0.0,3.0,1.0,0.0
17758200.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.62,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.09,297.21,298.66,297.1,291.15,1.0,0.55,0.54,0.54,0.46,0.54,2.99,1.55,1.44,0.87,0.64,0.64,0.0,119.71,119.73,43094.1,0.0,2138.91,1.0,284.26,290.07,300.21,302.57,293.15,293.15,283.15,17985.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9061.93,0.0,315.89,2275.33,0.0,1257.2,0.54,1.0,0.0,3.0,1.0,0.0
17758500.0,296.96,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.3,296.62,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.11,297.23,298.67,297.1,291.16,1.0,0.55,0.54,0.54,0.46,0.54,3.0,1.56,1.44,0.87,0.64,0.64,0.0,120.06,120.08,43192.83,0.0,2145.11,1.0,284.26,290.08,300.23,302.59,293.15,293.15,283.15,17965.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9075.82,0.0,316.85,2275.33,0.0,1254.69,0.54,1.0,0.0,3.0,1.0,0.0
17758800.0,296.96,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.3,296.62,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.15,297.27,298.69,297.1,291.16,1.0,0.55,0.54,0.54,0.46,0.54,3.0,1.56,1.44,0.87,0.64,0.64,0.0,120.44,120.47,43352.98,0.0,2151.93,1.0,284.26,290.08,300.27,302.63,293.15,293.15,283.15,17941.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9098.23,0.0,318.61,2275.33,0.0,1252.75,0.54,1.0,0.0,3.0,1.0,0.0
17759100.0,296.98,297.15,293.15,0.0,0.0,291.18,0.84,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.18,0.9,0.38,0.36,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.32,0.31,296.64,297.15,293.15,0.0,0.0,291.18,0.84,0.3,1.36,291.18,291.15,300.2,297.3,298.72,297.12,291.18,1.0,0.55,0.54,0.54,0.46,0.54,3.01,1.56,1.45,0.87,0.64,0.64,0.0,121.12,121.21,43625.53,0.0,2172.61,1.0,284.27,290.09,300.3,302.68,293.15,293.15,283.15,17891.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9132.22,0.0,321.64,2275.33,0.0,1256.98,0.54,1.0,0.0,3.0,1.0,0.0
17759400.0,296.99,297.15,293.15,0.0,0.0,291.18,0.84,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.18,0.91,0.38,0.36,297.14,297.15,293.15,0.0,0.0,291.18,0.84,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.33,0.31,296.65,297.15,293.15,0.0,0.0,291.18,0.84,0.3,1.36,291.18,291.15,300.26,297.33,298.75,297.13,291.18,1.0,0.55,0.54,0.54,0.46,0.54,3.02,1.56,1.46,0.87,0.64,0.64,0.0,122.35,122.45,43908.58,0.0,2200.12,1.0,284.27,290.09,300.33,302.73,293.15,293.15,283.15,17875.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9166.02,0.0,325.73,2275.33,0.0,1267.74,0.55,1.0,0.0,3.0,1.0,0.0
17759700.0,297.0,297.15,293.15,0.0,0.0,291.19,0.84,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.34,0.32,296.66,297.15,293.15,0.0,0.0,291.19,0.84,0.3,1.36,291.19,291.15,300.33,297.35,298.79,297.13,291.19,1.0,0.56,0.54,0.54,0.46,0.54,3.03,1.57,1.47,0.88,0.65,0.65,0.0,123.88,123.98,44170.29,0.0,2228.49,1.0,284.27,290.09,300.35,302.76,293.15,293.15,283.15,17874.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9196.51,0.0,330.02,2275.33,0.0,1278.8,0.55,1.0,0.0,3.0,1.0,0.0
17760000.0,297.0,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.34,0.32,296.66,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.41,297.36,298.82,297.13,291.19,1.0,0.56,0.54,0.54,0.46,0.54,3.04,1.57,1.47,0.88,0.65,0.65,0.0,125.52,125.62,44403.16,0.0,2255.79,1.0,284.27,290.09,300.37,302.79,293.15,293.15,283.15,17880.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9223.24,0.0,334.21,2275.33,0.0,1289.24,0.55,1.0,0.0,3.0,1.0,0.0
17760300.0,297.0,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.34,0.33,296.66,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.5,297.37,298.86,297.13,291.19,1.0,0.56,0.54,0.54,0.46,0.54,3.05,1.57,1.48,0.88,0.65,0.65,0.0,127.18,127.27,44608.6,0.0,2281.72,1.0,284.27,290.08,300.38,302.81,293.15,293.15,283.15,17888.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9246.56,0.0,338.18,2275.33,0.0,1298.73,0.55,1.0,0.0,3.0,1.0,0.0
17760600.0,297.0,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.4,0.38,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.35,0.33,296.65,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.59,297.38,298.91,297.13,291.19,1.0,0.56,0.54,0.54,0.46,0.54,3.06,1.57,1.49,0.88,0.65,0.65,0.0,128.78,128.87,44788.43,0.0,2305.78,1.0,284.27,290.08,300.38,302.83,293.15,293.15,283.15,17897.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9266.87,0.0,341.88,2275.33,0.0,1307.08,0.56,1.0,0.0,3.0,1.0,0.0
17760900.0,297.0,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.4,0.38,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.35,0.33,296.65,297.15,293.15,0.0,0.0,291.18,0.83,0.3,1.36,291.18,291.15,300.68,297.39,298.95,297.13,291.18,1.0,0.57,0.54,0.54,0.46,0.54,3.07,1.57,1.5,0.87,0.65,0.65,0.0,130.3,130.38,44947.22,0.0,2327.91,1.0,284.27,290.07,300.39,302.84,293.15,293.15,283.15,17905.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9284.85,0.0,345.3,2275.33,0.0,1314.22,0.56,1.0,0.0,3.0,1.0,0.0
17761200.0,297.01,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.35,0.34,296.65,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,300.78,297.4,299.0,297.13,291.18,1.0,0.57,0.53,0.53,0.47,0.53,3.08,1.57,1.5,0.87,0.66,0.66,0.0,131.71,131.78,45093.2,0.0,2348.6,1.0,284.27,290.06,300.4,302.85,293.15,293.15,283.15,17911.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9301.57,0.0,348.5,2275.33,0.0,1320.24,0.56,1.0,0.0,3.0,1.0,0.0
17761500.0,297.01,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.36,0.34,296.65,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,300.88,297.4,299.04,297.13,291.18,1.0,0.57,0.53,0.53,0.47,0.53,3.08,1.57,1.51,0.87,0.66,0.66,0.0,133.05,133.12,45237.53,0.0,2368.84,1.0,284.27,290.06,300.41,302.87,293.15,293.15,283.15,17913.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9318.44,0.0,351.6,2275.33,0.0,1325.33,0.56,1.0,0.0,3.0,1.0,0.0
17761800.0,297.01,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.36,0.34,296.65,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,300.97,297.41,299.09,297.13,291.18,1.0,0.57,0.53,0.53,0.47,0.53,3.09,1.57,1.52,0.87,0.66,0.66,0.0,134.33,134.41,45391.93,0.0,2389.64,1.0,284.27,290.05,300.42,302.89,293.15,293.15,283.15,17911.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9336.98,0.0,354.75,2275.33,0.0,1329.69,0.56,1.0,0.0,3.0,1.0,0.0
17762100.0,297.01,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.36,0.34,296.65,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,301.06,297.43,299.13,297.13,291.18,1.0,0.57,0.53,0.53,0.47,0.53,3.1,1.57,1.52,0.87,0.66,0.66,0.0,135.62,135.7,45568.8,0.0,2412.07,1.0,284.27,290.05,300.43,302.91,293.15,293.15,283.15,17904.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9358.77,0.0,358.12,2275.33,0.0,1333.52,0.57,1.0,0.0,3.0,1.0,0.0
17762400.0,297.02,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.41,0.39,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.36,0.35,296.65,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,301.15,297.45,299.17,297.13,291.18,1.0,0.57,0.53,0.53,0.47,0.53,3.11,1.57,1.53,0.87,0.66,0.66,0.0,136.97,137.06,45782.14,0.0,2437.46,1.0,284.27,290.05,300.45,302.94,293.15,293.15,283.15,17891.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.9,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9385.66,0.0,361.92,2275.33,0.0,1337.15,0.57,1.0,0.0,3.0,1.0,0.0
17762700.0,297.02,297.15,293.15,0.0,0.0,291.19,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.32,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.37,0.35,296.65,297.15,293.15,0.0,0.0,291.19,0.82,0.3,1.36,291.19,291.15,301.23,297.48,299.21,297.14,291.19,1.0,0.58,0.53,0.53,0.47,0.53,3.12,1.58,1.54,0.87,0.66,0.66,0.0,138.44,138.54,46029.87,0.0,2466.75,1.0,284.28,290.04,300.48,302.98,293.15,293.15,283.15,17876.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9417.21,0.0,366.29,2275.33,0.0,1342.75,0.57,1.0,0.0,3.0,1.0,0.0
17763000.0,297.03,297.15,293.15,0.0,0.0,291.19,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.42,0.4,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.37,0.35,296.65,297.15,293.15,0.0,0.0,291.19,0.81,0.3,1.36,291.19,291.15,301.32,297.5,299.25,297.14,291.19,1.0,0.58,0.53,0.53,0.47,0.53,3.13,1.58,1.55,0.87,0.67,0.67,0.0,140.07,140.19,46297.11,0.0,2500.21,1.0,284.28,290.04,300.51,303.02,293.15,293.15,283.15,17865.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9450.82,0.0,371.14,2275.33,0.0,1350.27,0.57,1.0,0.0,3.0,1.0,0.0
17763300.0,297.03,297.15,293.15,0.0,0.0,291.19,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.37,0.35,296.65,297.15,293.15,0.0,0.0,291.19,0.81,0.3,1.36,291.19,291.15,301.4,297.53,299.29,297.14,291.19,1.0,0.58,0.53,0.53,0.47,0.53,3.15,1.58,1.57,0.87,0.67,0.67,0.0,141.9,142.02,46581.18,0.0,2537.94,1.0,284.28,290.04,300.53,303.06,293.15,293.15,283.15,17855.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9486.24,0.0,376.43,2275.33,0.0,1358.68,0.58,1.0,0.0,3.0,1.0,0.0
17763600.0,297.04,297.15,293.15,0.0,0.0,291.2,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.2,0.84,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.38,0.36,296.66,297.15,293.15,0.0,0.0,291.2,0.81,0.3,1.36,291.2,291.15,301.48,297.55,299.32,297.15,291.2,1.0,0.59,0.53,0.53,0.47,0.53,3.16,1.58,1.58,0.87,0.67,0.67,0.0,143.92,144.06,46879.2,0.0,2579.69,1.0,284.28,290.04,300.56,303.1,293.15,293.15,283.15,17847.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9523.25,0.0,382.12,2275.33,0.0,1367.77,0.58,1.0,0.0,3.0,1.0,0.0
17763900.0,297.04,297.15,293.15,0.0,0.0,291.2,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.2,0.84,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.38,0.36,296.66,297.15,293.15,0.0,0.0,291.2,0.81,0.3,1.36,291.2,291.15,301.57,297.58,299.36,297.15,291.2,1.0,0.59,0.53,0.53,0.47,0.53,3.18,1.59,1.59,0.87,0.67,0.67,0.0,146.11,146.26,47186.83,0.0,2624.74,1.0,284.28,290.03,300.58,303.14,293.15,293.15,283.15,17840.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9561.46,0.0,388.14,2275.33,0.0,1377.37,0.58,1.0,0.0,3.0,1.0,0.0
17764200.0,297.05,297.15,293.15,0.0,0.0,291.2,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.2,0.84,0.35,0.24,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.2,0.8,0.3,1.36,291.2,291.15,301.65,297.6,299.39,297.15,291.2,1.0,0.59,0.52,0.52,0.48,0.52,3.2,1.59,1.61,0.87,0.68,0.68,0.0,148.46,148.62,47499.59,0.0,2672.25,1.0,284.28,290.03,300.61,303.18,293.15,293.15,283.15,17836.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9600.4,0.0,394.45,2275.33,0.0,1387.28,0.59,1.0,0.0,3.0,1.0,0.0
17764500.0,297.05,297.15,293.15,0.0,0.0,291.2,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.36,0.25,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.39,0.37,296.66,297.15,293.15,0.0,0.0,291.2,0.8,0.3,1.36,291.2,291.15,301.73,297.63,299.42,297.15,291.2,1.0,0.6,0.52,0.52,0.48,0.52,3.21,1.59,1.62,0.87,0.68,0.68,0.0,150.92,151.08,47811.09,0.0,2720.87,1.0,284.28,290.02,300.63,303.22,293.15,293.15,283.15,17834.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9639.44,0.0,400.93,2275.33,0.0,1397.22,0.59,1.0,0.0,3.0,1.0,0.0
17764800.0,297.05,297.15,293.15,0.0,0.0,291.2,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.39,0.37,296.66,297.15,293.15,0.0,0.0,291.2,0.8,0.3,1.36,291.2,291.15,301.82,297.65,299.46,297.15,291.2,1.0,0.6,0.52,0.52,0.48,0.52,3.23,1.59,1.64,0.86,0.68,0.68,0.0,153.42,153.57,48115.81,0.0,2769.25,1.0,284.28,290.02,300.65,303.26,293.15,293.15,283.15,17835.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9677.99,0.0,407.47,2275.33,0.0,1406.93,0.59,1.0,0.0,3.0,1.0,0.0
17765100.0,297.06,297.15,293.15,0.0,0.0,291.2,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.46,0.43,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.2,0.8,0.3,1.36,291.2,291.15,301.9,297.67,299.49,297.15,291.2,1.0,0.6,0.52,0.52,0.48,0.52,3.25,1.59,1.65,0.86,0.69,0.69,0.0,155.91,156.05,48410.2,0.0,2816.45,1.0,284.29,290.01,300.68,303.3,293.15,293.15,283.15,17837.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9715.64,0.0,413.98,2275.33,0.0,1416.22,0.6,1.0,0.0,3.0,1.0,0.0
17765400.0,297.06,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,301.98,297.7,299.52,297.15,291.2,1.0,0.61,0.52,0.52,0.48,0.52,3.26,1.6,1.67,0.86,0.69,0.69,0.0,158.34,158.48,48691.88,0.0,2861.79,1.0,284.29,290.0,300.7,303.34,293.15,293.15,283.15,17842.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9752.12,0.0,420.4,2275.33,0.0,1424.98,0.6,1.0,0.0,3.0,1.0,0.0
17765700.0,297.06,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.47,0.44,297.19,297.15,293.15,0.0,0.0,291.2,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.4,0.38,296.65,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,302.07,297.72,299.55,297.15,291.2,1.0,0.61,0.52,0.52,0.48,0.52,3.28,1.6,1.68,0.86,0.69,0.69,0.0,160.68,160.81,48958.48,0.0,2904.57,1.0,284.29,290.0,300.72,303.37,293.15,293.15,283.15,17848.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9787.14,0.0,426.65,2275.33,0.0,1433.08,0.6,1.0,0.0,3.0,1.0,0.0
17766000.0,297.06,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.47,0.44,297.19,297.15,293.15,0.0,0.0,291.2,0.86,0.39,0.28,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.4,0.38,296.65,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,302.15,297.74,299.58,297.15,291.2,1.0,0.61,0.52,0.52,0.48,0.52,3.29,1.6,1.69,0.85,0.69,0.69,0.0,162.89,163.0,49208.31,0.0,2944.19,1.0,284.29,289.99,300.74,303.41,293.15,293.15,283.15,17856.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9820.5,0.0,432.67,2275.33,0.0,1440.45,0.61,1.0,0.0,3.0,1.0,0.0
17766300.0,297.06,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.2,0.86,0.4,0.28,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,302.24,297.77,299.61,297.15,291.2,1.0,0.62,0.51,0.51,0.49,0.51,3.3,1.59,1.71,0.85,0.69,0.69,0.0,164.94,165.05,49461.11,0.0,2980.31,1.0,284.29,289.99,300.77,303.45,293.15,293.15,283.15,17857.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9855.26,0.0,438.58,2275.33,0.0,1444.87,0.61,1.0,0.0,3.0,1.0,0.0
17766600.0,297.06,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.47,0.45,297.18,297.15,293.15,0.0,0.0,291.2,0.86,0.41,0.28,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,302.34,297.81,299.65,297.15,291.2,1.0,0.62,0.51,0.51,0.49,0.51,3.31,1.59,1.72,0.85,0.7,0.7,0.0,166.81,166.91,49737.84,0.0,3012.78,1.0,284.29,289.98,300.81,303.5,293.15,293.15,283.15,17851.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9895.06,0.0,444.73,2275.33,0.0,1447.57,0.61,1.0,0.0,3.0,1.0,0.0
17766900.0,297.06,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.47,0.45,297.18,297.15,293.15,0.0,0.0,291.2,0.87,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,302.45,297.85,299.69,297.14,291.2,1.0,0.62,0.51,0.51,0.49,0.51,3.32,1.59,1.73,0.84,0.7,0.7,0.0,168.5,168.58,50032.96,0.0,3041.55,1.0,284.29,289.98,300.85,303.56,293.15,293.15,283.15,17845.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9938.65,0.0,451.22,2275.33,0.0,1450.58,0.61,1.0,0.0,3.0,1.0,0.0
17767200.0,297.06,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.48,0.45,297.18,297.15,293.15,0.0,0.0,291.2,0.87,0.42,0.29,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,302.56,297.9,299.73,297.14,291.2,1.0,0.62,0.51,0.51,0.49,0.51,3.33,1.59,1.74,0.84,0.7,0.7,0.0,169.97,170.04,50335.18,0.0,3066.39,1.0,284.29,289.98,300.9,303.62,293.15,293.15,283.15,17842.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9984.05,0.0,457.98,2275.33,0.0,1454.24,0.62,1.0,0.0,3.0,1.0,0.0
17767500.0,297.06,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.2,0.91,0.48,0.45,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.42,0.29,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,302.67,297.94,299.78,297.14,291.2,1.0,0.62,0.51,0.51,0.49,0.51,3.33,1.59,1.75,0.84,0.7,0.7,0.0,171.25,171.31,50630.65,0.0,3087.37,1.0,284.29,289.97,300.94,303.68,293.15,293.15,283.15,17843.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10028.98,0.0,464.81,2275.33,0.0,1458.51,0.62,1.0,0.0,3.0,1.0,0.0
17767800.0,297.06,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.2,0.91,0.48,0.45,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.42,0.3,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,302.77,297.98,299.82,297.14,291.2,1.0,0.63,0.51,0.51,0.49,0.51,3.34,1.59,1.75,0.83,0.71,0.71,0.0,172.32,172.37,50904.09,0.0,3104.25,1.0,284.29,289.97,300.98,303.74,293.15,293.15,283.15,17850.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10071.0,0.0,471.47,2275.33,0.0,1463.43,0.62,1.0,0.0,3.0,1.0,0.0
17768100.0,297.06,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.2,0.9,0.48,0.45,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,302.88,298.02,299.86,297.14,291.2,1.0,0.63,0.51,0.51,0.49,0.51,3.34,1.58,1.76,0.83,0.71,0.71,0.0,173.18,173.21,51138.45,0.0,3116.75,1.0,284.29,289.96,301.02,303.78,293.15,293.15,283.15,17865.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10107.4,0.0,477.64,2275.33,0.0,1468.92,0.63,1.0,0.0,3.0,1.0,0.0
17768400.0,297.06,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.48,0.45,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,302.96,298.04,299.89,297.13,291.19,1.0,0.63,0.51,0.51,0.49,0.51,3.34,1.58,1.76,0.83,0.71,0.71,0.0,173.81,173.83,51315.46,0.0,3124.48,1.0,284.29,289.96,301.05,303.82,293.15,293.15,283.15,17887.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10135.27,0.0,482.96,2275.33,0.0,1474.81,0.63,1.0,0.0,3.0,1.0,0.0
17768700.0,297.06,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.48,0.45,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.18,0.78,0.3,1.36,291.18,291.15,303.04,298.06,299.92,297.13,291.18,1.0,0.63,0.51,0.51,0.49,0.51,3.34,1.58,1.77,0.82,0.71,0.71,0.0,174.21,174.21,51416.66,0.0,3127.07,1.0,284.29,289.95,301.06,303.84,293.15,293.15,283.15,17919.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10151.73,0.0,487.04,2275.33,0.0,1481.05,0.63,1.0,0.0,3.0,1.0,0.0
17769000.0,297.05,297.15,293.15,0.0,0.0,291.17,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.47,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.17,0.78,0.3,1.36,291.17,291.15,303.1,298.05,299.94,297.13,291.17,1.0,0.63,0.5,0.5,0.5,0.5,3.34,1.57,1.77,0.82,0.71,0.71,0.0,174.35,174.34,51421.76,0.0,3123.91,1.0,284.29,289.94,301.06,303.84,293.15,293.15,283.15,17960.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10153.61,0.0,489.45,2275.33,0.0,1487.4,0.63,1.0,0.0,3.0,1.0,0.0
17769300.0,297.05,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.47,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.43,0.3,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.16,0.78,0.3,1.36,291.16,291.15,303.14,298.03,299.96,297.12,291.16,1.0,0.63,0.5,0.5,0.5,0.5,3.34,1.57,1.77,0.81,0.71,0.71,0.0,174.23,174.19,51309.79,0.0,3114.18,1.0,284.29,289.92,301.03,303.82,293.15,293.15,283.15,18011.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10137.77,0.0,489.71,2275.33,0.0,1493.63,0.63,1.0,0.0,3.0,1.0,0.0
17769600.0,297.04,297.15,293.15,0.0,0.0,291.14,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.47,0.45,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.43,0.3,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.14,0.78,0.3,1.36,291.14,291.15,303.15,297.99,299.96,297.12,291.14,1.0,0.63,0.5,0.5,0.5,0.5,3.33,1.57,1.77,0.81,0.71,0.71,0.0,173.8,173.75,51060.18,0.0,3097.17,1.0,284.29,289.91,300.99,303.76,293.15,293.15,283.15,18072.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10101.17,0.0,487.37,2275.33,0.0,1499.43,0.63,1.0,0.0,3.0,1.0,0.0
17769900.0,297.04,297.15,293.15,0.0,0.0,291.12,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.12,0.9,0.46,0.44,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.43,0.3,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.41,0.39,296.62,297.15,293.15,0.0,0.0,291.12,0.78,0.3,1.36,291.12,291.15,303.14,297.93,299.95,297.11,291.12,1.0,0.62,0.5,0.5,0.5,0.5,3.32,1.56,1.76,0.81,0.71,0.71,0.0,173.05,172.98,50681.52,0.0,3072.73,1.0,284.28,289.89,300.93,303.68,293.15,293.15,283.15,18134.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10045.52,0.0,482.16,2275.33,0.0,1501.11,0.63,1.0,0.0,3.0,1.0,0.0
17770200.0,297.03,297.15,293.15,0.0,0.0,291.11,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.11,0.89,0.46,0.44,297.13,297.15,293.15,0.0,0.0,291.11,0.87,0.42,0.3,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.4,0.39,296.62,297.15,293.15,0.0,0.0,291.11,0.78,0.3,1.36,291.11,291.15,303.1,297.86,299.93,297.11,291.11,1.0,0.62,0.5,0.5,0.5,0.5,3.31,1.56,1.76,0.8,0.7,0.7,0.0,171.97,171.88,50210.65,0.0,3041.49,1.0,284.28,289.88,300.86,303.59,293.15,293.15,283.15,18187.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9977.56,0.0,474.54,2275.33,0.0,1498.19,0.63,1.0,0.0,3.0,1.0,0.0
17770500.0,297.02,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.09,0.89,0.46,0.43,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.42,0.29,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.4,0.38,296.61,297.15,293.15,0.0,0.0,291.09,0.78,0.3,1.36,291.09,291.15,303.04,297.78,299.9,297.1,291.09,1.0,0.62,0.5,0.5,0.5,0.5,3.3,1.55,1.75,0.8,0.7,0.7,0.0,170.55,170.44,49664.32,0.0,3004.27,1.0,284.27,289.87,300.78,303.49,293.15,293.15,283.15,18232.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9899.9,0.0,464.93,2275.33,0.0,1492.13,0.62,1.0,0.0,3.0,1.0,0.0
17770800.0,297.02,297.15,293.15,0.0,0.0,291.08,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.08,0.89,0.45,0.43,297.12,297.15,293.15,0.0,0.0,291.08,0.86,0.41,0.29,297.13,297.15,293.15,0.0,0.0,291.08,0.85,0.4,0.38,296.61,297.15,293.15,0.0,0.0,291.08,0.78,0.3,1.36,291.08,291.15,302.96,297.7,299.86,297.1,291.08,1.0,0.62,0.5,0.5,0.5,0.5,3.28,1.54,1.74,0.8,0.69,0.69,0.0,168.81,168.69,49057.82,0.0,2961.85,1.0,284.27,289.86,300.7,303.37,293.15,293.15,283.15,18269.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9814.86,0.0,453.72,2275.33,0.0,1483.21,0.62,1.0,0.0,3.0,1.0,0.0
17771100.0,297.01,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.89,0.45,0.42,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.41,0.29,297.13,297.15,293.15,0.0,0.0,291.07,0.85,0.39,0.37,296.61,297.15,293.15,0.0,0.0,291.07,0.78,0.3,1.36,291.07,291.15,302.88,297.62,299.82,297.1,291.07,1.0,0.61,0.51,0.51,0.49,0.51,3.27,1.54,1.73,0.8,0.69,0.69,0.0,166.77,166.63,48408.3,0.0,2915.37,1.0,284.26,289.85,300.61,303.26,293.15,293.15,283.15,18298.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9724.98,0.0,441.36,2275.33,0.0,1471.83,0.61,1.0,0.0,3.0,1.0,0.0
17771400.0,297.0,297.15,293.15,0.0,0.0,291.06,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.06,0.89,0.44,0.42,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.4,0.28,297.12,297.15,293.15,0.0,0.0,291.06,0.85,0.39,0.37,296.6,297.15,293.15,0.0,0.0,291.06,0.78,0.3,1.36,291.06,291.15,302.77,297.53,299.78,297.09,291.06,1.0,0.61,0.51,0.51,0.49,0.51,3.25,1.53,1.71,0.8,0.68,0.68,0.0,164.47,164.32,47731.45,0.0,2865.88,1.0,284.26,289.85,300.53,303.14,293.15,293.15,283.15,18319.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9632.57,0.0,428.28,2275.33,0.0,1458.23,0.6,1.0,0.0,3.0,1.0,0.0
17771700.0,296.99,297.15,293.15,0.0,0.0,291.05,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.05,0.89,0.43,0.41,297.11,297.15,293.15,0.0,0.0,291.05,0.86,0.39,0.28,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.38,0.37,296.6,297.15,293.15,0.0,0.0,291.05,0.79,0.3,1.36,291.05,291.15,302.67,297.45,299.74,297.09,291.05,1.0,0.61,0.51,0.51,0.49,0.51,3.23,1.53,1.7,0.8,0.68,0.68,0.0,161.95,161.79,47042.75,0.0,2814.42,1.0,284.26,289.84,300.44,303.02,293.15,293.15,283.15,18332.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9539.79,0.0,414.85,2275.33,0.0,1442.72,0.6,1.0,0.0,3.0,1.0,0.0
17772000.0,296.99,297.15,293.15,0.0,0.0,291.05,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.43,0.41,297.11,297.15,293.15,0.0,0.0,291.05,0.85,0.39,0.27,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.38,0.36,296.6,297.15,293.15,0.0,0.0,291.05,0.79,0.3,1.36,291.05,291.15,302.56,297.36,299.69,297.09,291.05,1.0,0.6,0.51,0.51,0.49,0.51,3.21,1.52,1.69,0.8,0.67,0.67,0.0,159.26,159.1,46357.09,0.0,2762.02,1.0,284.25,289.84,300.36,302.9,293.15,293.15,283.15,18337.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9448.69,0.0,401.44,2275.33,0.0,1425.65,0.59,1.0,0.0,3.0,1.0,0.0
17772300.0,296.98,297.15,293.15,0.0,0.0,291.04,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.04,0.88,0.42,0.4,297.11,297.15,293.15,0.0,0.0,291.04,0.85,0.38,0.27,297.12,297.15,293.15,0.0,0.0,291.04,0.85,0.37,0.36,296.59,297.15,293.15,0.0,0.0,291.04,0.79,0.3,1.36,291.04,291.15,302.45,297.29,299.64,297.09,291.04,1.0,0.6,0.51,0.51,0.49,0.51,3.19,1.52,1.67,0.8,0.67,0.67,0.0,156.45,156.28,45688.06,0.0,2709.45,1.0,284.25,289.85,300.28,302.78,293.15,293.15,283.15,18335.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9361.08,0.0,388.36,2275.33,0.0,1407.32,0.58,1.0,0.0,3.0,1.0,0.0
17772600.0,296.98,297.15,293.15,0.0,0.0,291.04,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.04,0.88,0.42,0.4,297.11,297.15,293.15,0.0,0.0,291.04,0.85,0.37,0.26,297.12,297.15,293.15,0.0,0.0,291.04,0.85,0.37,0.35,296.59,297.15,293.15,0.0,0.0,291.04,0.79,0.3,1.36,291.04,291.15,302.34,297.21,299.6,297.09,291.04,1.0,0.59,0.51,0.51,0.49,0.51,3.18,1.52,1.66,0.8,0.66,0.66,0.0,153.56,153.39,45049.12,0.0,2657.35,1.0,284.25,289.85,300.21,302.68,293.15,293.15,283.15,18326.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9278.71,0.0,375.88,2275.33,0.0,1388.19,0.57,1.0,0.0,3.0,1.0,0.0
17772900.0,296.97,297.15,293.15,0.0,0.0,291.05,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.41,0.39,297.11,297.15,293.15,0.0,0.0,291.05,0.85,0.36,0.26,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.36,0.35,296.59,297.15,293.15,0.0,0.0,291.05,0.8,0.3,1.36,291.05,291.15,302.24,297.15,299.56,297.09,291.05,1.0,0.59,0.51,0.51,0.49,0.51,3.16,1.51,1.64,0.8,0.66,0.66,0.0,150.63,150.47,44449.93,0.0,2606.21,1.0,284.24,289.86,300.14,302.58,293.15,293.15,283.15,18310.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9202.77,0.0,364.17,2275.33,0.0,1368.22,0.57,1.0,0.0,3.0,1.0,0.0
17773200.0,296.96,297.15,293.15,0.0,0.0,291.05,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.41,0.39,297.11,297.15,293.15,0.0,0.0,291.05,0.85,0.36,0.25,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.36,0.34,296.59,297.15,293.15,0.0,0.0,291.05,0.8,0.3,1.36,291.05,291.15,302.15,297.09,299.53,297.08,291.05,1.0,0.59,0.51,0.51,0.49,0.51,3.14,1.51,1.63,0.8,0.65,0.65,0.0,147.71,147.55,43905.17,0.0,2556.51,1.0,284.24,289.87,300.09,302.5,293.15,293.15,283.15,18288.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9135.08,0.0,353.45,2275.33,0.0,1348.16,0.56,1.0,0.0,3.0,1.0,0.0
17773500.0,296.96,297.15,293.15,0.0,0.0,291.05,0.81,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.4,0.38,297.11,297.15,293.15,0.0,0.0,291.05,0.85,0.35,0.25,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.36,0.34,296.59,297.15,293.15,0.0,0.0,291.05,0.81,0.3,1.36,291.05,291.15,302.07,297.04,299.49,297.08,291.05,1.0,0.58,0.51,0.51,0.49,0.51,3.12,1.51,1.61,0.8,0.65,0.65,0.0,144.8,144.63,43393.54,0.0,2506.32,1.0,284.24,289.87,300.04,302.42,293.15,293.15,283.15,18271.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9072.96,0.0,343.62,2275.33,0.0,1329.66,0.56,1.0,0.0,3.0,1.0,0.0
17773800.0,296.95,297.15,293.15,0.0,0.0,291.06,0.81,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.06,0.88,0.39,0.38,297.11,297.15,293.15,0.0,0.0,291.06,0.84,0.34,0.24,297.12,297.15,293.15,0.0,0.0,291.06,0.85,0.35,0.33,296.58,297.15,293.15,0.0,0.0,291.06,0.81,0.3,1.36,291.06,291.15,301.98,297.0,299.46,297.08,291.06,1.0,0.58,0.52,0.52,0.48,0.52,3.1,1.51,1.6,0.8,0.64,0.64,0.0,141.84,141.66,42888.96,0.0,2453.37,1.0,284.24,289.88,299.99,302.35,293.15,293.15,283.15,18263.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9012.56,0.0,334.32,2275.33,0.0,1312.34,0.55,1.0,0.0,3.0,1.0,0.0
17774100.0,296.94,297.15,293.15,0.0,0.0,291.06,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.06,0.88,0.39,0.37,297.11,297.15,293.15,0.0,0.0,291.06,0.84,0.34,0.24,297.12,297.15,293.15,0.0,0.0,291.06,0.85,0.34,0.33,296.57,297.15,293.15,0.0,0.0,291.06,0.81,0.3,1.36,291.06,291.15,301.9,296.95,299.43,297.07,291.06,1.0,0.57,0.52,0.52,0.48,0.52,3.08,1.5,1.58,0.8,0.64,0.64,0.0,138.77,138.58,42390.42,0.0,2397.29,1.0,284.23,289.89,299.95,302.28,293.15,293.15,283.15,18259.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8953.9,0.0,325.37,2275.33,0.0,1294.45,0.55,1.0,0.0,3.0,1.0,0.0
17774400.0,296.93,297.15,293.15,0.0,0.0,291.06,0.82,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.06,0.88,0.38,0.36,297.1,297.15,293.15,0.0,0.0,291.06,0.84,0.33,0.23,297.11,297.15,293.15,0.0,0.0,291.06,0.85,0.34,0.32,296.57,297.15,293.15,0.0,0.0,291.06,0.82,0.3,1.36,291.06,291.15,301.82,296.91,299.4,297.07,291.06,1.0,0.57,0.52,0.52,0.48,0.52,3.06,1.5,1.56,0.81,0.63,0.63,0.0,135.57,135.36,41901.25,0.0,2338.35,1.0,284.23,289.9,299.91,302.21,293.15,293.15,283.15,18254.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8897.51,0.0,316.74,2275.33,0.0,1275.78,0.54,1.0,0.0,3.0,1.0,0.0
17774700.0,296.91,297.15,293.15,0.0,0.0,291.06,0.82,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.06,0.88,0.37,0.36,297.1,297.15,293.15,0.0,0.0,291.06,0.84,0.32,0.23,297.11,297.15,293.15,0.0,0.0,291.06,0.85,0.33,0.32,296.56,297.15,293.15,0.0,0.0,291.06,0.82,0.3,1.36,291.06,291.15,301.73,296.87,299.37,297.06,291.06,1.0,0.56,0.52,0.52,0.48,0.52,3.03,1.49,1.54,0.81,0.63,0.63,0.0,132.2,131.99,41426.91,0.0,2276.95,1.0,284.23,289.9,299.87,302.15,293.15,293.15,283.15,18247.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8844.08,0.0,308.47,2275.33,0.0,1256.5,0.53,1.0,0.0,3.0,1.0,0.0
17775000.0,296.9,297.15,293.15,0.0,0.0,291.06,0.83,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.06,0.88,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.06,0.84,0.31,0.22,297.11,297.15,293.15,0.0,0.0,291.06,0.85,0.32,0.31,296.55,297.15,293.15,0.0,0.0,291.06,0.83,0.3,1.36,291.06,291.15,301.65,296.84,299.34,297.06,291.06,1.0,0.56,0.52,0.52,0.48,0.52,3.01,1.49,1.52,0.81,0.63,0.63,0.0,128.69,128.46,40973.07,0.0,2213.74,1.0,284.23,289.91,299.84,302.1,293.15,293.15,283.15,18239.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.72,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8794.25,0.0,300.6,2275.33,0.0,1236.73,0.53,1.0,0.0,3.0,1.0,0.0
17775300.0,296.89,297.15,293.15,0.0,0.0,291.07,0.83,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.36,0.34,297.1,297.15,293.15,0.0,0.0,291.07,0.83,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.07,0.84,0.32,0.3,296.55,297.15,293.15,0.0,0.0,291.07,0.83,0.3,1.36,291.07,291.15,301.57,296.82,299.31,297.06,291.07,1.0,0.55,0.53,0.53,0.47,0.53,2.98,1.49,1.5,0.81,0.62,0.62,0.0,125.04,124.8,40546.08,0.0,2149.41,1.0,284.23,289.92,299.82,302.05,293.15,293.15,283.15,18228.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8748.73,0.0,293.2,2275.33,0.0,1216.64,0.53,1.0,0.0,3.0,1.0,0.0
17775600.0,296.88,297.15,293.15,0.0,0.0,291.07,0.84,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.35,0.33,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.07,0.84,0.31,0.29,296.54,297.15,293.15,0.0,0.0,291.07,0.84,0.3,1.36,291.07,291.15,301.48,296.8,299.28,297.05,291.07,1.0,0.55,0.53,0.53,0.47,0.53,2.96,1.48,1.48,0.82,0.62,0.62,0.0,121.3,121.1,40187.34,0.0,2094.23,1.0,284.23,289.94,299.8,302.01,293.15,293.15,283.15,18196.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8711.17,0.0,286.53,2275.33,0.0,1196.94,0.52,1.0,0.0,3.0,1.0,0.0
17775900.0,296.87,297.15,293.15,0.0,0.0,291.08,0.84,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.08,0.88,0.34,0.33,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.08,0.84,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.08,0.84,0.3,1.36,291.08,291.15,301.4,296.8,299.25,297.05,291.08,1.0,0.54,0.53,0.53,0.47,0.53,2.94,1.48,1.46,0.82,0.62,0.62,0.0,117.6,117.4,39895.6,0.0,2043.07,1.0,284.22,289.95,299.79,301.99,293.15,293.15,283.15,18170.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8682.04,0.0,280.98,2275.33,0.0,1180.1,0.52,1.0,0.0,3.0,1.0,0.0
17776200.0,296.86,297.15,293.15,0.0,0.0,291.09,0.85,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.33,0.32,297.07,297.15,293.15,0.0,0.0,291.09,0.85,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.09,0.85,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.09,0.85,0.3,1.36,291.09,291.15,301.32,296.8,299.21,297.04,291.09,1.0,0.54,0.53,0.53,0.47,0.53,2.93,1.49,1.45,0.83,0.61,0.61,0.0,113.95,113.8,39699.11,0.0,2004.03,1.0,284.23,289.97,299.79,301.98,293.15,293.15,283.15,18126.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8663.3,0.0,276.49,2275.33,0.0,1164.83,0.51,1.0,0.0,3.0,1.0,0.0
17776500.0,296.85,297.15,293.15,0.0,0.0,291.1,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.33,0.31,297.06,297.15,293.15,0.0,0.0,291.1,0.86,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.1,0.86,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.1,0.86,0.3,1.35,291.1,291.15,301.23,296.81,299.18,297.03,291.1,1.0,0.53,0.53,0.53,0.47,0.53,2.92,1.49,1.43,0.83,0.61,0.61,0.0,110.48,110.33,39583.29,0.0,1969.06,1.0,284.23,289.98,299.81,301.99,293.15,293.15,283.15,18093.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8654.43,0.0,273.34,2275.33,0.0,1153.22,0.51,1.0,0.0,3.0,1.0,0.0
17776800.0,296.84,297.15,293.15,0.0,0.0,291.11,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.32,0.3,297.05,297.15,293.15,0.0,0.0,291.11,0.86,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.11,0.86,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.11,0.86,0.3,1.35,291.11,291.15,301.15,296.83,299.14,297.02,291.11,1.0,0.53,0.54,0.54,0.46,0.54,2.91,1.49,1.42,0.83,0.61,0.61,0.0,107.11,106.96,39530.48,0.0,1934.65,1.0,284.23,290.0,299.83,302.01,293.15,293.15,283.15,18066.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8653.56,0.0,271.15,2275.33,0.0,1143.18,0.51,1.0,0.0,3.0,1.0,0.0
17777100.0,296.83,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.31,0.29,297.04,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.12,0.87,0.3,1.35,291.12,291.15,301.07,296.86,299.1,297.02,291.12,1.0,0.53,0.54,0.54,0.46,0.54,2.9,1.49,1.41,0.84,0.61,0.61,0.0,103.8,103.66,39522.2,0.0,1900.61,1.0,284.23,290.01,299.86,302.04,293.15,293.15,283.15,18043.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8658.4,0.0,269.67,2275.33,0.0,1135.41,0.51,1.0,0.0,3.0,1.0,0.0
17777400.0,296.81,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.29,296.49,297.15,293.15,0.0,0.0,291.13,0.88,0.3,1.35,291.13,291.15,300.98,296.9,299.07,297.01,291.13,1.0,0.52,0.54,0.54,0.46,0.54,2.89,1.49,1.4,0.84,0.61,0.61,0.0,100.55,100.43,39540.64,0.0,1867.39,1.0,284.23,290.03,299.89,302.07,293.15,293.15,283.15,18028.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8666.09,0.0,268.7,2275.33,0.0,1130.05,0.51,1.0,0.0,3.0,1.0,0.0
17777700.0,296.8,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,296.48,297.15,293.15,0.0,0.0,291.14,0.89,0.3,1.35,291.14,291.15,300.9,296.93,299.03,297.0,291.14,1.0,0.52,0.54,0.54,0.46,0.54,2.89,1.5,1.39,0.85,0.61,0.61,0.0,98.27,98.22,39644.36,0.0,1854.05,1.0,284.23,290.04,299.93,302.11,293.15,293.15,283.15,17988.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8681.75,0.0,268.58,2275.33,0.0,1127.36,0.51,1.0,0.0,3.0,1.0,0.0
17778000.0,296.79,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,296.47,297.15,293.15,0.0,0.0,291.15,0.89,0.3,1.35,291.15,291.15,300.82,296.96,298.98,296.98,291.15,1.0,0.52,0.54,0.54,0.46,0.54,2.89,1.5,1.38,0.85,0.61,0.61,0.0,97.0,96.97,39785.82,0.0,1847.01,1.0,284.24,290.06,299.97,302.15,293.15,293.15,283.15,17967.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8701.38,0.0,269.35,2275.33,0.0,1127.92,0.51,1.0,0.0,3.0,1.0,0.0
17778300.0,296.77,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.46,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,300.73,297.0,298.94,296.97,291.16,1.0,0.52,0.54,0.54,0.46,0.54,2.89,1.51,1.38,0.86,0.61,0.61,0.0,96.28,96.26,39947.81,0.0,1843.05,1.0,284.24,290.07,300.0,302.2,293.15,293.15,283.15,17955.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8723.21,0.0,270.58,2275.33,0.0,1129.56,0.51,1.0,0.0,3.0,1.0,0.0
17778600.0,296.76,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.45,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,300.65,297.04,298.89,296.96,291.16,1.0,0.52,0.54,0.54,0.46,0.54,2.89,1.51,1.37,0.86,0.61,0.61,0.0,95.86,95.85,40123.07,0.0,1840.75,1.0,284.24,290.08,300.04,302.24,293.15,293.15,283.15,17946.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8746.57,0.0,272.13,2275.33,0.0,1131.82,0.51,1.0,0.0,3.0,1.0,0.0
17778900.0,296.75,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.44,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,300.57,297.08,298.85,296.94,291.17,1.0,0.52,0.55,0.55,0.45,0.55,2.89,1.52,1.37,0.86,0.62,0.62,0.0,95.62,95.62,40306.91,0.0,1839.42,1.0,284.24,290.09,300.08,302.29,293.15,293.15,283.15,17939.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8770.98,0.0,273.9,2275.33,0.0,1134.5,0.51,1.0,0.0,3.0,1.0,0.0
17779200.0,296.73,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.43,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,300.48,297.12,298.8,296.93,291.17,1.0,0.52,0.55,0.55,0.45,0.55,2.89,1.52,1.37,0.87,0.62,0.62,0.0,95.49,95.49,40495.52,0.0,1838.68,1.0,284.25,290.09,300.12,302.34,293.15,293.15,283.15,17935.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8796.04,0.0,275.83,2275.33,0.0,1137.43,0.51,1.0,0.0,3.0,1.0,0.0
17779500.0,296.72,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.41,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,300.4,297.15,298.76,296.91,291.17,1.0,0.52,0.55,0.55,0.45,0.55,2.89,1.52,1.36,0.87,0.62,0.62,0.0,95.41,95.41,40686.12,0.0,1838.25,1.0,284.25,290.1,300.15,302.39,293.15,293.15,283.15,17933.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8821.41,0.0,277.86,2275.33,0.0,1140.5,0.52,1.0,0.0,3.0,1.0,0.0
