time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17779800.0,296.7,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,296.99,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.4,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,300.32,297.19,298.71,296.9,291.17,1.0,0.52,0.55,0.55,0.45,0.55,2.89,1.52,1.36,0.87,0.62,0.62,0.0,95.38,95.37,40876.6,0.0,1838.03,1.0,284.25,290.11,300.19,302.44,293.15,293.15,283.15,17931.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8846.85,0.0,279.95,2275.33,0.0,1143.64,0.52,1.0,0.0,3.0,1.0,0.0
17780100.0,296.69,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.39,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,300.23,297.23,298.66,296.88,291.17,1.0,0.52,0.55,0.55,0.45,0.55,2.89,1.53,1.36,0.88,0.62,0.62,0.0,95.36,95.35,41064.86,0.0,1837.91,1.0,284.25,290.11,300.23,302.48,293.15,293.15,283.15,17931.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8872.1,0.0,282.07,2275.33,0.0,1146.8,0.52,1.0,0.0,3.0,1.0,0.0
17780400.0,296.67,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,296.96,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.37,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,300.15,297.27,298.61,296.87,291.17,1.0,0.52,0.55,0.55,0.45,0.55,2.89,1.53,1.36,0.88,0.62,0.62,0.0,95.35,95.35,41250.13,0.0,1837.86,1.0,284.26,290.12,300.27,302.53,293.15,293.15,283.15,17931.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8897.05,0.0,284.19,2275.33,0.0,1149.99,0.52,1.0,0.0,3.0,1.0,0.0
17780700.0,297.3,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.48,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.43,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.42,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,296.93,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,300.07,297.3,296.93,296.71,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,98.99,85.95,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,297.56,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.23,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,299.98,297.34,296.93,296.71,289.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,116.81,17.72,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,297.71,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.4,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,299.9,297.39,296.93,296.71,289.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,134.63,17.11,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,297.79,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.5,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,299.82,297.43,296.93,296.71,289.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,152.46,12.96,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,297.84,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,299.73,297.47,296.93,296.71,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,170.28,7.92,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,297.87,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,299.65,297.51,296.93,296.71,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,188.1,7.25,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,297.88,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,299.57,297.55,296.93,296.71,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,205.92,6.13,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,297.9,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,299.48,297.59,296.93,296.71,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,223.72,5.18,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,297.9,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,299.4,297.62,296.93,296.71,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,241.5,4.38,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,297.91,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,299.32,297.66,296.93,296.71,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,259.27,3.71,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,297.91,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,299.23,297.69,296.93,296.71,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,277.1,3.13,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,299.15,297.71,296.93,296.71,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,294.94,2.65,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,299.04,297.7,296.93,296.71,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,312.93,2.24,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,298.89,297.64,296.93,296.71,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,330.75,1.9,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,297.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,298.7,297.55,296.93,296.71,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,348.57,1.62,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200.0,297.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,298.48,297.41,296.93,296.71,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,366.39,1.38,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500.0,297.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,298.26,297.26,296.94,296.71,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,384.39,1.15,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800.0,297.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,298.02,297.09,296.94,296.71,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,402.11,1.02,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100.0,297.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,297.8,296.93,296.93,296.71,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.84,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,297.59,296.77,296.93,296.7,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.72,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.42,296.62,296.93,296.7,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.57,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.27,296.51,296.93,296.7,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.51,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.18,296.43,296.93,296.7,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.41,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600.0,297.92,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.7,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.37,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900.0,297.92,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.71,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200.0,297.92,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.71,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.71,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.71,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.71,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.71,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.71,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.71,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.71,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.71,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.71,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.71,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.71,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.05,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.04,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400.0,297.91,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.04,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700.0,297.91,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.03,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000.0,297.91,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.43,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300.0,297.91,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,297.15,296.41,296.93,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600.0,297.91,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.46,303.15,297.15,296.41,296.93,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900.0,297.91,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,297.15,296.41,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200.0,297.91,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,297.15,296.41,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500.0,297.91,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.43,303.15,297.15,296.41,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800.0,297.9,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,297.15,296.41,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.05,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100.0,297.9,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,297.13,296.39,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400.0,297.9,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,297.08,296.33,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700.0,297.9,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.99,296.25,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000.0,297.9,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.89,296.15,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.04,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300.0,297.9,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.77,296.04,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600.0,297.9,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.65,295.92,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900.0,297.89,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.53,295.79,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200.0,297.89,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.41,295.68,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.02,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500.0,297.89,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.31,295.58,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800.0,297.89,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.22,295.5,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100.0,297.88,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.17,295.44,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400.0,297.88,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700.0,297.88,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000.0,297.88,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.25,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300.0,297.87,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.03,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600.0,297.87,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.05,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900.0,297.87,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200.0,297.87,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500.0,297.87,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800.0,297.87,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100.0,297.87,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400.0,297.87,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700.0,297.87,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000.0,297.87,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300.0,297.86,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600.0,297.86,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.06,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900.0,297.86,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200.0,297.86,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500.0,297.86,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.43,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800.0,297.86,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.43,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100.0,297.86,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.43,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
