time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17903700.0,298.84,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000.0,298.84,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300.0,298.84,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600.0,298.84,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900.0,298.84,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200.0,298.84,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500.0,298.84,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800.0,298.85,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100.0,298.85,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400.0,298.85,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.15,295.42,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906700.0,298.85,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.16,295.43,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17907000.0,298.85,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.19,295.45,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17907300.0,298.85,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.23,295.49,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17907600.0,298.86,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.28,295.54,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17907900.0,298.86,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.35,295.59,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17908200.0,298.86,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.42,295.65,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17908500.0,298.86,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.51,295.72,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17908800.0,298.87,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.59,295.8,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17909100.0,298.87,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.68,295.87,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17909400.0,298.88,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.77,295.94,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17909700.0,298.88,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.86,296.02,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.03,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17910000.0,298.89,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.95,296.09,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17910300.0,298.89,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,297.03,296.15,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17910600.0,298.9,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,297.12,296.21,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17910900.0,298.9,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,297.21,296.27,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17911200.0,298.91,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,297.3,296.33,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17911500.0,298.91,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,297.4,296.39,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17911800.0,298.92,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,297.5,296.44,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.19,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17912100.0,298.92,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,297.6,296.5,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.05,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17912400.0,298.93,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,297.7,296.55,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.06,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17912700.0,298.94,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,297.81,296.6,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.02,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17913000.0,298.95,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,297.92,296.65,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.05,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17913300.0,298.95,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,298.03,296.69,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17913600.0,298.96,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,298.15,296.74,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17913900.0,298.97,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,298.28,296.79,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17914200.0,298.98,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,298.43,296.83,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17914500.0,298.99,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,298.59,296.88,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17914800.0,299.0,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,298.76,296.92,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17915100.0,299.01,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,298.95,296.96,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17915400.0,299.02,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,299.13,297.0,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17915700.0,299.03,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,299.32,297.04,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.02,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17916000.0,299.04,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,299.51,297.09,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17916300.0,299.05,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,299.69,297.13,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17916600.0,299.06,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,299.85,297.17,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17916900.0,299.08,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,300.01,297.22,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17917200.0,299.09,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,300.15,297.27,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17917500.0,299.1,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,300.27,297.31,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.96,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17917800.0,299.11,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,300.39,297.35,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.12,410.0,0.1,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17918100.0,299.12,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,300.49,297.38,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.04,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17918400.0,299.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,300.59,297.41,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.09,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17918700.0,299.14,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.45,303.15,300.68,297.43,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17919000.0,299.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.45,303.15,300.76,297.44,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.03,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17919300.0,299.17,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.45,303.15,300.84,297.45,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,0.04,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17919600.0,299.18,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.45,303.15,300.91,297.45,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.11,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17919900.0,299.19,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.45,303.15,300.97,297.45,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17920200.0,299.2,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.45,303.15,301.03,297.45,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17920500.0,299.21,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.45,303.15,301.09,297.45,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17920800.0,299.22,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.45,303.15,301.15,297.45,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17921100.0,299.23,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.45,303.15,301.19,297.44,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17921400.0,299.24,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,301.21,297.41,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17921700.0,299.25,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.43,303.15,301.21,297.36,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922000.0,299.26,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,301.2,297.29,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922300.0,299.27,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,301.18,297.22,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922600.0,299.28,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,301.15,297.15,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.51,410.0,0.03,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922900.0,299.29,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.42,303.15,301.12,297.07,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.63,410.0,0.04,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17923200.0,299.3,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.41,303.15,301.1,297.0,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17923500.0,299.31,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.42,303.15,301.09,296.93,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.77,410.0,0.06,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17923800.0,299.31,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.42,303.15,301.09,296.88,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,410.0,0.21,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17924100.0,299.32,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.42,303.15,301.11,296.85,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.87,410.0,0.05,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17924400.0,299.33,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.42,303.15,301.15,296.83,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.04,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17924700.0,299.34,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.42,303.15,301.24,296.86,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,410.0,0.05,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925000.0,299.35,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.42,303.15,301.38,296.93,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.92,410.0,0.05,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925300.0,299.36,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.42,303.15,301.56,297.03,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.92,410.0,0.05,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925600.0,299.37,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.42,303.15,301.77,297.16,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,410.0,0.05,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925900.0,299.38,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.43,303.15,302.0,297.3,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9,410.0,0.09,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926200.0,299.39,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.43,303.15,302.23,297.45,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.06,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926500.0,299.4,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.43,303.15,302.47,297.6,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.05,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926800.0,299.42,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.43,303.15,302.68,297.74,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.87,410.0,0.05,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927100.0,299.43,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.43,303.15,302.87,297.86,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.87,410.0,0.05,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927400.0,299.44,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.43,303.15,303.02,297.94,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.87,410.0,0.04,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927700.0,299.45,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.43,303.15,303.11,297.99,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.06,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928000.0,299.46,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.43,303.15,303.15,297.99,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.05,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928300.0,299.47,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.42,303.15,303.15,297.96,296.94,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.92,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
