time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977800.0,299.42,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,295.15,294.44,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100.0,299.41,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,295.15,294.44,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400.0,299.41,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,295.15,294.44,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700.0,299.41,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,295.15,294.44,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000.0,299.41,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,295.15,294.44,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300.0,299.4,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,295.15,294.44,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600.0,299.4,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,295.15,294.44,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900.0,299.4,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,295.15,294.44,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200.0,299.39,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,295.15,294.44,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500.0,299.39,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,295.15,294.44,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800.0,299.39,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,295.15,294.44,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100.0,299.39,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,295.15,294.44,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400.0,299.39,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,295.15,294.44,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.08,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700.0,299.39,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,295.15,294.44,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000.0,299.38,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,295.15,294.44,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.03,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300.0,299.38,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,295.13,294.44,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600.0,299.38,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,295.09,294.42,296.93,296.71,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.54,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900.0,299.38,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,295.02,294.4,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.05,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200.0,299.37,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,294.93,294.38,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500.0,299.37,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,294.82,294.35,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800.0,299.36,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,294.71,294.32,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100.0,299.36,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,294.6,294.29,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.04,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400.0,299.35,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,294.48,294.25,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700.0,299.35,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,294.38,294.22,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000.0,299.35,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,294.28,294.19,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300.0,299.34,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,294.2,294.17,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600.0,299.34,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,294.15,294.15,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900.0,299.33,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,294.11,294.11,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200.0,299.33,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,294.08,294.08,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500.0,299.32,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,294.06,294.06,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800.0,299.32,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,294.04,294.04,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100.0,299.31,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,294.03,294.03,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400.0,299.3,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,294.02,294.02,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700.0,299.29,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,294.03,294.03,296.93,296.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.03,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000.0,299.28,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,294.04,294.04,296.93,296.71,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.22,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300.0,299.27,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,292.5,303.15,294.06,294.06,296.93,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.13,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600.0,299.26,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,292.5,303.15,294.08,294.08,296.93,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.02,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900.0,299.27,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,292.5,303.15,294.11,294.11,296.93,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200.0,299.27,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,294.15,294.15,296.93,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.25,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500.0,299.28,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,294.2,294.17,296.93,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.04,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800.0,299.28,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,294.28,294.19,296.93,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.16,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100.0,299.28,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,294.38,294.22,296.93,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400.0,299.29,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,294.48,294.25,296.93,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700.0,299.29,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,294.6,294.29,296.93,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000.0,299.3,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,294.71,294.32,296.93,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.58,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300.0,299.31,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,294.82,294.35,296.93,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.05,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600.0,299.34,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,294.93,294.38,296.93,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.04,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900.0,299.36,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,295.02,294.4,296.93,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.09,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200.0,299.39,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,295.09,294.42,296.93,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500.0,299.41,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,295.13,294.44,296.93,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800.0,299.44,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,295.15,294.44,296.93,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100.0,299.47,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,295.15,294.44,296.93,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993400.0,299.49,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,295.15,294.44,296.93,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993700.0,299.53,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.54,303.15,295.15,294.44,296.92,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.61,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994000.0,299.58,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.54,303.15,295.15,294.44,296.92,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.11,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994300.0,299.63,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.54,303.15,295.15,294.44,296.92,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994600.0,299.67,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.55,303.15,295.15,294.44,296.92,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.12,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,299.72,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.55,303.15,295.15,294.44,296.92,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,299.75,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.56,303.15,295.15,294.44,296.92,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.67,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995500.0,299.79,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.57,303.15,295.15,294.44,296.92,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.34,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995800.0,299.83,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.57,303.15,295.15,294.44,296.92,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.03,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996100.0,299.87,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.57,303.15,295.15,294.44,296.92,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996400.0,299.91,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.58,303.15,295.15,294.44,296.92,296.7,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.11,0.0,0.0,0.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996700.0,298.95,297.15,293.15,0.0,0.0,294.99,1.0,0.83,0.53,298.81,297.15,293.15,0.0,0.0,294.99,1.0,0.8,0.56,298.83,297.15,293.15,0.0,0.0,294.99,1.0,0.8,0.41,298.74,297.15,293.15,0.0,0.0,294.99,1.0,0.78,0.56,298.5,297.15,293.15,0.0,0.0,294.99,1.0,0.73,2.66,294.99,291.15,295.15,294.44,295.15,298.8,295.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.59,410.0,828.65,0.0,13466.1,1.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997000.0,298.74,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,295.13,1.0,0.91,2.66,295.13,291.15,295.15,294.44,295.15,298.58,295.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.59,410.0,94.16,0.0,13466.1,1.0,284.26,290.12,300.38,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997300.0,298.47,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,292.47,1.0,1.0,2.66,292.47,291.15,295.15,294.44,295.15,298.33,292.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.76,0.76,0.0,298.59,410.0,39581.91,0.0,13466.09,1.0,284.45,291.05,300.28,302.92,293.15,293.15,283.15,6258.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.46,1.81,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8749.85,0.0,135.57,2275.45,0.0,970.13,0.41,1.0,0.0,3.0,1.0,0.0
17997600.0,298.08,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.66,291.83,291.15,295.15,294.44,295.15,297.94,291.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.6,410.0,50635.8,0.0,13466.08,1.0,284.34,290.45,297.53,300.24,293.15,293.15,283.15,12675.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.99,2.47,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8991.15,0.0,351.27,2275.33,0.0,2272.97,0.57,1.0,0.0,3.0,1.0,0.0
17997900.0,297.94,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.53,297.75,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.58,1.0,1.0,2.66,291.58,291.15,295.15,294.44,295.15,297.78,291.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.6,410.0,54896.81,0.0,13466.06,1.0,284.31,290.23,297.49,300.37,293.15,293.15,283.15,15682.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.22,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9384.23,0.0,487.17,2275.33,0.0,2458.52,0.63,1.0,0.0,3.0,1.0,0.0
17998200.0,297.88,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.47,1.0,1.0,2.66,291.47,291.15,295.15,294.44,295.15,297.71,291.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.6,410.0,56892.88,0.0,13466.05,1.0,284.3,290.13,297.47,300.47,293.15,293.15,283.15,16825.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.33,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9579.25,0.0,560.68,2275.33,0.0,2610.49,0.67,1.0,0.0,3.0,1.0,0.0
17998500.0,297.86,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,295.15,294.44,295.15,297.67,291.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.76,0.76,0.0,298.61,410.0,58056.74,0.0,13466.03,1.0,284.29,290.07,297.46,300.51,293.15,293.15,283.15,17269.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9695.67,0.0,605.33,2275.33,0.0,2691.35,0.68,1.0,0.0,3.0,1.0,0.0
17998800.0,297.84,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.35,1.0,0.99,2.66,291.35,291.15,295.15,294.44,295.15,297.64,291.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.77,0.77,0.0,298.61,410.0,58865.45,0.0,13466.02,1.0,284.29,290.03,297.45,300.55,293.15,293.15,283.15,17474.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9779.33,0.0,637.1,2275.33,0.0,2742.32,0.69,1.0,0.0,3.0,1.0,0.0
17999100.0,297.84,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.48,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.32,1.0,0.98,2.66,291.32,291.15,295.15,294.44,295.15,297.62,291.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.77,0.77,0.0,298.61,410.0,59479.25,0.0,13466.0,1.0,284.29,290.0,297.45,300.58,293.15,293.15,283.15,17589.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9844.1,0.0,661.82,2275.33,0.0,2779.11,0.7,1.0,0.0,3.0,1.0,0.0
17999400.0,297.83,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.29,1.0,0.97,2.66,291.29,291.15,295.15,294.44,295.15,297.6,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.78,0.78,0.0,298.61,410.0,59969.2,0.0,13465.99,1.0,284.28,289.97,297.45,300.6,293.15,293.15,283.15,17667.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9896.44,0.0,682.05,2275.33,0.0,2807.72,0.71,1.0,0.0,3.0,1.0,0.0
17999700.0,297.83,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.26,1.0,0.95,2.66,291.26,291.15,295.15,294.44,295.15,297.59,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.78,0.78,0.0,298.62,410.0,60367.09,0.0,13465.98,1.0,284.28,289.95,297.45,300.62,293.15,293.15,283.15,17725.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9939.29,0.0,698.87,2275.33,0.0,2830.59,0.72,1.0,0.0,3.0,1.0,0.0
18000000.0,297.84,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.49,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.25,1.0,0.92,2.66,291.25,291.15,295.15,294.44,295.15,297.57,291.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.62,410.0,60694.55,0.0,13465.98,1.0,284.28,289.94,297.44,300.64,293.15,293.15,283.15,17772.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9974.78,0.0,712.98,2275.33,0.0,2849.21,0.72,1.0,0.0,3.0,1.0,0.0
18000300.0,297.84,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.23,1.0,0.9,2.66,291.23,291.15,295.17,294.45,295.17,297.57,291.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.62,410.0,61012.07,0.0,13465.97,1.0,284.28,289.93,297.45,300.66,293.15,293.15,283.15,17794.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10010.19,0.0,725.35,2275.33,0.0,2862.23,0.73,1.0,0.0,3.0,1.0,0.0
18000600.0,297.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.23,1.0,0.87,2.66,291.23,291.15,295.21,294.46,295.21,297.57,291.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.62,410.0,61394.45,0.0,13465.97,1.0,284.28,289.92,297.46,300.69,293.15,293.15,283.15,17784.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10055.57,0.0,737.91,2275.33,0.0,2873.34,0.73,1.0,0.0,3.0,1.0,0.0
18000900.0,297.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.23,1.0,0.84,2.66,291.23,291.15,295.27,294.48,295.27,297.57,291.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.8,0.8,0.0,298.62,410.0,61856.61,0.0,13465.97,1.0,284.28,289.92,297.49,300.73,293.15,293.15,283.15,17759.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10112.13,0.0,751.9,2275.33,0.0,2885.99,0.74,1.0,0.0,3.0,1.0,0.0
18001200.0,297.89,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.24,1.0,0.82,2.66,291.24,291.15,295.36,294.51,295.36,297.58,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.8,0.8,0.0,298.62,410.0,62399.48,0.0,13465.97,1.0,284.28,289.92,297.52,300.79,293.15,293.15,283.15,17727.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10179.6,0.0,767.92,2275.33,0.0,2901.01,0.74,1.0,0.0,3.0,1.0,0.0
18001500.0,297.91,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.49,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.25,1.0,0.79,2.66,291.25,291.15,295.46,294.55,295.46,297.59,291.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.81,0.81,0.0,298.62,410.0,63016.16,0.0,13465.96,1.0,284.29,289.92,297.55,300.86,293.15,293.15,283.15,17695.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10256.99,0.0,786.23,2275.33,0.0,2918.56,0.75,1.0,0.0,3.0,1.0,0.0
18001800.0,297.93,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.26,1.0,0.76,2.66,291.26,291.15,295.57,294.59,295.57,297.6,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.81,0.81,0.0,298.62,410.0,63693.87,0.0,13465.96,1.0,284.29,289.92,297.59,300.93,293.15,293.15,283.15,17665.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10342.69,0.0,806.83,2275.33,0.0,2938.41,0.75,1.0,0.0,3.0,1.0,0.0
