time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002100.0,297.95,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.27,1.0,0.74,2.66,291.27,291.15,295.68,294.63,295.68,297.61,291.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.82,0.82,0.0,298.62,410.0,64417.7,0.0,13465.96,1.0,284.29,289.93,297.63,301.0,293.15,293.15,283.15,17640.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10434.8,0.0,829.55,2275.33,0.0,2960.21,0.76,1.0,0.0,3.0,1.0,0.0
18002400.0,297.97,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.28,1.0,0.71,2.66,291.28,291.15,295.79,294.66,295.79,297.62,291.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.83,0.83,0.0,298.62,410.0,65168.79,0.0,13465.96,1.0,284.29,289.93,297.67,301.08,293.15,293.15,283.15,17622.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10530.96,0.0,854.04,2275.33,0.0,2983.37,0.77,1.0,0.0,3.0,1.0,0.0
18002700.0,297.99,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.29,1.0,0.68,2.66,291.29,291.15,295.9,294.7,295.9,297.63,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.84,0.0,298.62,410.0,65928.68,0.0,13465.97,1.0,284.29,289.92,297.71,301.16,293.15,293.15,283.15,17611.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10628.82,0.0,879.88,2275.33,0.0,3007.37,0.78,1.0,0.0,3.0,1.0,0.0
18003000.0,298.0,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.29,1.0,0.66,2.66,291.29,291.15,296.0,294.74,296.0,297.64,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.84,0.0,298.62,410.0,66676.98,0.0,13465.97,1.0,284.29,289.92,297.75,301.24,293.15,293.15,283.15,17610.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10725.67,0.0,906.5,2275.33,0.0,3031.52,0.79,1.0,0.0,3.0,1.0,0.0
18003300.0,298.02,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.29,1.0,0.64,2.66,291.29,291.15,296.08,294.77,296.08,297.65,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.85,0.85,0.0,298.62,410.0,67394.83,0.0,13465.97,1.0,284.29,289.92,297.78,301.31,293.15,293.15,283.15,17618.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.87,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10819.02,0.0,933.28,2275.33,0.0,3055.46,0.79,1.0,0.0,3.0,1.0,0.0
18003600.0,298.03,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.29,1.0,0.61,2.66,291.29,291.15,296.15,294.8,296.15,297.67,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.62,410.0,68061.06,0.0,13465.98,1.0,284.3,289.91,297.81,301.37,293.15,293.15,283.15,17635.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10905.9,0.0,959.48,2275.33,0.0,3078.47,0.8,1.0,0.0,3.0,1.0,0.0
18003900.0,298.04,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.29,1.0,0.59,2.66,291.29,291.15,296.19,294.84,296.19,297.67,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.7,410.0,68729.25,0.0,13466.69,1.0,284.3,289.91,297.84,301.43,293.15,293.15,283.15,17648.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10993.72,0.0,985.05,2275.33,0.0,3096.86,0.81,1.0,0.0,3.0,1.0,0.0
18004200.0,298.03,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.55,297.58,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.58,297.42,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.43,297.42,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.58,297.03,297.15,293.15,0.0,0.0,291.29,0.98,0.57,2.57,291.29,291.15,296.21,294.88,296.21,297.66,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,4.39,0.87,0.87,0.0,303.92,410.0,69412.69,0.0,13442.09,1.0,284.3,289.91,297.88,301.51,293.15,293.15,283.15,17660.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11087.87,0.0,1010.24,2275.33,0.0,3110.55,0.82,1.0,0.0,3.0,1.0,0.0
18004500.0,298.03,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.57,297.57,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.6,297.4,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.44,297.4,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.6,297.05,297.15,293.15,0.0,0.0,291.29,0.96,0.55,2.49,291.29,291.15,296.21,294.93,296.21,297.65,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.38,0.88,0.88,0.0,308.85,410.0,70152.25,0.0,13419.61,1.0,284.3,289.92,297.93,301.6,293.15,293.15,283.15,17660.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.99,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11191.71,0.0,1035.6,2275.33,0.0,3122.93,0.82,1.0,0.0,3.0,1.0,0.0
18004800.0,298.02,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.58,297.56,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.61,297.39,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.45,297.39,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.61,297.07,297.15,293.15,0.0,0.0,291.3,0.95,0.54,2.43,291.3,291.15,296.2,294.99,296.2,297.64,291.3,1.0,1.0,1.0,1.0,0.0,1.0,5.65,5.65,0.0,4.37,0.89,0.89,0.0,312.95,410.0,70951.24,0.0,13400.83,1.0,284.3,289.93,297.99,301.7,293.15,293.15,283.15,17651.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11305.3,0.0,1061.88,2275.33,0.0,3135.96,0.83,1.0,0.0,3.0,1.0,0.0
18005100.0,298.02,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.59,297.56,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.63,297.38,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.46,297.37,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.63,297.09,297.15,293.15,0.0,0.0,291.3,0.93,0.53,2.38,291.3,291.15,296.18,295.05,296.18,297.64,291.3,1.0,1.0,1.0,1.0,0.0,1.0,5.64,5.64,0.0,4.36,0.89,0.89,0.0,316.31,410.0,71797.18,0.0,13385.35,1.0,284.31,289.94,298.05,301.8,293.15,293.15,283.15,17641.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11426.66,0.0,1089.41,2275.33,0.0,3149.82,0.84,1.0,0.0,3.0,1.0,0.0
18005400.0,298.01,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.6,297.56,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.64,297.37,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,297.36,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.64,297.1,297.15,293.15,0.0,0.0,291.31,0.92,0.52,2.34,291.31,291.15,296.15,295.12,296.15,297.64,291.31,1.0,1.0,1.0,1.0,0.0,1.0,5.63,5.63,0.0,4.36,0.9,0.9,0.0,319.03,410.0,72673.84,0.0,13372.73,1.0,284.31,289.96,298.12,301.91,293.15,293.15,283.15,17632.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11553.42,0.0,1118.2,2275.33,0.0,3164.5,0.85,1.0,0.0,3.0,1.0,0.0
18005700.0,298.0,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.61,297.56,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,297.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.48,297.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,297.1,297.15,293.15,0.0,0.0,291.24,0.91,0.51,2.3,291.23,291.15,296.12,295.18,296.12,297.63,291.23,1.0,1.0,1.0,1.0,0.0,1.0,5.63,5.63,0.0,4.35,0.9,0.9,0.0,321.51,410.0,75072.02,0.0,13361.17,1.0,284.3,289.9,298.19,302.1,293.15,293.15,283.15,19228.87,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11893.04,0.0,1270.66,2275.33,0.0,3213.71,0.88,1.0,0.0,3.0,1.0,0.0
18006000.0,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.62,297.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.48,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.1,297.15,293.15,0.0,0.0,291.18,0.9,0.5,2.27,291.18,291.15,296.1,295.24,296.1,297.61,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,0.9,0.9,0.0,324.26,410.0,76931.36,0.0,13348.34,1.0,284.3,289.85,298.25,302.27,293.15,293.15,283.15,20612.12,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12152.54,0.0,1394.71,2275.33,0.0,3282.54,0.91,1.0,0.0,3.0,1.0,0.0
18006300.0,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.63,297.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.49,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,291.18,0.89,0.49,2.23,291.18,291.15,296.09,295.3,296.09,297.6,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.34,0.9,0.9,0.0,326.79,410.0,77917.77,0.0,13336.44,1.0,284.3,289.86,298.3,302.36,293.15,293.15,283.15,21033.27,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12300.4,0.0,1447.13,2275.33,0.0,3300.91,0.92,1.0,0.0,3.0,1.0,0.0
18006600.0,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.49,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.49,2.19,291.15,291.15,296.09,295.35,296.09,297.59,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.34,0.9,0.9,0.0,329.23,410.0,79197.0,0.0,13324.94,1.0,284.3,289.84,298.35,302.49,293.15,293.15,283.15,22012.98,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12487.78,0.0,1535.53,2275.33,0.0,3340.0,0.94,1.0,0.0,3.0,1.0,0.0
18006900.0,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.16,0.88,0.48,2.16,291.15,291.15,296.11,295.39,296.11,297.59,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.34,0.9,0.9,0.0,331.32,410.0,79873.45,0.0,13315.03,1.0,284.3,289.84,298.39,302.56,293.15,293.15,283.15,22275.07,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12594.56,0.0,1571.26,2275.33,0.0,3347.85,0.95,1.0,0.0,3.0,1.0,0.0
18007200.0,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.47,2.14,291.15,291.15,296.15,295.42,296.15,297.58,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.33,0.9,0.9,0.0,333.19,410.0,80575.59,0.0,13306.16,1.0,284.3,289.84,298.43,302.64,293.15,293.15,283.15,22741.39,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12701.19,0.0,1618.18,2275.33,0.0,3367.55,0.96,1.0,0.0,3.0,1.0,0.0
18007500.0,297.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.47,2.12,291.14,291.15,296.23,295.46,296.23,297.58,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.9,0.9,0.0,334.82,410.0,81347.38,0.0,13298.4,1.0,284.3,289.83,298.46,302.7,293.15,293.15,283.15,23255.34,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12821.32,0.0,1673.74,2275.33,0.0,3377.58,0.97,1.0,0.0,3.0,1.0,0.0
18007800.0,297.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.51,297.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.19,0.86,0.46,2.1,291.19,291.15,296.36,295.5,296.36,297.58,291.19,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.9,0.9,0.0,336.3,410.0,81406.95,0.0,13291.34,1.0,284.3,289.86,298.49,302.75,293.15,293.15,283.15,22808.36,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12829.66,0.0,1647.3,2275.33,0.0,3383.38,0.96,1.0,0.0,3.0,1.0,0.0
18008100.0,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.46,2.08,291.16,291.15,296.53,295.54,296.53,297.59,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.32,0.9,0.9,0.0,337.42,410.0,82987.41,0.0,13285.99,1.0,284.3,289.82,298.55,302.87,293.15,293.15,283.15,24021.49,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13081.37,0.0,1778.41,2275.33,0.0,3395.7,0.99,1.0,0.0,3.0,1.0,0.0
18008400.0,297.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.46,2.06,291.17,291.15,296.73,295.59,296.73,297.58,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.32,0.9,0.9,0.0,338.64,410.0,84000.66,0.0,13280.15,1.0,284.3,289.81,298.59,302.98,293.15,293.15,283.15,24641.59,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13236.28,0.0,1849.69,2275.33,0.0,3425.63,1.0,1.0,0.0,3.0,1.0,0.0
18008700.0,297.91,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,297.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.52,297.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.45,2.05,291.22,291.15,296.95,295.64,296.95,297.59,291.22,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.32,0.91,0.91,0.0,339.53,410.0,84408.37,0.0,13275.85,1.0,284.3,289.84,298.64,303.05,293.15,293.15,283.15,24282.1,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13305.35,0.0,1848.19,2275.33,0.0,3425.16,1.0,1.0,0.0,3.0,1.0,0.0
18009000.0,297.92,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.67,297.61,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.7,297.24,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.52,297.24,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.27,0.85,0.45,2.05,291.27,291.15,297.18,295.69,297.17,297.6,291.27,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.32,0.92,0.92,0.0,339.98,410.0,84827.77,0.0,13273.7,1.0,284.31,289.87,298.69,303.12,293.15,293.15,283.15,23826.2,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13378.18,0.0,1846.29,2275.33,0.0,3422.17,1.0,1.0,0.0,3.0,1.0,0.0
18009300.0,297.92,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.67,297.63,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.7,297.24,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.52,297.25,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.29,0.85,0.45,2.05,291.29,291.15,297.4,295.74,297.4,297.61,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.32,0.93,0.93,0.0,340.04,410.0,85746.54,0.0,13273.41,1.0,284.24,289.86,298.74,303.24,293.15,293.15,283.05,23391.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13586.61,0.0,1844.48,2275.33,0.0,3431.64,1.0,1.0,0.0,3.0,1.0,0.0
18009600.0,297.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,297.22,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,297.22,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.45,2.04,291.1,291.15,297.61,295.78,297.61,297.59,291.1,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.32,0.91,0.91,0.0,340.58,410.0,90019.05,0.0,13270.79,1.0,283.69,289.59,298.8,303.54,293.15,293.15,282.45,24117.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14270.08,0.0,1847.5,2275.33,0.0,3548.62,1.0,1.0,0.0,3.0,1.0,0.0
18009900.0,297.64,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.69,297.44,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.73,296.98,297.15,293.15,0.0,0.0,289.93,1.0,0.98,0.54,297.01,297.15,293.15,0.0,0.0,289.93,1.0,0.98,0.73,297.0,297.15,293.15,0.0,0.0,289.93,0.83,0.43,1.95,289.93,291.15,297.8,295.82,297.45,297.35,289.93,1.0,1.0,0.11,0.11,0.89,0.11,5.56,0.66,4.91,-0.54,0.75,0.75,0.0,328.51,410.0,69656.89,0.0,13240.08,1.0,283.7,288.48,298.65,302.29,293.15,293.15,282.75,37336.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.47,4.3,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11647.26,0.0,1839.82,2275.33,0.0,3030.92,0.99,1.0,0.0,3.0,1.0,0.0
18010200.0,297.6,297.15,293.15,0.0,0.0,290.19,1.0,1.0,0.72,297.4,297.15,293.15,0.0,0.0,290.19,1.0,1.0,0.76,296.91,297.15,293.15,0.0,0.0,290.19,1.0,0.93,0.56,296.94,297.15,293.15,0.0,0.0,290.19,1.0,0.94,0.76,297.01,297.15,293.15,0.0,0.0,290.19,0.8,0.4,1.83,290.19,291.15,297.96,295.86,297.47,297.33,290.19,1.0,1.0,0.13,0.13,0.87,0.13,5.55,0.75,4.8,-0.48,0.72,0.72,0.0,348.96,410.0,63710.91,0.0,13204.05,1.0,284.12,288.77,298.81,302.19,293.15,293.15,283.15,37797.31,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.27,4.09,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11076.05,0.0,1612.5,2275.33,0.0,2640.56,0.94,1.0,0.0,3.0,1.0,0.0
18010500.0,297.6,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.74,297.42,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.77,296.89,297.15,293.15,0.0,0.0,290.37,1.0,0.89,0.57,296.92,297.15,293.15,0.0,0.0,290.37,1.0,0.9,0.77,297.05,297.15,293.15,0.0,0.0,290.37,0.78,0.38,1.75,290.37,291.15,298.08,295.9,297.51,297.35,290.38,1.0,1.0,0.15,0.15,0.85,0.15,5.53,0.83,4.7,-0.4,0.7,0.7,0.0,358.52,410.0,59909.73,0.0,13175.27,1.0,284.13,288.95,298.86,302.07,293.15,293.15,283.15,35562.29,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.97,3.75,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10604.43,0.0,1271.4,2275.33,0.0,2467.79,0.87,1.0,0.0,3.0,1.0,0.0
18010800.0,297.61,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.75,297.45,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.78,296.92,297.15,293.15,0.0,0.0,290.56,1.0,0.85,0.58,296.93,297.15,293.15,0.0,0.0,290.56,1.0,0.86,0.78,297.1,297.15,293.15,0.0,0.0,290.56,0.77,0.37,1.7,290.56,291.15,298.15,295.94,297.55,297.37,290.56,1.0,1.0,0.17,0.17,0.83,0.17,5.53,0.89,4.63,-0.34,0.68,0.68,0.0,363.13,410.0,56825.41,0.0,13158.65,1.0,284.15,289.14,298.9,301.95,293.15,293.15,283.15,32524.29,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.72,3.45,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10228.31,0.0,1011.21,2275.33,0.0,2293.78,0.8,1.0,0.0,3.0,1.0,0.0
18011100.0,297.63,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.75,297.48,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.79,296.95,297.15,293.15,0.0,0.0,290.73,0.99,0.81,0.57,296.95,297.15,293.15,0.0,0.0,290.73,1.0,0.83,0.79,297.14,297.15,293.15,0.0,0.0,290.73,0.77,0.37,1.69,290.73,291.15,298.18,295.97,297.58,297.4,290.73,1.0,1.0,0.19,0.19,0.81,0.19,5.52,0.93,4.58,-0.3,0.68,0.68,0.0,366.53,410.0,54215.21,0.0,13144.59,1.0,284.18,289.32,298.94,301.85,293.15,293.15,283.15,29085.49,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.21,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9921.89,0.0,814.12,2275.33,0.0,2147.43,0.75,1.0,0.0,3.0,1.0,0.0
18011400.0,297.63,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.77,297.51,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.81,297.01,297.15,293.15,0.0,0.0,290.87,0.98,0.79,0.55,297.0,297.15,293.15,0.0,0.0,290.87,0.99,0.8,0.76,297.16,297.15,293.15,0.0,0.0,290.87,0.76,0.37,1.7,290.87,291.15,298.19,295.98,297.6,297.43,290.87,1.0,1.0,0.2,0.2,0.8,0.2,5.51,0.98,4.53,-0.26,0.67,0.67,0.0,371.75,410.0,52193.74,0.0,13120.73,1.0,284.19,289.47,298.95,301.76,293.15,293.15,283.15,26134.43,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9691.76,0.0,679.82,2275.33,0.0,2029.16,0.7,1.0,0.0,3.0,1.0,0.0
18011700.0,297.63,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.77,297.54,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.81,297.06,297.15,293.15,0.0,0.0,291.01,0.97,0.77,0.54,297.06,297.15,293.15,0.0,0.0,291.01,0.98,0.78,0.74,297.18,297.15,293.15,0.0,0.0,291.01,0.77,0.38,1.72,291.01,291.15,298.19,295.98,297.61,297.45,291.01,1.0,1.0,0.22,0.22,0.78,0.22,5.5,1.02,4.48,-0.21,0.68,0.68,0.0,372.86,410.0,50426.98,0.0,13116.94,1.0,284.21,289.61,298.96,301.67,293.15,293.15,283.15,22963.34,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.84,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9490.76,0.0,568.96,2275.33,0.0,1933.64,0.66,1.0,0.0,3.0,1.0,0.0
18012000.0,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.76,297.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.8,297.11,297.15,293.15,0.0,0.0,291.12,0.97,0.76,0.53,297.1,297.15,293.15,0.0,0.0,291.12,0.98,0.78,0.74,297.19,297.15,293.15,0.0,0.0,291.12,0.77,0.38,1.75,291.12,291.15,298.18,295.97,297.63,297.47,291.12,1.0,1.0,0.23,0.23,0.77,0.23,5.51,1.07,4.44,-0.17,0.68,0.68,0.0,370.98,410.0,49147.0,0.0,13127.89,1.0,284.23,289.73,298.95,301.6,293.15,293.15,283.15,20208.34,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.13,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9347.37,0.0,490.63,2275.33,0.0,1857.58,0.63,1.0,0.0,3.0,1.0,0.0
18012300.0,297.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.75,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.2,0.97,0.76,0.53,297.13,297.15,293.15,0.0,0.0,291.2,0.98,0.77,0.73,297.2,297.15,293.15,0.0,0.0,291.2,0.78,0.39,1.78,291.2,291.15,298.16,295.95,297.64,297.49,291.2,1.0,1.0,0.24,0.24,0.76,0.24,5.52,1.11,4.41,-0.12,0.69,0.69,0.0,367.28,410.0,48525.74,0.0,13147.63,1.0,284.24,289.81,298.94,301.55,293.15,293.15,283.15,18355.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9277.04,0.0,447.91,2275.33,0.0,1809.82,0.61,1.0,0.0,3.0,1.0,0.0
18012600.0,297.67,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.74,297.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.22,0.98,0.76,0.53,297.14,297.15,293.15,0.0,0.0,291.22,0.98,0.77,0.73,297.19,297.15,293.15,0.0,0.0,291.22,0.79,0.4,1.81,291.22,291.15,298.14,295.93,297.64,297.5,291.22,1.0,1.0,0.25,0.25,0.75,0.25,5.53,1.15,4.38,-0.08,0.7,0.7,0.0,363.62,410.0,48684.21,0.0,13166.81,1.0,284.25,289.82,298.93,301.55,293.15,293.15,283.15,17942.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9289.48,0.0,445.7,2275.33,0.0,1812.8,0.61,1.0,0.0,3.0,1.0,0.0
18012900.0,297.66,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.73,297.67,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,291.22,0.98,0.76,0.53,297.14,297.15,293.15,0.0,0.0,291.22,0.98,0.77,0.73,297.18,297.15,293.15,0.0,0.0,291.22,0.79,0.4,1.84,291.22,291.15,298.12,295.91,297.64,297.5,291.22,1.0,1.0,0.26,0.26,0.74,0.26,5.54,1.19,4.34,-0.05,0.7,0.7,0.0,361.01,410.0,48957.31,0.0,13180.48,1.0,284.25,289.81,298.91,301.55,293.15,293.15,283.15,17849.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9312.08,0.0,451.28,2275.33,0.0,1830.68,0.61,1.0,0.0,3.0,1.0,0.0
18013200.0,297.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.21,0.98,0.76,0.53,297.14,297.15,293.15,0.0,0.0,291.21,0.99,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.21,0.8,0.41,1.85,291.21,291.15,298.1,295.89,297.63,297.5,291.21,1.0,1.0,0.27,0.27,0.73,0.27,5.54,1.23,4.31,-0.01,0.7,0.7,0.0,359.58,410.0,49215.5,0.0,13188.14,1.0,284.25,289.81,298.9,301.55,293.15,293.15,283.15,17842.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9333.95,0.0,458.09,2275.33,0.0,1847.95,0.62,1.0,0.0,3.0,1.0,0.0
18013500.0,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.21,0.98,0.76,0.53,297.14,297.15,293.15,0.0,0.0,291.21,0.99,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.21,0.8,0.41,1.86,291.21,291.15,298.09,295.89,297.63,297.5,291.21,1.0,1.0,0.28,0.28,0.72,0.28,5.54,1.26,4.28,0.02,0.71,0.71,0.0,359.13,410.0,49517.29,0.0,13190.84,1.0,284.25,289.8,298.89,301.55,293.15,293.15,283.15,17825.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9361.17,0.0,465.18,2275.33,0.0,1862.57,0.62,1.0,0.0,3.0,1.0,0.0
18013800.0,297.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.21,0.98,0.75,0.53,297.14,297.15,293.15,0.0,0.0,291.21,0.99,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.21,0.8,0.41,1.86,291.21,291.15,298.1,295.89,297.64,297.49,291.21,1.0,1.0,0.29,0.29,0.71,0.29,5.54,1.29,4.25,0.05,0.71,0.71,0.0,359.31,410.0,49881.59,0.0,13190.35,1.0,284.25,289.8,298.89,301.57,293.15,293.15,283.15,17805.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9398.1,0.0,473.51,2275.33,0.0,1877.81,0.63,1.0,0.0,3.0,1.0,0.0
18014100.0,297.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.73,297.72,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.22,0.98,0.75,0.53,297.14,297.15,293.15,0.0,0.0,291.22,0.98,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.22,0.8,0.41,1.85,291.22,291.15,298.11,295.91,297.64,297.49,291.22,1.0,1.0,0.29,0.29,0.71,0.29,5.54,1.32,4.22,0.08,0.71,0.71,0.0,359.92,410.0,50261.94,0.0,13187.67,1.0,284.25,289.79,298.91,301.6,293.15,293.15,283.15,17795.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9440.79,0.0,482.5,2275.33,0.0,1890.51,0.63,1.0,0.0,3.0,1.0,0.0
18014400.0,297.58,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.73,297.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.22,0.98,0.75,0.53,297.14,297.15,293.15,0.0,0.0,291.22,0.98,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.22,0.8,0.41,1.85,291.22,291.15,298.15,295.94,297.65,297.49,291.22,1.0,1.0,0.3,0.3,0.7,0.3,5.54,1.34,4.19,0.1,0.72,0.72,0.0,360.8,410.0,50666.82,0.0,13183.57,1.0,284.25,289.79,298.94,301.65,293.15,293.15,283.15,17783.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.19,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9491.1,0.0,492.09,2275.33,0.0,1899.13,0.63,1.0,0.0,3.0,1.0,0.0
18014700.0,297.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.74,297.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.22,0.97,0.75,0.52,297.14,297.15,293.15,0.0,0.0,291.22,0.98,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.22,0.79,0.4,1.84,291.22,291.15,298.2,295.98,297.66,297.48,291.22,1.0,1.0,0.3,0.3,0.7,0.3,5.53,1.36,4.17,0.12,0.72,0.72,0.0,362.99,410.0,51043.45,0.0,13172.9,1.0,284.25,289.78,298.98,301.72,293.15,293.15,283.15,17788.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.21,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9542.98,0.0,501.84,2275.33,0.0,1906.71,0.64,1.0,0.0,3.0,1.0,0.0
18015000.0,297.53,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.75,297.72,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.22,0.97,0.75,0.52,297.14,297.15,293.15,0.0,0.0,291.22,0.98,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.22,0.79,0.4,1.82,291.22,291.15,298.24,296.03,297.67,297.47,291.22,1.0,1.0,0.31,0.31,0.69,0.31,5.53,1.38,4.14,0.14,0.72,0.72,0.0,365.49,410.0,51419.14,0.0,13160.65,1.0,284.25,289.78,299.03,301.78,293.15,293.15,283.15,17789.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9595.48,0.0,511.57,2275.33,0.0,1915.24,0.64,1.0,0.0,3.0,1.0,0.0
18015300.0,297.51,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.75,297.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.22,0.97,0.74,0.52,297.14,297.15,293.15,0.0,0.0,291.22,0.97,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.22,0.78,0.4,1.81,291.22,291.15,298.29,296.08,297.68,297.47,291.22,1.0,1.0,0.31,0.31,0.69,0.31,5.52,1.4,4.12,0.16,0.73,0.73,0.0,367.86,410.0,51794.88,0.0,13148.95,1.0,284.25,289.77,299.08,301.85,293.15,293.15,283.15,17790.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9648.7,0.0,521.42,2275.33,0.0,1923.39,0.65,1.0,0.0,3.0,1.0,0.0
18015600.0,297.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.76,297.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.22,0.97,0.74,0.52,297.14,297.15,293.15,0.0,0.0,291.22,0.97,0.75,0.71,297.13,297.15,293.15,0.0,0.0,291.22,0.78,0.39,1.8,291.22,291.15,298.35,296.13,297.69,297.46,291.22,1.0,1.0,0.31,0.31,0.69,0.31,5.52,1.42,4.1,0.18,0.73,0.73,0.0,370.03,410.0,52169.67,0.0,13138.22,1.0,284.26,289.77,299.13,301.92,293.15,293.15,283.15,17790.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9702.48,0.0,531.39,2275.33,0.0,1931.14,0.65,1.0,0.0,3.0,1.0,0.0
18015900.0,297.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.76,297.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.22,0.96,0.74,0.52,297.14,297.15,293.15,0.0,0.0,291.22,0.97,0.75,0.71,297.13,297.15,293.15,0.0,0.0,291.22,0.78,0.39,1.78,291.22,291.15,298.4,296.17,297.7,297.46,291.22,1.0,1.0,0.32,0.32,0.68,0.32,5.51,1.43,4.08,0.19,0.73,0.73,0.0,371.97,410.0,52542.66,0.0,13128.59,1.0,284.26,289.76,299.18,301.98,293.15,293.15,283.15,17790.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9756.64,0.0,541.47,2275.33,0.0,1938.53,0.66,1.0,0.0,3.0,1.0,0.0
18016200.0,297.46,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.81,297.16,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.52,297.14,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.71,297.13,297.15,293.15,0.0,0.0,291.22,0.77,0.39,1.77,291.22,291.15,298.45,296.22,297.71,297.45,291.22,1.0,1.0,0.32,0.32,0.68,0.32,5.51,1.44,4.06,0.21,0.74,0.74,0.0,373.67,410.0,52912.83,0.0,13120.09,1.0,284.26,289.76,299.23,302.05,293.15,293.15,283.15,17791.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9810.98,0.0,551.65,2275.33,0.0,1945.61,0.66,1.0,0.0,3.0,1.0,0.0
18016500.0,297.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.81,297.16,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.52,297.14,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.77,0.39,1.76,291.22,291.15,298.5,296.27,297.73,297.45,291.22,1.0,1.0,0.32,0.32,0.68,0.32,5.5,1.45,4.05,0.22,0.74,0.74,0.0,375.16,410.0,53279.43,0.0,13112.68,1.0,284.26,289.75,299.28,302.12,293.15,293.15,283.15,17792.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9865.3,0.0,561.9,2275.33,0.0,1952.43,0.66,1.0,0.0,3.0,1.0,0.0
18016800.0,297.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.82,297.17,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.53,297.14,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.77,0.38,1.75,291.22,291.15,298.55,296.32,297.74,297.45,291.22,1.0,1.0,0.32,0.32,0.68,0.32,5.5,1.46,4.04,0.23,0.74,0.74,0.0,376.44,410.0,53640.87,0.0,13106.25,1.0,284.26,289.75,299.32,302.19,293.15,293.15,283.15,17794.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.34,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9919.33,0.0,572.19,2275.33,0.0,1959.01,0.67,1.0,0.0,3.0,1.0,0.0
18017100.0,297.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.82,297.18,297.15,293.15,0.0,0.0,291.22,0.96,0.76,0.53,297.14,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.77,0.38,1.74,291.22,291.15,298.61,296.37,297.76,297.44,291.22,1.0,1.0,0.33,0.33,0.67,0.33,5.5,1.47,4.02,0.24,0.75,0.75,0.0,377.55,410.0,53995.97,0.0,13100.7,1.0,284.26,289.74,299.37,302.26,293.15,293.15,283.15,17797.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9972.81,0.0,582.48,2275.33,0.0,1965.38,0.67,1.0,0.0,3.0,1.0,0.0
18017400.0,297.4,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.82,297.18,297.15,293.15,0.0,0.0,291.22,0.96,0.76,0.53,297.14,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.76,0.38,1.73,291.22,291.15,298.66,296.42,297.77,297.44,291.22,1.0,1.0,0.33,0.33,0.67,0.33,5.49,1.48,4.01,0.25,0.75,0.75,0.0,378.48,410.0,54343.05,0.0,13096.03,1.0,284.26,289.74,299.42,302.32,293.15,293.15,283.15,17800.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10025.42,0.0,592.73,2275.33,0.0,1971.54,0.68,1.0,0.0,3.0,1.0,0.0
18017700.0,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.82,297.19,297.15,293.15,0.0,0.0,291.21,0.97,0.77,0.54,297.14,297.15,293.15,0.0,0.0,291.21,0.96,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.38,1.72,291.21,291.15,298.7,296.47,297.78,297.44,291.21,1.0,1.0,0.33,0.33,0.67,0.33,5.49,1.49,4.0,0.26,0.75,0.75,0.0,379.28,410.0,54680.36,0.0,13092.0,1.0,284.26,289.73,299.47,302.39,293.15,293.15,283.15,17804.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10076.9,0.0,602.9,2275.33,0.0,1977.55,0.68,1.0,0.0,3.0,1.0,0.0
18018000.0,297.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.82,297.19,297.15,293.15,0.0,0.0,291.21,0.97,0.78,0.54,297.14,297.15,293.15,0.0,0.0,291.21,0.95,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.37,1.71,291.21,291.15,298.75,296.51,297.8,297.44,291.21,1.0,1.0,0.33,0.33,0.67,0.33,5.49,1.5,4.0,0.26,0.76,0.76,0.0,379.96,410.0,55005.2,0.0,13088.58,1.0,284.26,289.73,299.51,302.45,293.15,293.15,283.15,17810.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10126.77,0.0,612.91,2275.33,0.0,1983.35,0.69,1.0,0.0,3.0,1.0,0.0
18018300.0,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,297.77,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.82,297.21,297.15,293.15,0.0,0.0,291.22,0.97,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.22,0.76,0.38,1.72,291.22,291.15,298.79,296.55,297.82,297.45,291.22,1.0,1.0,0.33,0.33,0.67,0.33,5.5,1.5,3.99,0.27,0.76,0.76,0.0,378.13,410.0,55419.03,0.0,13097.95,1.0,284.27,289.73,299.55,302.51,293.15,293.15,283.15,17783.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10185.42,0.0,623.91,2275.33,0.0,1991.03,0.69,1.0,0.0,3.0,1.0,0.0
18018600.0,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.78,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.22,0.98,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.22,0.76,0.38,1.72,291.22,291.15,298.83,296.6,297.84,297.46,291.22,1.0,1.0,0.33,0.33,0.67,0.33,5.5,1.51,3.99,0.27,0.76,0.76,0.0,375.76,410.0,55829.54,0.0,13110.03,1.0,284.27,289.73,299.6,302.58,293.15,293.15,283.15,17776.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10245.01,0.0,635.88,2275.33,0.0,1999.77,0.69,1.0,0.0,3.0,1.0,0.0
18018900.0,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.79,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.22,0.99,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.22,0.77,0.38,1.73,291.22,291.15,298.86,296.64,297.85,297.47,291.22,1.0,1.0,0.33,0.33,0.67,0.33,5.51,1.52,3.99,0.28,0.77,0.77,0.0,373.71,410.0,56226.77,0.0,13120.43,1.0,284.27,289.72,299.64,302.64,293.15,293.15,283.15,17776.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10303.87,0.0,648.07,2275.33,0.0,2007.78,0.7,1.0,0.0,3.0,1.0,0.0
18019200.0,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.76,297.8,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.22,0.99,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.22,0.97,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.22,0.77,0.38,1.73,291.22,291.15,298.89,296.69,297.86,297.47,291.22,1.0,1.0,0.33,0.33,0.67,0.33,5.51,1.52,3.99,0.28,0.77,0.77,0.0,372.02,410.0,56609.88,0.0,13128.98,1.0,284.27,289.72,299.69,302.71,293.15,293.15,283.15,17780.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10361.75,0.0,660.26,2275.33,0.0,2014.95,0.7,1.0,0.0,3.0,1.0,0.0
18019500.0,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.76,297.81,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.22,1.0,0.84,0.58,297.16,297.15,293.15,0.0,0.0,291.22,0.97,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.22,0.77,0.38,1.73,291.22,291.15,298.92,296.73,297.87,297.47,291.22,1.0,1.0,0.33,0.33,0.67,0.33,5.51,1.52,3.99,0.29,0.77,0.77,0.0,370.68,410.0,56977.66,0.0,13135.8,1.0,284.27,289.71,299.73,302.77,293.15,293.15,283.15,17785.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10418.39,0.0,672.31,2275.33,0.0,2021.3,0.71,1.0,0.0,3.0,1.0,0.0
18019800.0,297.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.76,297.81,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.8,297.23,297.15,293.15,0.0,0.0,291.22,1.0,0.85,0.59,297.15,297.15,293.15,0.0,0.0,291.22,0.97,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.22,0.77,0.38,1.73,291.22,291.15,298.95,296.78,297.88,297.47,291.22,1.0,1.0,0.33,0.33,0.67,0.33,5.52,1.53,3.99,0.29,0.78,0.78,0.0,370.02,410.0,57325.98,0.0,13139.22,1.0,284.27,289.71,299.78,302.84,293.15,293.15,283.15,17793.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10473.23,0.0,684.11,2275.33,0.0,2026.79,0.71,1.0,0.0,3.0,1.0,0.0
18020100.0,297.37,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.76,297.81,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.8,297.24,297.15,293.15,0.0,0.0,291.22,1.0,0.87,0.59,297.15,297.15,293.15,0.0,0.0,291.22,0.97,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.22,0.77,0.38,1.73,291.22,291.15,298.98,296.82,297.89,297.47,291.22,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.53,3.99,0.29,0.78,0.78,0.0,370.28,410.0,57651.38,0.0,13137.8,1.0,284.27,289.7,299.82,302.9,293.15,293.15,283.15,17803.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10525.67,0.0,695.5,2275.33,0.0,2031.31,0.72,1.0,0.0,3.0,1.0,0.0
18020400.0,297.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.21,1.0,0.89,0.59,297.15,297.15,293.15,0.0,0.0,291.21,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.77,0.38,1.72,291.21,291.15,299.01,296.87,297.9,297.48,291.21,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.53,3.98,0.29,0.78,0.78,0.0,370.72,410.0,57961.93,0.0,13135.62,1.0,284.27,289.69,299.87,302.96,293.15,293.15,283.15,17812.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10576.41,0.0,706.51,2275.33,0.0,2035.12,0.72,1.0,0.0,3.0,1.0,0.0
18020700.0,297.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.8,297.28,297.15,293.15,0.0,0.0,291.21,1.0,0.91,0.59,297.15,297.15,293.15,0.0,0.0,291.21,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.77,0.38,1.72,291.21,291.15,299.04,296.91,297.91,297.48,291.21,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.53,3.98,0.3,0.79,0.79,0.0,371.27,410.0,58259.55,0.0,13132.84,1.0,284.27,289.69,299.91,303.02,293.15,293.15,283.15,17819.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10625.58,0.0,717.18,2275.33,0.0,2038.5,0.72,1.0,0.0,3.0,1.0,0.0
18021000.0,297.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.8,297.3,297.15,293.15,0.0,0.0,291.21,1.0,0.94,0.59,297.15,297.15,293.15,0.0,0.0,291.21,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.77,0.38,1.71,291.21,291.15,299.07,296.95,297.92,297.48,291.21,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.54,3.98,0.3,0.79,0.79,0.0,371.92,410.0,58544.17,0.0,13129.6,1.0,284.27,289.68,299.95,303.07,293.15,293.15,283.15,17826.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10673.05,0.0,727.52,2275.33,0.0,2041.57,0.73,1.0,0.0,3.0,1.0,0.0
18021300.0,297.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.81,297.32,297.15,293.15,0.0,0.0,291.21,1.0,0.97,0.59,297.15,297.15,293.15,0.0,0.0,291.21,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.37,1.7,291.21,291.15,299.11,296.99,297.93,297.48,291.21,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.54,3.97,0.3,0.79,0.79,0.0,372.63,410.0,58815.86,0.0,13126.0,1.0,284.27,289.68,299.99,303.13,293.15,293.15,283.15,17834.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10718.7,0.0,737.53,2275.33,0.0,2044.43,0.73,1.0,0.0,3.0,1.0,0.0
18021600.0,297.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.81,297.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.21,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.37,1.7,291.21,291.15,299.15,297.03,297.95,297.48,291.21,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.54,3.97,0.3,0.79,0.79,0.0,373.4,410.0,59074.86,0.0,13122.16,1.0,284.27,289.67,300.03,303.18,293.15,293.15,283.15,17841.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10762.45,0.0,747.19,2275.33,0.0,2047.16,0.73,1.0,0.0,3.0,1.0,0.0
18021900.0,297.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.81,297.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.21,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.37,1.69,291.21,291.15,299.23,297.08,297.97,297.48,291.21,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.54,3.97,0.3,0.8,0.8,0.0,374.18,410.0,59354.68,0.0,13118.22,1.0,284.27,289.67,300.07,303.24,293.15,293.15,283.15,17838.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10810.7,0.0,756.83,2275.33,0.0,2044.46,0.74,1.0,0.0,3.0,1.0,0.0
18022200.0,297.29,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.81,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.21,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.37,1.69,291.21,291.15,299.36,297.14,298.01,297.48,291.21,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.54,3.96,0.3,0.8,0.8,0.0,374.91,410.0,59696.16,0.0,13114.51,1.0,284.27,289.67,300.14,303.32,293.15,293.15,283.15,17819.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10871.87,0.0,767.53,2275.33,0.0,2039.09,0.74,1.0,0.0,3.0,1.0,0.0
18022500.0,297.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.81,297.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.76,0.37,1.68,291.22,291.15,299.54,297.21,298.06,297.49,291.22,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.54,3.96,0.3,0.8,0.8,0.0,375.55,410.0,60095.14,0.0,13111.28,1.0,284.28,289.67,300.21,303.41,293.15,293.15,283.15,17796.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10943.67,0.0,779.75,2275.33,0.0,2034.42,0.75,1.0,0.0,3.0,1.0,0.0
18022800.0,297.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.79,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.81,297.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.76,0.37,1.68,291.22,291.15,299.75,297.29,298.13,297.49,291.22,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.54,3.96,0.3,0.81,0.81,0.0,376.08,410.0,60537.66,0.0,13108.6,1.0,284.28,289.68,300.29,303.51,293.15,293.15,283.15,17775.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11022.84,0.0,793.57,2275.33,0.0,2031.85,0.75,1.0,0.0,3.0,1.0,0.0
18023100.0,297.26,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.77,297.79,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.82,297.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.23,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.23,0.76,0.37,1.67,291.23,291.15,299.98,297.37,298.19,297.49,291.23,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.54,3.96,0.31,0.81,0.81,0.0,376.52,410.0,61001.91,0.0,13106.37,1.0,284.28,289.68,300.37,303.62,293.15,293.15,283.15,17759.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11105.1,0.0,808.63,2275.33,0.0,2031.95,0.76,1.0,0.0,3.0,1.0,0.0
18023400.0,297.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.79,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.82,297.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.23,0.96,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.23,0.76,0.37,1.67,291.23,291.15,300.22,297.44,298.26,297.5,291.23,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.54,3.96,0.31,0.82,0.82,0.0,376.9,410.0,61463.52,0.0,13104.42,1.0,284.28,289.68,300.44,303.71,293.15,293.15,283.15,17752.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11185.67,0.0,824.44,2275.33,0.0,2035.01,0.76,1.0,0.0,3.0,1.0,0.0
18023700.0,297.24,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.82,297.5,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.23,0.96,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.23,0.75,0.36,1.67,291.23,291.15,300.45,297.5,298.33,297.5,291.23,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.54,3.95,0.31,0.82,0.82,0.0,377.27,410.0,61899.2,0.0,13102.57,1.0,284.28,289.68,300.5,303.8,293.15,293.15,283.15,17756.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11260.3,0.0,840.39,2275.33,0.0,2041.78,0.77,1.0,0.0,3.0,1.0,0.0
18024000.0,297.23,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.82,297.52,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.23,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.23,0.75,0.36,1.66,291.23,291.15,300.67,297.54,298.4,297.51,291.23,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.54,3.95,0.31,0.83,0.83,0.0,377.66,410.0,62279.41,0.0,13100.57,1.0,284.28,289.67,300.54,303.86,293.15,293.15,283.15,17772.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11323.24,0.0,855.68,2275.33,0.0,2051.69,0.77,1.0,0.0,3.0,1.0,0.0
18024300.0,297.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,297.77,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.82,297.55,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.75,0.36,1.66,291.22,291.15,300.86,297.56,298.45,297.51,291.22,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.54,3.95,0.31,0.83,0.83,0.0,378.13,410.0,62579.7,0.0,13098.2,1.0,284.28,289.66,300.56,303.9,293.15,293.15,283.15,17802.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11370.01,0.0,869.46,2275.33,0.0,2065.18,0.77,1.0,0.0,3.0,1.0,0.0
