time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024600.0,297.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.78,297.77,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.82,297.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.21,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.75,0.36,1.65,291.21,291.15,301.01,297.55,298.5,297.51,291.21,1.0,1.0,0.34,0.34,0.66,0.34,5.49,1.54,3.95,0.31,0.83,0.83,0.0,378.72,410.0,62771.15,0.0,13095.18,1.0,284.28,289.65,300.56,303.91,293.15,293.15,283.15,17844.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11395.15,0.0,880.72,2275.33,0.0,2081.55,0.78,1.0,0.0,3.0,1.0,0.0
18024900.0,297.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.78,297.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.82,297.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.2,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.2,0.75,0.36,1.65,291.2,291.15,301.11,297.52,298.53,297.51,291.2,1.0,1.0,0.34,0.34,0.66,0.34,5.49,1.54,3.95,0.31,0.83,0.83,0.0,379.48,410.0,62834.24,0.0,13091.35,1.0,284.28,289.64,300.52,303.88,293.15,293.15,283.15,17900.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11395.2,0.0,888.61,2275.33,0.0,2101.74,0.78,1.0,0.0,3.0,1.0,0.0
18025200.0,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.83,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.17,0.95,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.36,1.64,291.17,291.15,301.15,297.45,298.53,297.51,291.17,1.0,1.0,0.34,0.34,0.66,0.34,5.49,1.54,3.95,0.31,0.83,0.83,0.0,380.43,410.0,62740.64,0.0,13086.48,1.0,284.28,289.62,300.46,303.82,293.15,293.15,283.15,17971.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11364.96,0.0,892.0,2275.33,0.0,2124.91,0.78,1.0,0.0,3.0,1.0,0.0
18025500.0,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.75,0.36,1.63,291.15,291.15,301.15,297.37,298.53,297.5,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.49,1.54,3.94,0.31,0.83,0.83,0.0,381.61,410.0,62522.54,0.0,13080.48,1.0,284.27,289.6,300.37,303.72,293.15,293.15,283.15,18039.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11312.41,0.0,890.48,2275.33,0.0,2142.15,0.78,1.0,0.0,3.0,1.0,0.0
18025800.0,297.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,297.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.83,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.35,1.62,291.13,291.15,301.15,297.29,298.53,297.5,291.13,1.0,1.0,0.34,0.34,0.66,0.34,5.48,1.54,3.94,0.31,0.83,0.83,0.0,382.94,410.0,62253.34,0.0,13073.67,1.0,284.27,289.59,300.3,303.63,293.15,293.15,283.15,18088.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11254.06,0.0,885.37,2275.33,0.0,2151.94,0.78,1.0,0.0,3.0,1.0,0.0
18026100.0,297.1,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.79,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.84,297.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.35,1.61,291.12,291.15,301.15,297.22,298.53,297.49,291.12,1.0,1.0,0.34,0.34,0.66,0.34,5.48,1.54,3.94,0.31,0.82,0.82,0.0,384.36,410.0,61950.69,0.0,13066.36,1.0,284.27,289.58,300.22,303.54,293.15,293.15,283.15,18124.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11192.75,0.0,877.62,2275.33,0.0,2158.37,0.78,1.0,0.0,3.0,1.0,0.0
18026400.0,297.08,297.15,293.15,0.0,0.0,291.11,1.0,0.97,0.8,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.84,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.11,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.74,0.35,1.6,291.11,291.15,301.15,297.15,298.52,297.49,291.11,1.0,1.0,0.34,0.34,0.66,0.34,5.48,1.54,3.93,0.31,0.82,0.82,0.0,385.83,410.0,61626.86,0.0,13058.82,1.0,284.27,289.58,300.15,303.45,293.15,293.15,283.15,18150.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.77,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11130.18,0.0,868.0,2275.33,0.0,2162.17,0.77,1.0,0.0,3.0,1.0,0.0
18026700.0,297.06,297.15,293.15,0.0,0.0,291.1,1.0,0.96,0.8,297.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.84,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.1,0.94,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.35,1.58,291.1,291.15,301.15,297.09,298.52,297.49,291.1,1.0,1.0,0.34,0.34,0.66,0.34,5.47,1.54,3.93,0.31,0.82,0.82,0.0,387.31,410.0,61291.62,0.0,13051.22,1.0,284.26,289.57,300.09,303.37,293.15,293.15,283.15,18168.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11067.82,0.0,857.06,2275.33,0.0,2163.65,0.77,1.0,0.0,3.0,1.0,0.0
18027000.0,297.03,297.15,293.15,0.0,0.0,291.09,1.0,0.94,0.81,297.66,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.85,297.67,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.09,0.94,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.09,0.73,0.34,1.57,291.09,291.15,301.15,297.03,298.52,297.49,291.09,1.0,1.0,0.34,0.34,0.66,0.34,5.47,1.54,3.93,0.32,0.81,0.81,0.0,388.76,410.0,60954.26,0.0,13043.7,1.0,284.26,289.57,300.03,303.29,293.15,293.15,283.15,18180.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11007.07,0.0,845.33,2275.33,0.0,2163.04,0.77,1.0,0.0,3.0,1.0,0.0
18027300.0,297.01,297.15,293.15,0.0,0.0,291.09,1.0,0.91,0.81,297.64,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.85,297.68,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.09,0.94,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.09,0.73,0.34,1.56,291.09,291.15,301.15,296.98,298.52,297.49,291.09,1.0,1.0,0.34,0.34,0.66,0.34,5.47,1.54,3.92,0.32,0.81,0.81,0.0,390.18,410.0,60623.55,0.0,13036.36,1.0,284.26,289.57,299.98,303.22,293.15,293.15,283.15,18186.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10949.26,0.0,833.22,2275.33,0.0,2160.67,0.76,1.0,0.0,3.0,1.0,0.0
18027600.0,297.01,297.15,293.15,0.0,0.0,291.09,1.0,0.89,0.8,297.63,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.86,297.69,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.09,0.93,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.09,0.73,0.34,1.55,291.09,291.15,301.15,296.93,298.52,297.48,291.09,1.0,1.0,0.34,0.34,0.66,0.34,5.46,1.54,3.92,0.32,0.81,0.81,0.0,393.26,410.0,60284.43,0.0,13020.32,1.0,284.26,289.58,299.93,303.16,293.15,293.15,283.15,18193.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10893.24,0.0,820.92,2275.33,0.0,2156.3,0.76,1.0,0.0,3.0,1.0,0.0
18027900.0,297.02,297.15,293.15,0.0,0.0,291.08,0.99,0.87,0.78,297.6,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.87,297.69,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.08,0.93,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.08,0.72,0.34,1.54,291.08,291.15,301.15,296.9,298.52,297.48,291.08,1.0,1.0,0.34,0.34,0.66,0.34,5.45,1.54,3.91,0.32,0.8,0.8,0.0,397.99,410.0,59923.02,0.0,12995.68,1.0,284.26,289.58,299.89,303.1,293.15,293.15,283.15,18203.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10837.16,0.0,808.03,2275.33,0.0,2148.59,0.75,1.0,0.0,3.0,1.0,0.0
18028200.0,297.05,297.15,293.15,0.0,0.0,291.08,0.98,0.85,0.76,297.58,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.88,297.7,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.08,0.92,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.08,0.72,0.33,1.54,291.08,291.15,301.15,296.87,298.52,297.48,291.08,1.0,1.0,0.34,0.34,0.66,0.34,5.44,1.54,3.9,0.32,0.8,0.8,0.0,402.07,410.0,59585.28,0.0,12974.25,1.0,284.26,289.58,299.86,303.05,293.15,293.15,283.15,18201.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10786.41,0.0,795.18,2275.33,0.0,2138.9,0.75,1.0,0.0,3.0,1.0,0.0
18028500.0,297.06,297.15,293.15,0.0,0.0,291.08,0.97,0.83,0.75,297.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.89,297.7,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.08,0.92,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.08,0.72,0.33,1.53,291.08,291.15,301.15,296.85,298.52,297.47,291.08,1.0,1.0,0.34,0.34,0.66,0.34,5.43,1.54,3.89,0.32,0.8,0.8,0.0,405.57,410.0,59286.43,0.0,12955.72,1.0,284.26,289.59,299.84,303.01,293.15,293.15,283.15,18188.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10742.96,0.0,783.09,2275.33,0.0,2128.2,0.75,1.0,0.0,3.0,1.0,0.0
18028800.0,297.08,297.15,293.15,0.0,0.0,291.09,0.96,0.82,0.74,297.54,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.9,297.71,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.09,0.91,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.09,0.71,0.33,1.52,291.09,291.15,301.15,296.83,298.52,297.47,291.09,1.0,1.0,0.34,0.34,0.66,0.34,5.42,1.54,3.88,0.32,0.8,0.8,0.0,408.6,410.0,59034.38,0.0,12939.64,1.0,284.26,289.6,299.83,302.99,293.15,293.15,283.15,18168.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10707.89,0.0,772.22,2275.33,0.0,2116.91,0.74,1.0,0.0,3.0,1.0,0.0
18029100.0,297.09,297.15,293.15,0.0,0.0,291.1,0.95,0.81,0.73,297.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.9,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.1,0.91,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.1,0.71,0.33,1.52,291.1,291.15,301.15,296.84,298.52,297.47,291.1,1.0,1.0,0.34,0.34,0.66,0.34,5.41,1.54,3.87,0.32,0.79,0.79,0.0,410.09,410.0,58833.3,0.0,12890.67,1.0,284.26,289.6,299.84,302.98,293.15,293.15,283.15,18144.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10684.11,0.0,762.9,2275.33,0.0,2101.14,0.74,1.0,0.0,3.0,1.0,0.0
18029400.0,297.1,297.15,293.15,0.0,0.0,291.11,0.95,0.8,0.72,297.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.9,297.74,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.11,0.91,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.11,0.71,0.33,1.51,291.11,291.15,301.15,296.87,298.52,297.47,291.11,1.0,1.0,0.34,0.34,0.66,0.34,5.4,1.54,3.86,0.32,0.79,0.79,0.0,410.07,410.0,58703.86,0.0,12809.48,1.0,284.26,289.61,299.86,303.0,293.15,293.15,283.15,18111.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10676.01,0.0,755.47,2275.33,0.0,2081.79,0.74,1.0,0.0,3.0,1.0,0.0
18029700.0,297.1,297.15,293.15,0.0,0.0,291.12,0.94,0.79,0.72,297.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.91,297.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.12,0.91,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.12,0.71,0.33,1.51,291.12,291.15,301.15,296.91,298.53,297.48,291.12,1.0,1.0,0.34,0.34,0.66,0.34,5.38,1.54,3.85,0.33,0.79,0.79,0.0,410.06,410.0,58666.66,0.0,12740.5,1.0,284.26,289.63,299.91,303.04,293.15,293.15,283.15,18067.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10684.48,0.0,750.59,2275.33,0.0,2062.21,0.74,1.0,0.0,3.0,1.0,0.0
18030000.0,297.11,297.15,293.15,0.0,0.0,291.13,0.94,0.79,0.71,297.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.91,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.13,0.71,0.33,1.51,291.13,291.15,301.15,296.97,298.53,297.48,291.13,1.0,0.99,0.34,0.34,0.66,0.34,5.37,1.54,3.84,0.33,0.79,0.79,0.0,410.05,410.0,58721.01,0.0,12682.39,1.0,284.27,289.64,299.97,303.1,293.15,293.15,283.15,18020.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10708.39,0.0,748.64,2275.33,0.0,2044.56,0.73,1.0,0.0,3.0,1.0,0.0
18030300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.78,0.7,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.91,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.33,1.51,291.15,291.15,301.15,297.04,298.54,297.48,291.15,1.0,0.99,0.34,0.34,0.66,0.34,5.36,1.54,3.83,0.33,0.79,0.79,0.0,410.05,410.0,58852.38,0.0,12632.19,1.0,284.27,289.65,300.04,303.17,293.15,293.15,283.15,17974.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10744.7,0.0,749.43,2275.33,0.0,2029.06,0.74,1.0,0.0,3.0,1.0,0.0
18030600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.93,0.77,0.7,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.91,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.33,1.5,291.16,291.15,301.15,297.12,298.54,297.49,291.16,1.0,0.99,0.35,0.35,0.65,0.35,5.36,1.54,3.82,0.33,0.79,0.79,0.0,410.04,410.0,59049.26,0.0,12587.39,1.0,284.27,289.66,300.11,303.26,293.15,293.15,283.15,17934.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10791.03,0.0,752.87,2275.33,0.0,2016.54,0.74,1.0,0.0,3.0,1.0,0.0
18030900.0,297.12,297.15,293.15,0.0,0.0,291.17,0.93,0.77,0.69,297.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.17,0.71,0.33,1.5,291.17,291.15,301.15,297.19,298.54,297.49,291.17,1.0,0.99,0.35,0.35,0.65,0.35,5.35,1.54,3.81,0.33,0.8,0.8,0.0,410.04,410.0,59289.75,0.0,12544.73,1.0,284.27,289.66,300.19,303.35,293.15,293.15,283.15,17903.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10843.61,0.0,758.47,2275.33,0.0,2006.86,0.74,1.0,0.0,3.0,1.0,0.0
18031200.0,297.12,297.15,293.15,0.0,0.0,291.18,0.93,0.76,0.69,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.91,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.18,0.7,0.33,1.5,291.18,291.15,301.15,297.27,298.54,297.49,291.18,1.0,0.99,0.35,0.35,0.65,0.35,5.34,1.54,3.81,0.33,0.8,0.8,0.0,410.04,410.0,59546.49,0.0,12500.56,1.0,284.27,289.67,300.26,303.44,293.15,293.15,283.15,17882.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10898.04,0.0,765.47,2275.33,0.0,1999.87,0.74,1.0,0.0,3.0,1.0,0.0
18031500.0,297.12,297.15,293.15,0.0,0.0,291.19,0.93,0.76,0.68,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.91,297.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.7,0.66,297.15,297.15,293.15,0.0,0.0,291.19,0.7,0.33,1.5,291.19,291.15,301.15,297.33,298.54,297.49,291.19,1.0,0.99,0.35,0.35,0.65,0.35,5.33,1.54,3.8,0.34,0.8,0.8,0.0,410.05,410.0,59802.55,0.0,12452.9,1.0,284.28,289.67,300.33,303.52,293.15,293.15,283.15,17870.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10951.01,0.0,773.31,2275.33,0.0,1995.86,0.74,1.0,0.0,3.0,1.0,0.0
18031800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.92,0.75,0.68,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.92,297.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.19,0.7,0.32,1.5,291.19,291.15,301.15,297.39,298.54,297.48,291.19,1.0,0.99,0.35,0.35,0.65,0.35,5.32,1.53,3.79,0.34,0.8,0.8,0.0,410.05,410.0,60036.21,0.0,12400.04,1.0,284.28,289.67,300.39,303.59,293.15,293.15,283.15,17870.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10998.45,0.0,781.39,2275.33,0.0,1994.6,0.75,1.0,0.0,3.0,1.0,0.0
18032100.0,297.12,297.15,293.15,0.0,0.0,291.19,0.92,0.75,0.67,297.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.92,297.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.19,0.89,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.19,0.7,0.32,1.49,291.19,291.15,301.15,297.43,298.54,297.48,291.19,1.0,0.99,0.35,0.35,0.65,0.35,5.31,1.53,3.78,0.34,0.81,0.81,0.0,410.06,410.0,60227.84,0.0,12341.4,1.0,284.28,289.66,300.43,303.65,293.15,293.15,283.15,17881.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11036.88,0.0,789.02,2275.33,0.0,1996.79,0.75,1.0,0.0,3.0,1.0,0.0
18032400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.92,0.74,0.67,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.92,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.18,0.89,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.18,0.7,0.32,1.49,291.18,291.15,301.15,297.45,298.54,297.47,291.18,1.0,0.98,0.35,0.35,0.65,0.35,5.3,1.53,3.77,0.34,0.81,0.81,0.0,410.07,410.0,60349.42,0.0,12275.22,1.0,284.28,289.66,300.45,303.68,293.15,293.15,283.15,17906.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11061.15,0.0,795.36,2275.33,0.0,2001.65,0.75,1.0,0.0,3.0,1.0,0.0
18032700.0,297.11,297.15,293.15,0.0,0.0,291.17,0.91,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.92,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.17,0.89,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.17,0.7,0.32,1.48,291.17,291.15,301.15,297.45,298.53,297.46,291.17,1.0,0.98,0.35,0.35,0.65,0.35,5.29,1.53,3.75,0.34,0.81,0.81,0.0,410.1,410.0,60349.78,0.0,12190.18,1.0,284.28,289.65,300.45,303.68,293.15,293.15,283.15,17954.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11062.67,0.0,799.35,2275.33,0.0,2012.9,0.75,1.0,0.0,3.0,1.0,0.0
18033000.0,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.73,0.66,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.92,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.15,0.7,0.32,1.47,291.15,291.15,301.15,297.41,298.52,297.44,291.15,1.0,0.98,0.35,0.35,0.65,0.35,5.26,1.53,3.73,0.35,0.81,0.81,0.0,410.13,410.0,60180.65,0.0,12071.69,1.0,284.27,289.63,300.41,303.64,293.15,293.15,283.15,18027.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11033.11,0.0,799.18,2275.33,0.0,2025.72,0.75,1.0,0.0,3.0,1.0,0.0
18033300.0,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.72,0.65,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.93,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.13,0.69,0.31,1.45,291.13,291.15,301.15,297.34,298.51,297.43,291.13,1.0,0.98,0.35,0.35,0.65,0.35,5.24,1.53,3.71,0.35,0.8,0.8,0.0,410.16,410.0,59843.24,0.0,11921.36,1.0,284.27,289.62,300.35,303.56,293.15,293.15,283.15,18111.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10974.94,0.0,793.89,2275.33,0.0,2036.19,0.75,1.0,0.0,3.0,1.0,0.0
18033600.0,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.71,0.64,297.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.93,297.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.1,0.69,0.31,1.43,291.1,291.15,301.15,297.26,298.5,297.41,291.1,1.0,0.97,0.35,0.35,0.65,0.35,5.2,1.52,3.68,0.35,0.8,0.8,0.0,410.18,410.0,59351.27,0.0,11745.45,1.0,284.27,289.6,300.26,303.45,293.15,293.15,283.15,18196.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10892.27,0.0,783.26,2275.33,0.0,2042.67,0.75,1.0,0.0,3.0,1.0,0.0
18033900.0,297.09,297.15,293.15,0.0,0.0,291.08,0.89,0.7,0.63,297.27,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.94,297.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.08,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.4,291.08,291.15,301.15,297.17,298.49,297.39,291.08,1.0,0.97,0.35,0.35,0.65,0.35,5.17,1.52,3.65,0.36,0.79,0.79,0.0,410.2,410.0,58729.31,0.0,11550.79,1.0,284.26,289.59,300.17,303.33,293.15,293.15,283.15,18275.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10790.54,0.0,767.6,2275.33,0.0,2043.93,0.74,1.0,0.0,3.0,1.0,0.0
18034200.0,297.09,297.15,293.15,0.0,0.0,291.06,0.89,0.69,0.62,297.24,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.94,297.69,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.06,0.87,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,301.15,297.07,298.48,297.37,291.06,1.0,0.96,0.35,0.35,0.65,0.35,5.14,1.52,3.62,0.36,0.79,0.79,0.0,410.07,410.0,58063.75,0.0,11396.37,1.0,284.26,289.58,300.07,303.2,293.15,293.15,283.15,18327.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10681.48,0.0,748.35,2275.33,0.0,2040.12,0.73,1.0,0.0,3.0,1.0,0.0
18034500.0,297.09,297.15,293.15,0.0,0.0,291.05,0.88,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.67,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.87,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,301.15,296.98,298.48,297.35,291.05,1.0,0.96,0.35,0.35,0.65,0.35,5.13,1.52,3.61,0.36,0.78,0.78,0.0,410.08,410.0,57445.54,0.0,11321.91,1.0,284.26,289.58,299.98,303.07,293.15,293.15,283.15,18337.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10579.37,0.0,728.38,2275.33,0.0,2034.31,0.73,1.0,0.0,3.0,1.0,0.0
18034800.0,297.1,297.15,293.15,0.0,0.0,291.04,0.88,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.94,297.64,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.04,0.87,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,301.15,296.9,298.47,297.33,291.04,1.0,0.96,0.36,0.36,0.64,0.36,5.11,1.52,3.59,0.37,0.77,0.77,0.0,410.08,410.0,56832.7,0.0,11246.47,1.0,284.25,289.59,299.9,302.95,293.15,293.15,283.15,18344.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10481.72,0.0,708.22,2275.33,0.0,2024.3,0.72,1.0,0.0,3.0,1.0,0.0
18035100.0,297.1,297.15,293.15,0.0,0.0,291.04,0.87,0.66,0.6,297.18,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.94,297.62,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.04,0.86,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,301.15,296.84,298.46,297.31,291.04,1.0,0.96,0.36,0.36,0.64,0.36,5.1,1.52,3.58,0.37,0.77,0.77,0.0,410.08,410.0,56251.97,0.0,11170.22,1.0,284.25,289.59,299.83,302.86,293.15,293.15,283.15,18338.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10393.75,0.0,688.53,2275.33,0.0,2007.96,0.71,1.0,0.0,3.0,1.0,0.0
18035400.0,297.1,297.15,293.15,0.0,0.0,291.05,0.87,0.65,0.59,297.15,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.95,297.59,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.86,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,301.15,296.8,298.45,297.3,291.05,1.0,0.96,0.36,0.36,0.64,0.36,5.08,1.52,3.56,0.38,0.76,0.76,0.0,410.08,410.0,55734.96,0.0,11091.94,1.0,284.25,289.6,299.79,302.79,293.15,293.15,283.15,18316.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10321.33,0.0,670.16,2275.33,0.0,1984.85,0.71,1.0,0.0,3.0,1.0,0.0
18035700.0,297.1,297.15,293.15,0.0,0.0,291.06,0.86,0.64,0.58,297.13,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.94,297.57,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.63,0.6,297.06,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,301.15,296.8,298.44,297.28,291.06,1.0,0.95,0.36,0.36,0.64,0.36,5.06,1.52,3.55,0.38,0.76,0.76,0.0,410.11,410.0,55311.77,0.0,11000.1,1.0,284.25,289.62,299.79,302.76,293.15,293.15,283.15,18276.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10270.06,0.0,654.05,2275.33,0.0,1955.17,0.7,1.0,0.0,3.0,1.0,0.0
18036000.0,297.1,297.15,293.15,0.0,0.0,291.07,0.86,0.63,0.58,297.12,297.15,293.15,0.0,0.0,291.07,1.0,0.99,0.94,297.54,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.62,0.59,297.05,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,301.15,296.83,298.44,297.27,291.07,1.0,0.95,0.36,0.36,0.64,0.36,5.04,1.52,3.52,0.38,0.76,0.76,0.0,410.13,410.0,55008.6,0.0,10885.07,1.0,284.25,289.63,299.83,302.77,293.15,293.15,283.15,18220.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10244.78,0.0,640.95,2275.33,0.0,1918.71,0.7,1.0,0.0,3.0,1.0,0.0
18036300.0,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.62,0.57,297.11,297.15,293.15,0.0,0.0,291.08,0.99,0.98,0.93,297.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.85,0.61,0.58,297.04,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,301.12,296.88,298.42,297.25,291.08,1.0,0.95,0.36,0.36,0.64,0.36,5.02,1.51,3.5,0.39,0.75,0.75,0.0,410.14,410.0,54770.93,0.0,10756.57,1.0,284.26,289.65,299.88,302.81,293.15,293.15,283.15,18178.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10232.06,0.0,630.84,2275.33,0.0,1894.63,0.69,1.0,0.0,3.0,1.0,0.0
18036600.0,297.1,297.15,293.15,0.0,0.0,291.09,0.85,0.62,0.56,297.1,297.15,293.15,0.0,0.0,291.09,0.99,0.97,0.92,297.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.09,0.84,0.6,0.58,297.02,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,301.03,296.9,298.39,297.24,291.09,1.0,0.94,0.36,0.36,0.64,0.36,4.99,1.51,3.47,0.39,0.75,0.75,0.0,410.16,410.0,54476.24,0.0,10613.69,1.0,284.26,289.65,299.9,302.82,293.15,293.15,283.15,18179.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10205.11,0.0,621.39,2275.33,0.0,1883.57,0.69,1.0,0.0,3.0,1.0,0.0
18036900.0,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.61,0.55,297.09,297.15,293.15,0.0,0.0,291.08,0.99,0.96,0.91,297.45,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.84,0.59,0.57,297.01,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,300.9,296.89,298.35,297.22,291.08,1.0,0.94,0.36,0.36,0.64,0.36,4.96,1.51,3.45,0.4,0.75,0.75,0.0,410.18,410.0,54095.45,0.0,10455.03,1.0,284.25,289.65,299.89,302.8,293.15,293.15,283.15,18205.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10161.61,0.0,611.01,2275.33,0.0,1875.27,0.68,1.0,0.0,3.0,1.0,0.0
18037200.0,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.6,0.54,297.08,297.15,293.15,0.0,0.0,291.07,0.98,0.95,0.9,297.42,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.58,0.56,297.0,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,300.74,296.86,298.29,297.21,291.07,1.0,0.93,0.37,0.37,0.63,0.37,4.92,1.51,3.41,0.4,0.74,0.74,0.0,410.19,410.0,53612.48,0.0,10279.51,1.0,284.25,289.65,299.86,302.75,293.15,293.15,283.15,18245.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10100.76,0.0,598.8,2275.33,0.0,1866.19,0.68,1.0,0.0,3.0,1.0,0.0
18037500.0,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.58,0.53,297.07,297.15,293.15,0.0,0.0,291.06,0.98,0.94,0.89,297.39,297.15,293.15,0.0,0.0,291.06,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.57,0.55,296.98,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,300.54,296.82,298.23,297.19,291.06,1.0,0.93,0.37,0.37,0.63,0.37,4.88,1.5,3.38,0.41,0.74,0.74,0.0,410.21,410.0,53031.77,0.0,10089.55,1.0,284.25,289.65,299.81,302.67,293.15,293.15,283.15,18291.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10024.58,0.0,584.52,2275.33,0.0,1855.97,0.67,1.0,0.0,3.0,1.0,0.0
18037800.0,297.08,297.15,293.15,0.0,0.0,291.05,0.83,0.57,0.52,297.06,297.15,293.15,0.0,0.0,291.05,0.97,0.92,0.87,297.35,297.15,293.15,0.0,0.0,291.05,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.05,0.82,0.56,0.54,296.97,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,300.33,296.76,298.15,297.17,291.05,1.0,0.92,0.37,0.37,0.63,0.37,4.84,1.5,3.34,0.41,0.73,0.73,0.0,410.23,410.0,52353.78,0.0,9887.08,1.0,284.25,289.64,299.75,302.58,293.15,293.15,283.15,18339.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9934.11,0.0,568.0,2275.33,0.0,1842.75,0.67,1.0,0.0,3.0,1.0,0.0
18038100.0,297.08,297.15,293.15,0.0,0.0,291.04,0.82,0.56,0.51,297.05,297.15,293.15,0.0,0.0,291.04,0.96,0.9,0.86,297.32,297.15,293.15,0.0,0.0,291.04,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.04,0.81,0.55,0.53,296.95,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,300.1,296.68,298.08,297.16,291.04,1.0,0.92,0.37,0.37,0.63,0.37,4.79,1.49,3.3,0.42,0.73,0.73,0.0,410.24,410.0,51602.86,0.0,9676.63,1.0,284.24,289.64,299.68,302.47,293.15,293.15,283.15,18381.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9833.58,0.0,549.66,2275.33,0.0,1826.72,0.66,1.0,0.0,3.0,1.0,0.0
18038400.0,297.08,297.15,293.15,0.0,0.0,291.03,0.81,0.55,0.5,297.05,297.15,293.15,0.0,0.0,291.03,0.95,0.89,0.84,297.29,297.15,293.15,0.0,0.0,291.03,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.03,0.8,0.53,0.51,296.94,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,299.88,296.61,298.0,297.14,291.03,1.0,0.91,0.37,0.37,0.63,0.37,4.75,1.49,3.26,0.42,0.72,0.72,0.0,410.24,410.0,50797.66,0.0,9461.75,1.0,284.24,289.64,299.6,302.35,293.15,293.15,283.15,18415.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9726.3,0.0,529.95,2275.33,0.0,1807.23,0.65,1.0,0.0,3.0,1.0,0.0
18038700.0,297.08,297.15,293.15,0.0,0.0,291.02,0.8,0.53,0.49,297.05,297.15,293.15,0.0,0.0,291.02,0.94,0.87,0.83,297.26,297.15,293.15,0.0,0.0,291.02,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.02,0.8,0.52,0.5,296.92,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,299.66,296.53,297.93,297.13,291.02,1.0,0.91,0.38,0.38,0.62,0.38,4.7,1.49,3.21,0.43,0.71,0.71,0.0,410.25,410.0,49963.3,0.0,9246.0,1.0,284.24,289.64,299.52,302.23,293.15,293.15,283.15,18438.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9616.47,0.0,509.52,2275.33,0.0,1784.34,0.64,1.0,0.0,3.0,1.0,0.0
18039000.0,297.08,297.15,293.15,0.0,0.0,291.01,0.8,0.52,0.48,297.05,297.15,293.15,0.0,0.0,291.01,0.93,0.85,0.81,297.23,297.15,293.15,0.0,0.0,291.01,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.01,0.79,0.51,0.49,296.91,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.39,291.01,291.15,299.46,296.45,297.87,297.12,291.01,1.0,0.9,0.38,0.38,0.62,0.38,4.65,1.48,3.17,0.44,0.7,0.7,0.0,410.25,410.0,49125.61,0.0,9032.25,1.0,284.23,289.65,299.45,302.11,293.15,293.15,283.15,18448.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9508.18,0.0,489.04,2275.33,0.0,1758.09,0.63,1.0,0.0,3.0,1.0,0.0
18039300.0,297.08,297.15,293.15,0.0,0.0,291.01,0.79,0.51,0.47,297.05,297.15,293.15,0.0,0.0,291.01,0.93,0.83,0.79,297.2,297.15,293.15,0.0,0.0,291.01,0.98,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.01,0.78,0.49,0.48,296.9,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.39,291.01,291.15,299.29,296.38,297.81,297.11,291.01,1.0,0.89,0.38,0.38,0.62,0.38,4.6,1.48,3.13,0.44,0.7,0.7,0.0,410.25,410.0,48308.57,0.0,8822.29,1.0,284.23,289.66,299.38,302.0,293.15,293.15,283.15,18446.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9405.13,0.0,469.12,2275.33,0.0,1728.32,0.62,1.0,0.0,3.0,1.0,0.0
18039600.0,297.08,297.15,293.15,0.0,0.0,291.01,0.78,0.5,0.46,297.05,297.15,293.15,0.0,0.0,291.01,0.92,0.81,0.78,297.17,297.15,293.15,0.0,0.0,291.01,0.98,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.01,0.77,0.48,0.47,296.89,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.39,291.01,291.15,299.15,296.33,297.76,297.1,291.01,1.0,0.89,0.38,0.38,0.62,0.38,4.56,1.48,3.08,0.45,0.69,0.69,0.0,410.24,410.0,47542.53,0.0,8617.98,1.0,284.23,289.67,299.32,301.9,293.15,293.15,283.15,18429.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9311.76,0.0,450.35,2275.33,0.0,1695.69,0.61,1.0,0.0,3.0,1.0,0.0
18039900.0,298.11,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,299.03,296.28,296.83,296.8,289.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,405.33,62.18,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,298.48,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,298.91,296.23,296.83,296.8,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,3.08,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,298.68,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,298.79,296.18,296.83,296.8,289.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,3.06,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800.0,298.79,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,298.68,296.13,296.83,296.8,289.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.85,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,298.86,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,298.56,296.08,296.83,296.8,289.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.5,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,298.89,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,298.45,296.04,296.83,296.8,289.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,2.15,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,298.92,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,298.35,296.0,296.83,296.8,290.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,4.68,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,298.93,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,298.25,295.96,296.83,296.8,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,4.2,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,298.94,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,298.16,295.93,296.83,296.8,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,3.54,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,298.95,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,298.08,295.91,296.83,296.8,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,3.03,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,298.96,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,298.01,295.89,296.83,296.8,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.53,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,298.97,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,297.95,295.88,296.83,296.8,290.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.21,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,298.97,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,297.9,295.88,296.83,296.8,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.81,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,298.98,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,297.85,295.88,296.83,296.8,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.54,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100.0,298.98,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,297.8,295.89,296.83,296.8,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.31,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400.0,298.98,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,297.76,295.89,296.83,296.8,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.11,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700.0,298.98,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,297.71,295.89,296.83,296.8,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.95,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000.0,298.99,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,297.67,295.9,296.83,296.8,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.81,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300.0,298.99,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,297.63,295.9,296.83,296.8,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.69,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600.0,298.99,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,297.59,295.91,296.83,296.8,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.59,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900.0,298.99,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,297.55,295.92,296.83,296.8,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.51,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200.0,298.99,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,297.52,295.92,296.83,296.8,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.43,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500.0,298.99,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,297.48,295.93,296.83,296.8,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.37,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800.0,298.99,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,297.45,295.93,296.83,296.8,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.32,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100.0,298.99,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,297.42,295.93,296.83,296.8,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.28,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400.0,298.99,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.14,303.15,297.39,295.93,296.83,296.8,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.24,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
