time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072600.0,298.74,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.15,294.15,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900.0,298.74,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.15,294.15,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200.0,298.73,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.15,294.15,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500.0,298.73,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.15,294.15,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800.0,298.73,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.15,294.15,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100.0,298.72,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.15,294.15,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400.0,298.72,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.15,294.15,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700.0,298.72,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.15,294.15,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000.0,298.72,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.15,294.15,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300.0,298.73,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.15,294.15,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600.0,298.73,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.15,294.15,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900.0,298.73,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.14,294.14,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200.0,298.74,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.13,294.13,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500.0,298.75,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.1,294.1,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800.0,298.76,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.08,294.08,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100.0,298.77,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.05,294.05,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400.0,298.78,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.02,294.02,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700.0,298.79,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.01,294.01,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000.0,298.81,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.0,294.0,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300.0,298.82,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.01,294.01,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600.0,298.85,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.03,294.03,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900.0,298.87,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.08,294.08,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200.0,298.9,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.15,294.15,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500.0,298.93,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.25,294.23,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079800.0,298.96,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.37,294.29,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,299.0,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.51,294.35,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,299.04,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.67,294.4,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.02,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,299.08,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,294.84,294.44,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,299.12,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,295.02,294.48,296.84,296.81,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,298.43,297.15,293.15,0.0,0.0,294.9,0.9,0.64,0.56,298.31,297.15,293.15,0.0,0.0,294.9,0.89,0.61,0.56,298.38,297.15,293.15,0.0,0.0,294.9,0.9,0.63,0.43,298.14,297.15,293.15,0.0,0.0,294.9,0.87,0.57,0.53,298.07,297.15,293.15,0.0,0.0,294.9,0.87,0.57,2.5,294.9,291.15,295.22,294.52,295.21,298.3,294.91,1.0,1.0,1.0,1.0,0.0,1.0,5.51,5.51,0.0,4.26,0.0,0.0,0.0,372.07,397.29,1481.03,0.0,13173.24,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,298.2,297.15,293.15,0.0,0.0,295.35,1.0,0.82,0.53,298.02,297.15,293.15,0.0,0.0,295.35,1.0,0.76,0.56,298.1,297.15,293.15,0.0,0.0,295.35,1.0,0.79,0.41,297.84,297.15,293.15,0.0,0.0,295.35,1.0,0.69,0.56,297.69,297.15,293.15,0.0,0.0,295.35,1.0,0.66,2.66,295.35,291.15,295.41,294.56,295.41,298.03,295.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.61,410.0,286.02,0.0,13466.01,0.0,284.23,289.67,299.47,301.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081900.0,298.0,297.15,293.15,0.0,0.0,292.73,1.0,0.99,0.53,297.83,297.15,293.15,0.0,0.0,292.73,1.0,0.89,0.56,297.88,297.15,293.15,0.0,0.0,292.73,1.0,0.93,0.41,297.64,297.15,293.15,0.0,0.0,292.73,1.0,0.79,0.56,297.46,297.15,293.15,0.0,0.0,292.73,1.0,0.73,2.66,292.73,291.15,295.6,294.61,295.6,297.84,292.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.76,0.76,0.0,298.61,410.0,38812.93,0.0,13466.03,0.0,284.49,291.3,300.56,302.86,293.15,293.15,283.15,5799.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.41,1.74,0.09,5.28,4.13,1.16,0.0,0.0,0.0,8771.14,0.0,121.48,2275.66,0.0,577.03,0.4,1.0,0.0,3.0,1.0,0.0
18082200.0,297.55,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.53,297.4,297.15,293.15,0.0,0.0,292.08,1.0,0.94,0.56,297.43,297.15,293.15,0.0,0.0,292.08,1.0,0.98,0.41,297.21,297.15,293.15,0.0,0.0,292.08,1.0,0.8,0.56,296.99,297.15,293.15,0.0,0.0,292.08,1.0,0.7,2.66,292.08,291.15,295.79,294.66,295.79,297.4,292.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.61,410.0,51367.66,0.0,13466.02,0.0,284.37,290.61,297.8,300.56,293.15,293.15,283.15,12146.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.97,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9127.43,0.0,340.19,2275.33,0.0,2216.17,0.56,1.0,0.0,3.0,1.0,0.0
18082500.0,297.4,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,297.23,297.15,293.15,0.0,0.0,291.83,1.0,0.95,0.56,297.25,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,297.03,297.15,293.15,0.0,0.0,291.83,1.0,0.78,0.56,296.79,297.15,293.15,0.0,0.0,291.83,1.0,0.64,2.66,291.83,291.15,295.98,294.72,295.98,297.24,291.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.77,0.77,0.0,298.61,410.0,57107.24,0.0,13466.02,0.0,284.34,290.38,297.78,300.76,293.15,293.15,283.15,15015.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.26,2.8,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9677.55,0.0,502.21,2275.33,0.0,2453.29,0.64,1.0,0.0,3.0,1.0,0.0
18082800.0,297.34,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.55,297.14,297.15,293.15,0.0,0.0,291.71,1.0,0.95,0.58,297.16,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.43,296.94,297.15,293.15,0.0,0.0,291.71,1.0,0.75,0.58,296.71,297.15,293.15,0.0,0.0,291.71,0.98,0.56,2.56,291.71,291.15,296.15,294.8,296.15,297.17,291.71,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.39,0.79,0.79,0.0,304.94,410.0,60619.75,0.0,13435.54,0.0,284.33,290.28,297.84,301.01,293.15,293.15,283.15,16102.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.44,3.0,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10062.12,0.0,614.21,2275.33,0.0,2649.15,0.69,1.0,0.0,3.0,1.0,0.0
18083100.0,297.25,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.63,297.03,297.15,293.15,0.0,0.0,291.64,1.0,0.93,0.66,297.06,297.15,293.15,0.0,0.0,291.64,1.0,0.98,0.49,296.83,297.15,293.15,0.0,0.0,291.64,1.0,0.69,0.66,296.73,297.15,293.15,0.0,0.0,291.64,0.89,0.49,2.22,291.64,291.15,296.32,294.89,296.32,297.06,291.64,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.34,0.8,0.8,0.0,327.35,410.0,63176.17,0.0,13338.83,1.0,284.33,290.21,297.92,301.22,293.15,293.15,283.15,16586.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.57,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10364.23,0.0,701.71,2275.33,0.0,2768.38,0.72,1.0,0.0,3.0,1.0,0.0
18083400.0,297.17,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.73,296.91,297.15,293.15,0.0,0.0,291.58,1.0,0.89,0.76,296.95,297.15,293.15,0.0,0.0,291.58,1.0,0.95,0.56,296.81,297.15,293.15,0.0,0.0,291.58,0.93,0.63,0.61,296.79,297.15,293.15,0.0,0.0,291.58,0.81,0.42,1.94,291.58,291.15,296.48,294.99,296.48,296.97,291.58,1.0,1.0,1.0,1.0,0.0,1.0,5.53,5.53,0.0,4.28,0.82,0.82,0.0,360.09,410.0,65200.14,0.0,13175.36,1.0,284.33,290.16,298.0,301.41,293.15,293.15,283.15,16855.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.67,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10621.62,0.0,776.14,2275.33,0.0,2847.34,0.75,1.0,0.0,3.0,1.0,0.0
18083700.0,297.07,297.15,293.15,0.0,0.0,291.53,1.0,0.99,0.83,296.8,297.15,293.15,0.0,0.0,291.53,0.98,0.83,0.79,296.81,297.15,293.15,0.0,0.0,291.53,1.0,0.89,0.63,296.86,297.15,293.15,0.0,0.0,291.53,0.86,0.58,0.56,296.86,297.15,293.15,0.0,0.0,291.53,0.75,0.37,1.71,291.53,291.15,296.65,295.09,296.65,296.91,291.53,1.0,1.0,1.0,1.0,0.0,1.0,5.44,5.44,0.0,4.21,0.84,0.84,0.0,399.35,410.0,66871.91,0.0,12970.51,1.0,284.33,290.12,298.1,301.59,293.15,293.15,283.15,17041.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10849.35,0.0,842.29,2275.33,0.0,2902.75,0.77,1.0,0.0,3.0,1.0,0.0
18084000.0,296.97,297.15,293.15,0.0,0.0,291.37,0.99,0.96,0.86,296.8,297.15,293.15,0.0,0.0,291.37,0.92,0.77,0.74,296.77,297.15,293.15,0.0,0.0,291.37,0.95,0.83,0.58,296.89,297.15,293.15,0.0,0.0,291.37,0.82,0.54,0.52,296.9,297.15,293.15,0.0,0.0,291.37,0.7,0.33,1.52,291.37,291.15,296.82,295.19,296.82,296.91,291.37,1.0,0.96,1.0,1.0,0.0,1.0,5.08,5.08,0.0,3.93,0.84,0.84,0.0,412.24,410.0,66915.87,0.0,11111.0,1.0,284.31,290.02,298.18,301.7,293.15,293.15,283.15,17617.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10913.26,0.0,885.62,2275.33,0.0,2911.8,0.78,1.0,0.0,3.0,1.0,0.0
18084300.0,296.98,297.15,293.15,0.0,0.0,291.22,0.97,0.93,0.84,296.83,297.15,293.15,0.0,0.0,291.22,0.88,0.71,0.68,296.81,297.15,293.15,0.0,0.0,291.22,0.91,0.77,0.54,296.93,297.15,293.15,0.0,0.0,291.22,0.79,0.5,0.48,296.95,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,296.98,295.29,296.98,296.95,291.22,1.0,0.91,1.0,1.0,0.0,1.0,4.73,4.73,0.0,3.66,0.83,0.83,0.0,410.98,410.0,66092.14,0.0,9418.93,1.0,284.3,289.94,298.27,301.75,293.15,293.15,283.15,18081.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10865.56,0.0,889.4,2275.33,0.0,2852.73,0.78,1.0,0.0,3.0,1.0,0.0
18084600.0,296.88,297.15,293.15,0.0,0.0,290.31,0.94,0.89,0.81,296.8,297.15,293.15,0.0,0.0,290.31,0.85,0.65,0.63,296.76,297.15,293.15,0.0,0.0,290.31,0.87,0.7,0.5,296.91,297.15,293.15,0.0,0.0,290.31,0.76,0.46,0.45,296.92,297.15,293.15,0.0,0.0,290.31,0.66,0.3,1.4,290.31,291.15,297.15,295.39,296.97,296.92,290.31,1.0,0.89,0.12,0.12,0.88,0.12,4.55,0.55,4.0,-0.44,0.72,0.72,0.0,411.55,410.0,52075.45,0.0,8686.84,1.0,284.15,289.06,298.22,301.09,293.15,293.15,283.15,22772.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.53,3.16,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9515.56,0.0,747.83,2275.33,0.0,2485.95,0.73,1.0,0.0,3.0,1.0,0.0
18084900.0,296.92,297.15,293.15,0.0,0.0,290.39,0.92,0.84,0.77,296.83,297.15,293.15,0.0,0.0,290.39,0.82,0.6,0.58,296.8,297.15,293.15,0.0,0.0,290.39,0.84,0.64,0.46,296.94,297.15,293.15,0.0,0.0,290.39,0.73,0.42,0.41,296.88,297.15,293.15,0.0,0.0,290.39,0.66,0.3,1.4,290.39,291.15,297.32,295.49,296.99,296.89,290.39,1.0,0.86,0.14,0.14,0.86,0.14,4.34,0.61,3.72,-0.35,0.69,0.69,0.0,410.97,410.0,46902.44,0.0,7747.23,1.0,284.15,289.15,298.39,300.93,293.15,293.15,283.15,21029.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.83,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9053.32,0.0,552.87,2275.33,0.0,1909.57,0.66,1.0,0.0,3.0,1.0,0.0
18085200.0,297.02,297.15,293.15,0.0,0.0,290.46,0.91,0.82,0.74,296.91,297.15,293.15,0.0,0.0,290.46,0.8,0.55,0.54,296.89,297.15,293.15,0.0,0.0,290.46,0.82,0.59,0.42,296.99,297.15,293.15,0.0,0.0,290.46,0.72,0.39,0.38,296.88,297.15,293.15,0.0,0.0,290.46,0.65,0.3,1.4,290.46,291.15,297.48,295.59,297.06,296.94,290.46,1.0,0.84,0.17,0.17,0.83,0.17,4.19,0.66,3.53,-0.28,0.66,0.66,0.0,410.62,410.0,43155.95,0.0,7163.28,1.0,284.15,289.24,298.53,300.88,293.15,293.15,283.15,20259.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.02,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8730.21,0.0,437.87,2275.33,0.0,1630.39,0.6,1.0,0.0,3.0,1.0,0.0
18085500.0,297.09,297.15,293.15,0.0,0.0,290.55,0.9,0.81,0.73,296.99,297.15,293.15,0.0,0.0,290.55,0.78,0.52,0.51,296.97,297.15,293.15,0.0,0.0,290.55,0.8,0.56,0.4,297.04,297.15,293.15,0.0,0.0,290.55,0.7,0.37,0.36,296.88,297.15,293.15,0.0,0.0,290.55,0.65,0.3,1.4,290.55,291.15,297.65,295.69,297.16,297.02,290.55,1.0,0.83,0.2,0.2,0.8,0.2,4.09,0.69,3.41,-0.23,0.64,0.64,0.0,410.31,409.92,40640.63,0.0,6805.34,1.0,284.15,289.37,298.64,300.86,293.15,293.15,283.15,19656.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.86,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8519.02,0.0,363.5,2275.33,0.0,1437.02,0.57,1.0,0.0,3.0,1.0,0.0
18085800.0,297.14,297.15,293.15,0.0,0.0,290.66,0.9,0.81,0.73,297.04,297.15,293.15,0.0,0.0,290.66,0.77,0.5,0.49,297.03,297.15,293.15,0.0,0.0,290.66,0.79,0.54,0.39,297.08,297.15,293.15,0.0,0.0,290.66,0.69,0.36,0.35,296.89,297.15,293.15,0.0,0.0,290.66,0.65,0.3,1.4,290.66,291.15,297.82,295.78,297.25,297.09,290.67,1.0,0.82,0.22,0.22,0.78,0.22,4.04,0.73,3.31,-0.17,0.62,0.62,0.0,409.59,409.36,39032.14,0.0,6590.33,1.0,284.16,289.49,298.74,300.89,293.15,293.15,283.15,19136.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.75,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8392.78,0.0,316.5,2275.33,0.0,1306.06,0.54,1.0,0.0,3.0,1.0,0.0
18086100.0,297.18,297.15,293.15,0.0,0.0,290.77,0.9,0.81,0.74,297.09,297.15,293.15,0.0,0.0,290.77,0.76,0.49,0.48,297.07,297.15,293.15,0.0,0.0,290.77,0.78,0.53,0.38,297.11,297.15,293.15,0.0,0.0,290.77,0.69,0.35,0.35,296.9,297.15,293.15,0.0,0.0,290.77,0.65,0.3,1.4,290.77,291.15,297.98,295.86,297.32,297.12,290.77,1.0,0.82,0.24,0.24,0.76,0.24,4.01,0.78,3.23,-0.12,0.61,0.61,0.0,408.98,408.88,38022.48,0.0,6481.91,1.0,284.17,289.6,298.84,300.93,293.15,293.15,283.15,18771.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.67,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8321.0,0.0,287.29,2275.33,0.0,1222.85,0.52,1.0,0.0,3.0,1.0,0.0
18086400.0,297.22,297.15,293.15,0.0,0.0,290.86,0.9,0.82,0.75,297.12,297.15,293.15,0.0,0.0,290.85,0.76,0.49,0.47,297.1,297.15,293.15,0.0,0.0,290.85,0.78,0.52,0.37,297.14,297.15,293.15,0.0,0.0,290.85,0.69,0.35,0.34,296.92,297.15,293.15,0.0,0.0,290.85,0.65,0.3,1.4,290.85,291.15,298.15,295.94,297.38,297.15,290.86,1.0,0.82,0.26,0.26,0.74,0.26,4.0,0.83,3.17,-0.07,0.6,0.6,0.0,408.99,408.99,37362.61,0.0,6456.23,1.0,284.17,289.69,298.92,300.98,293.15,293.15,283.15,18532.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8278.81,0.0,268.37,2275.33,0.0,1167.94,0.51,1.0,0.0,3.0,1.0,0.0
18086700.0,297.24,297.15,293.15,0.0,0.0,290.93,0.91,0.84,0.76,297.14,297.15,293.15,0.0,0.0,290.93,0.76,0.49,0.47,297.13,297.15,293.15,0.0,0.0,290.93,0.77,0.51,0.37,297.16,297.15,293.15,0.0,0.0,290.93,0.69,0.35,0.34,296.93,297.15,293.15,0.0,0.0,290.93,0.65,0.3,1.4,290.93,291.15,298.32,296.01,297.43,297.18,290.93,1.0,0.82,0.28,0.28,0.72,0.28,4.01,0.89,3.12,-0.01,0.6,0.6,0.0,409.9,410.0,36979.56,0.0,6500.15,1.0,284.18,289.77,299.0,301.04,293.15,293.15,283.15,18352.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8258.77,0.0,256.09,2275.33,0.0,1132.51,0.5,1.0,0.0,3.0,1.0,0.0
18087000.0,297.26,297.15,293.15,0.0,0.0,291.01,0.92,0.86,0.78,297.17,297.15,293.15,0.0,0.0,291.01,0.76,0.49,0.47,297.15,297.15,293.15,0.0,0.0,291.01,0.77,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.01,0.69,0.36,0.35,296.95,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,298.48,296.07,297.5,297.2,291.01,1.0,0.82,0.3,0.3,0.7,0.3,4.04,0.95,3.09,0.04,0.6,0.6,0.0,409.84,410.0,37063.09,0.0,6591.73,1.0,284.19,289.84,299.06,301.1,293.15,293.15,283.15,18108.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8274.99,0.0,249.93,2275.33,0.0,1117.66,0.5,1.0,0.0,3.0,1.0,0.0
18087300.0,297.28,297.15,293.15,0.0,0.0,291.09,0.93,0.88,0.8,297.19,297.15,293.15,0.0,0.0,291.09,0.77,0.49,0.48,297.17,297.15,293.15,0.0,0.0,291.09,0.78,0.51,0.37,297.19,297.15,293.15,0.0,0.0,291.09,0.7,0.36,0.35,296.97,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,298.65,296.12,297.58,297.22,291.09,1.0,0.83,0.31,0.31,0.69,0.31,4.08,1.01,3.07,0.1,0.6,0.6,0.0,409.78,410.0,37517.55,0.0,6734.89,1.0,284.2,289.9,299.12,301.19,293.15,293.15,283.15,17920.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8322.42,0.0,250.26,2275.33,0.0,1129.3,0.5,1.0,0.0,3.0,1.0,0.0
18087600.0,297.29,297.15,293.15,0.0,0.0,291.15,0.94,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.15,0.77,0.5,0.49,297.18,297.15,293.15,0.0,0.0,291.15,0.78,0.52,0.37,297.2,297.15,293.15,0.0,0.0,291.15,0.7,0.37,0.36,296.99,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,298.82,296.16,297.65,297.23,291.15,1.0,0.84,0.32,0.32,0.68,0.32,4.13,1.07,3.06,0.15,0.61,0.61,0.0,409.73,410.0,38198.82,0.0,6917.82,1.0,284.21,289.94,299.17,301.27,293.15,293.15,283.15,17785.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8388.28,0.0,255.06,2275.33,0.0,1156.07,0.5,1.0,0.0,3.0,1.0,0.0
18087900.0,297.3,297.15,293.15,0.0,0.0,291.2,0.95,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.2,0.78,0.52,0.5,297.19,297.15,293.15,0.0,0.0,291.2,0.79,0.53,0.38,297.21,297.15,293.15,0.0,0.0,291.2,0.71,0.38,0.37,297.0,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,298.98,296.21,297.72,297.24,291.2,1.0,0.84,0.34,0.34,0.66,0.34,4.19,1.13,3.05,0.19,0.61,0.61,0.0,409.71,410.0,39041.26,0.0,7129.49,1.0,284.22,289.97,299.22,301.35,293.15,293.15,283.15,17682.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8468.26,0.0,263.26,2275.33,0.0,1192.77,0.51,1.0,0.0,3.0,1.0,0.0
18088200.0,297.3,297.15,293.15,0.0,0.0,291.24,0.96,0.96,0.86,297.23,297.15,293.15,0.0,0.0,291.24,0.79,0.53,0.51,297.2,297.15,293.15,0.0,0.0,291.24,0.79,0.54,0.38,297.22,297.15,293.15,0.0,0.0,291.24,0.72,0.4,0.38,297.02,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,299.15,296.25,297.78,297.25,291.25,1.0,0.85,0.34,0.34,0.66,0.34,4.25,1.19,3.06,0.23,0.62,0.62,0.0,409.69,410.0,40001.02,0.0,7361.97,1.0,284.23,289.99,299.26,301.44,293.15,293.15,283.15,17603.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8559.5,0.0,274.31,2275.33,0.0,1236.51,0.51,1.0,0.0,3.0,1.0,0.0
18088500.0,297.3,297.15,293.15,0.0,0.0,291.28,0.97,0.99,0.89,297.23,297.15,293.15,0.0,0.0,291.28,0.8,0.54,0.52,297.2,297.15,293.15,0.0,0.0,291.28,0.8,0.55,0.39,297.22,297.15,293.15,0.0,0.0,291.28,0.73,0.41,0.39,297.03,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,299.32,296.28,297.85,297.25,291.28,1.0,0.86,0.35,0.35,0.65,0.35,4.31,1.24,3.07,0.27,0.63,0.63,0.0,409.68,410.0,41041.23,0.0,7608.49,1.0,284.24,290.0,299.3,301.53,293.15,293.15,283.15,17544.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8659.6,0.0,287.79,2275.33,0.0,1284.83,0.52,1.0,0.0,3.0,1.0,0.0
18088800.0,297.3,297.15,293.15,0.0,0.0,291.29,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.29,0.81,0.56,0.54,297.2,297.15,293.15,0.0,0.0,291.29,0.8,0.56,0.39,297.22,297.15,293.15,0.0,0.0,291.29,0.73,0.42,0.41,297.04,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.4,291.29,291.15,299.48,296.32,297.91,297.25,291.29,1.0,0.86,0.36,0.36,0.64,0.36,4.37,1.29,3.08,0.31,0.64,0.64,0.0,409.82,410.0,42087.1,0.0,7819.29,1.0,284.24,290.0,299.34,301.63,293.15,293.15,283.15,17519.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.75,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8763.1,0.0,303.05,2275.33,0.0,1334.81,0.53,1.0,0.0,3.0,1.0,0.0
18089100.0,297.33,297.15,293.15,0.0,0.0,291.3,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.3,0.81,0.58,0.55,297.2,297.15,293.15,0.0,0.0,291.3,0.81,0.56,0.4,297.22,297.15,293.15,0.0,0.0,291.3,0.74,0.43,0.42,297.05,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.4,291.3,291.15,299.65,296.37,297.98,297.26,291.3,1.0,0.87,0.36,0.36,0.64,0.36,4.4,1.32,3.08,0.33,0.65,0.65,0.0,409.81,410.0,43080.88,0.0,7969.36,1.0,284.25,289.99,299.38,301.72,293.15,293.15,283.15,17517.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8864.1,0.0,318.92,2275.33,0.0,1380.57,0.54,1.0,0.0,3.0,1.0,0.0
18089400.0,297.35,297.15,293.15,0.0,0.0,291.31,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.31,0.82,0.59,0.57,297.2,297.15,293.15,0.0,0.0,291.31,0.81,0.57,0.41,297.22,297.15,293.15,0.0,0.0,291.31,0.75,0.44,0.43,297.06,297.15,293.15,0.0,0.0,291.31,0.66,0.3,1.4,291.31,291.15,299.82,296.41,298.05,297.27,291.31,1.0,0.87,0.37,0.37,0.63,0.37,4.44,1.36,3.08,0.36,0.66,0.66,0.0,409.81,410.0,44081.07,0.0,8122.11,1.0,284.25,289.99,299.43,301.81,293.15,293.15,283.15,17506.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8969.02,0.0,335.71,2275.33,0.0,1423.86,0.55,1.0,0.0,3.0,1.0,0.0
18089700.0,297.37,297.15,293.15,0.0,0.0,291.32,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.32,0.83,0.61,0.58,297.2,297.15,293.15,0.0,0.0,291.32,0.82,0.58,0.41,297.21,297.15,293.15,0.0,0.0,291.32,0.75,0.45,0.44,297.07,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.4,291.32,291.15,299.98,296.47,298.12,297.28,291.32,1.0,0.88,0.37,0.37,0.63,0.37,4.48,1.39,3.09,0.38,0.66,0.66,0.0,409.81,410.0,45091.69,0.0,8276.92,1.0,284.26,289.98,299.48,301.91,293.15,293.15,283.15,17493.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9078.59,0.0,353.57,2275.33,0.0,1465.09,0.56,1.0,0.0,3.0,1.0,0.0
18090000.0,297.39,297.15,293.15,0.0,0.0,291.32,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.32,0.84,0.62,0.6,297.2,297.15,293.15,0.0,0.0,291.32,0.82,0.59,0.42,297.21,297.15,293.15,0.0,0.0,291.32,0.76,0.46,0.45,297.08,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.4,291.32,291.15,300.15,296.53,298.19,297.29,291.32,1.0,0.88,0.37,0.37,0.63,0.37,4.52,1.41,3.1,0.4,0.67,0.67,0.0,409.81,410.0,46116.38,0.0,8433.44,1.0,284.26,289.97,299.54,302.03,293.15,293.15,283.15,17479.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9193.86,0.0,372.59,2275.33,0.0,1504.07,0.57,1.0,0.0,3.0,1.0,0.0
18090300.0,297.41,297.15,293.15,0.0,0.0,291.32,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.32,0.84,0.64,0.61,297.2,297.15,293.15,0.0,0.0,291.32,0.83,0.6,0.42,297.21,297.15,293.15,0.0,0.0,291.32,0.77,0.47,0.46,297.09,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.39,291.32,291.15,300.32,296.6,298.25,297.3,291.32,1.0,0.89,0.38,0.38,0.62,0.38,4.55,1.44,3.11,0.41,0.68,0.68,0.0,409.82,410.0,47137.82,0.0,8584.82,1.0,284.26,289.96,299.61,302.15,293.15,293.15,283.15,17472.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9313.39,0.0,392.67,2275.33,0.0,1540.62,0.59,1.0,0.0,3.0,1.0,0.0
18090600.0,297.42,297.15,293.15,0.0,0.0,291.32,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.32,0.85,0.65,0.62,297.19,297.15,293.15,0.0,0.0,291.32,0.83,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.32,0.77,0.48,0.47,297.09,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.39,291.32,291.15,300.48,296.68,298.31,297.3,291.32,1.0,0.89,0.38,0.38,0.62,0.38,4.58,1.46,3.13,0.43,0.69,0.69,0.0,409.84,410.0,48138.82,0.0,8723.7,1.0,284.27,289.94,299.69,302.28,293.15,293.15,283.15,17472.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9435.06,0.0,413.54,2275.33,0.0,1574.54,0.6,1.0,0.0,3.0,1.0,0.0
18090900.0,297.43,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.32,0.86,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.32,0.84,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.32,0.78,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.39,291.32,291.15,300.65,296.77,298.37,297.3,291.32,1.0,0.9,0.38,0.38,0.62,0.38,4.61,1.48,3.14,0.44,0.7,0.7,0.0,409.86,410.0,49118.58,0.0,8849.8,1.0,284.27,289.93,299.77,302.41,293.15,293.15,283.15,17476.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9558.56,0.0,435.05,2275.33,0.0,1605.26,0.61,1.0,0.0,3.0,1.0,0.0
18091200.0,297.44,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.32,0.86,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.32,0.84,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.32,0.78,0.5,0.48,297.08,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.39,291.32,291.15,300.82,296.86,298.43,297.3,291.32,1.0,0.9,0.38,0.38,0.62,0.38,4.64,1.49,3.15,0.45,0.71,0.71,0.0,409.87,410.0,50079.16,0.0,8965.0,1.0,284.27,289.92,299.87,302.55,293.15,293.15,283.15,17480.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9683.91,0.0,457.14,2275.33,0.0,1632.82,0.62,1.0,0.0,3.0,1.0,0.0
18091500.0,297.44,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.32,0.87,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.32,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.32,0.79,0.5,0.48,297.08,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.39,291.32,291.15,300.98,296.96,298.49,297.3,291.32,1.0,0.9,0.38,0.38,0.62,0.38,4.66,1.5,3.16,0.45,0.72,0.72,0.0,409.88,410.0,51024.16,0.0,9071.43,1.0,284.28,289.9,299.96,302.69,293.15,293.15,283.15,17484.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9811.29,0.0,479.79,2275.33,0.0,1657.46,0.63,1.0,0.0,3.0,1.0,0.0
18091800.0,297.45,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.32,0.88,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.32,0.84,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.32,0.79,0.51,0.49,297.08,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,301.15,297.06,298.55,297.3,291.32,1.0,0.9,0.38,0.38,0.62,0.38,4.68,1.51,3.17,0.46,0.72,0.72,0.0,409.89,410.0,51957.16,0.0,9171.23,1.0,284.28,289.89,300.06,302.84,293.15,293.15,283.15,17488.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9940.96,0.0,503.04,2275.33,0.0,1679.49,0.64,1.0,0.0,3.0,1.0,0.0
18092100.0,297.45,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.32,0.88,0.72,0.68,297.17,297.15,293.15,0.0,0.0,291.32,0.84,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.32,0.79,0.51,0.49,297.08,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,301.32,297.16,298.61,297.31,291.32,1.0,0.91,0.38,0.38,0.62,0.38,4.71,1.52,3.18,0.47,0.73,0.73,0.0,409.89,410.0,52881.43,0.0,9266.29,1.0,284.28,289.88,300.17,303.0,293.15,293.15,283.15,17490.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10073.05,0.0,526.93,2275.33,0.0,1699.17,0.65,1.0,0.0,3.0,1.0,0.0
18092400.0,297.46,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.32,0.89,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.32,0.85,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.32,0.8,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,301.48,297.27,298.66,297.31,291.32,1.0,0.91,0.38,0.38,0.62,0.38,4.73,1.53,3.2,0.47,0.74,0.74,0.0,409.9,410.0,53799.27,0.0,9357.88,1.0,284.29,289.86,300.28,303.15,293.15,293.15,283.15,17491.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10207.73,0.0,551.51,2275.33,0.0,1716.79,0.66,1.0,0.0,3.0,1.0,0.0
18092700.0,297.46,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.32,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.32,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.32,0.8,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,301.65,297.39,298.72,297.31,291.32,1.0,0.91,0.38,0.38,0.62,0.38,4.74,1.54,3.21,0.47,0.75,0.75,0.0,409.9,410.0,54712.68,0.0,9447.15,1.0,284.29,289.85,300.39,303.31,293.15,293.15,283.15,17492.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10345.06,0.0,576.83,2275.33,0.0,1732.54,0.67,1.0,0.0,3.0,1.0,0.0
18093000.0,297.46,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.32,0.9,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.32,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.32,0.8,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,301.82,297.5,298.77,297.31,291.32,1.0,0.91,0.38,0.38,0.62,0.38,4.76,1.54,3.22,0.47,0.76,0.76,0.0,409.9,410.0,55622.05,0.0,9534.53,1.0,284.29,289.84,300.51,303.48,293.15,293.15,283.15,17492.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10484.95,0.0,602.91,2275.33,0.0,1746.65,0.68,1.0,0.0,3.0,1.0,0.0
18093300.0,297.46,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.32,0.9,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.32,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.32,0.8,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,301.98,297.62,298.82,297.31,291.32,1.0,0.92,0.38,0.38,0.62,0.38,4.78,1.55,3.23,0.47,0.77,0.77,0.0,409.9,410.0,56527.57,0.0,9620.53,1.0,284.29,289.83,300.63,303.64,293.15,293.15,283.15,17493.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.44,3.01,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10627.29,0.0,629.77,2275.33,0.0,1759.27,0.69,1.0,0.0,3.0,1.0,0.0
18093600.0,297.46,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.32,0.91,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.32,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.32,0.81,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,302.15,297.74,298.88,297.3,291.32,1.0,0.92,0.38,0.38,0.62,0.38,4.8,1.55,3.25,0.47,0.77,0.77,0.0,409.91,410.0,57427.64,0.0,9705.18,1.0,284.3,289.82,300.74,303.81,293.15,293.15,283.15,17494.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10771.72,0.0,657.39,2275.33,0.0,1770.45,0.7,1.0,0.0,3.0,1.0,0.0
18093900.0,297.46,297.15,293.15,0.0,0.0,291.31,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.31,0.92,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.31,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.31,0.81,0.54,0.51,297.07,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,302.28,297.84,298.92,297.3,291.31,1.0,0.92,0.38,0.38,0.62,0.38,4.82,1.56,3.26,0.47,0.78,0.78,0.0,409.91,410.0,58256.54,0.0,9788.48,1.0,284.3,289.81,300.85,303.96,293.15,293.15,283.15,17516.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10905.28,0.0,685.09,2275.33,0.0,1790.2,0.71,1.0,0.0,3.0,1.0,0.0
18094200.0,297.45,297.15,293.15,0.0,0.0,291.3,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.3,0.92,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.3,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.3,0.81,0.54,0.52,297.07,297.15,293.15,0.0,0.0,291.3,0.67,0.3,1.39,291.3,291.15,302.36,297.9,298.93,297.3,291.3,1.0,0.92,0.38,0.38,0.62,0.38,4.83,1.56,3.28,0.47,0.79,0.79,0.0,409.91,410.0,58925.16,0.0,9867.53,1.0,284.3,289.79,300.9,304.06,293.15,293.15,283.15,17573.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11009.16,0.0,710.79,2275.33,0.0,1816.19,0.72,1.0,0.0,3.0,1.0,0.0
18094500.0,297.44,297.15,293.15,0.0,0.0,291.28,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.28,0.93,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.28,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.28,0.81,0.54,0.52,297.06,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,302.38,297.92,298.94,297.29,291.28,1.0,0.93,0.38,0.38,0.62,0.38,4.85,1.56,3.29,0.47,0.79,0.79,0.0,409.92,410.0,59449.54,0.0,9939.06,1.0,284.3,289.77,300.93,304.11,293.15,293.15,283.15,17647.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11085.4,0.0,733.05,2275.33,0.0,1841.89,0.73,1.0,0.0,3.0,1.0,0.0
18094800.0,297.43,297.15,293.15,0.0,0.0,291.26,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.26,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.26,0.81,0.54,0.52,297.06,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,302.37,297.92,298.92,297.28,291.26,1.0,0.93,0.38,0.38,0.62,0.38,4.86,1.56,3.3,0.47,0.8,0.8,0.0,409.94,410.0,59787.51,0.0,10001.38,1.0,284.29,289.75,300.92,304.13,293.15,293.15,283.15,17729.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11131.18,0.0,751.11,2275.33,0.0,1866.06,0.74,1.0,0.0,3.0,1.0,0.0
18095100.0,297.42,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.23,0.94,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.23,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.23,0.81,0.54,0.52,297.05,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,302.33,297.9,298.9,297.27,291.23,1.0,0.93,0.38,0.38,0.62,0.38,4.87,1.56,3.31,0.47,0.8,0.8,0.0,409.95,410.0,59976.2,0.0,10052.76,1.0,284.29,289.72,300.9,304.12,293.15,293.15,283.15,17806.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11151.87,0.0,764.23,2275.33,0.0,1885.66,0.74,1.0,0.0,3.0,1.0,0.0
18095400.0,297.4,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.21,0.94,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.54,0.52,297.04,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.27,297.86,298.87,297.26,291.21,1.0,0.93,0.38,0.38,0.62,0.38,4.88,1.56,3.32,0.47,0.8,0.8,0.0,409.96,410.0,60030.68,0.0,10094.77,1.0,284.29,289.7,300.86,304.09,293.15,293.15,283.15,17877.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11151.3,0.0,772.85,2275.33,0.0,1901.63,0.74,1.0,0.0,3.0,1.0,0.0
18095700.0,297.39,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.19,0.94,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,297.04,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.21,297.82,298.85,297.26,291.19,1.0,0.93,0.38,0.38,0.62,0.38,4.89,1.56,3.33,0.47,0.8,0.8,0.0,409.96,410.0,59988.37,0.0,10129.62,1.0,284.28,289.68,300.82,304.04,293.15,293.15,283.15,17937.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11136.04,0.0,777.63,2275.33,0.0,1913.46,0.74,1.0,0.0,3.0,1.0,0.0
