time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096000.0,297.37,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.17,0.95,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,297.03,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.15,297.77,298.82,297.25,291.17,1.0,0.93,0.38,0.38,0.62,0.38,4.9,1.56,3.33,0.46,0.8,0.8,0.0,409.97,410.0,59884.21,0.0,10159.75,1.0,284.28,289.67,300.78,303.99,293.15,293.15,283.15,17982.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11112.39,0.0,779.27,2275.33,0.0,1920.63,0.75,1.0,0.0,3.0,1.0,0.0
18096300.0,297.35,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.95,0.87,0.82,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,297.03,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.1,297.74,298.8,297.24,291.16,1.0,0.93,0.38,0.38,0.62,0.38,4.9,1.56,3.34,0.46,0.8,0.8,0.0,409.97,410.0,59761.61,0.0,10188.33,1.0,284.28,289.66,300.74,303.95,293.15,293.15,283.15,18011.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11087.8,0.0,778.93,2275.33,0.0,1923.17,0.75,1.0,0.0,3.0,1.0,0.0
18096600.0,297.34,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.83,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.08,297.72,298.78,297.23,291.15,1.0,0.93,0.38,0.38,0.62,0.38,4.91,1.56,3.34,0.46,0.8,0.8,0.0,409.97,410.0,59662.67,0.0,10218.36,1.0,284.28,289.65,300.72,303.92,293.15,293.15,283.15,18019.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11069.57,0.0,777.74,2275.33,0.0,1921.08,0.74,1.0,0.0,3.0,1.0,0.0
18096900.0,297.33,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.15,0.96,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.09,297.72,298.78,297.23,291.15,1.0,0.93,0.38,0.38,0.62,0.38,4.91,1.56,3.35,0.46,0.8,0.8,0.0,409.96,410.0,59631.2,0.0,10252.6,1.0,284.28,289.65,300.71,303.91,293.15,293.15,283.15,18007.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11064.87,0.0,776.95,2275.33,0.0,1913.99,0.74,1.0,0.0,3.0,1.0,0.0
18097200.0,297.31,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.96,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.15,297.74,298.79,297.22,291.16,1.0,0.94,0.38,0.38,0.62,0.38,4.92,1.56,3.36,0.46,0.8,0.8,0.0,409.95,410.0,59717.54,0.0,10294.25,1.0,284.28,289.65,300.74,303.94,293.15,293.15,283.15,17973.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11082.25,0.0,777.91,2275.33,0.0,1903.22,0.74,1.0,0.0,3.0,1.0,0.0
18097500.0,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.17,0.97,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,297.01,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.26,297.79,298.82,297.22,291.17,1.0,0.94,0.38,0.38,0.62,0.38,4.93,1.56,3.37,0.46,0.8,0.8,0.0,409.94,410.0,59920.0,0.0,10345.66,1.0,284.28,289.66,300.79,303.99,293.15,293.15,283.15,17926.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11120.88,0.0,781.69,2275.33,0.0,1893.76,0.75,1.0,0.0,3.0,1.0,0.0
18097800.0,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.18,0.97,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,297.01,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.4,297.85,298.86,297.22,291.18,1.0,0.94,0.38,0.38,0.62,0.38,4.95,1.57,3.38,0.45,0.8,0.8,0.0,409.93,410.0,60212.3,0.0,10407.56,1.0,284.28,289.67,300.85,304.06,293.15,293.15,283.15,17881.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11173.83,0.0,788.38,2275.33,0.0,1888.31,0.75,1.0,0.0,3.0,1.0,0.0
18098100.0,297.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.2,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.54,0.52,297.01,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.57,297.91,298.91,297.22,291.2,1.0,0.94,0.37,0.37,0.63,0.37,4.96,1.57,3.39,0.45,0.81,0.81,0.0,409.92,410.0,60579.6,0.0,10479.33,1.0,284.29,289.68,300.91,304.15,293.15,293.15,283.15,17840.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11238.55,0.0,797.8,2275.33,0.0,1885.37,0.75,1.0,0.0,3.0,1.0,0.0
18098400.0,297.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.21,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.55,0.52,297.01,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.77,297.98,298.97,297.21,291.21,1.0,0.94,0.37,0.37,0.63,0.37,4.98,1.57,3.41,0.45,0.81,0.81,0.0,409.91,410.0,61006.99,0.0,10559.98,1.0,284.29,289.68,300.98,304.23,293.15,293.15,283.15,17804.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11312.66,0.0,809.75,2275.33,0.0,1884.8,0.76,1.0,0.0,3.0,1.0,0.0
18098700.0,297.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.22,0.98,0.95,0.9,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.22,0.82,0.55,0.53,297.01,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,302.98,298.04,299.03,297.21,291.22,1.0,0.94,0.37,0.37,0.63,0.37,4.99,1.57,3.42,0.45,0.82,0.82,0.0,409.91,410.0,61475.76,0.0,10647.65,1.0,284.29,289.69,301.04,304.33,293.15,293.15,283.15,17775.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11393.19,0.0,823.82,2275.33,0.0,1886.32,0.76,1.0,0.0,3.0,1.0,0.0
18099000.0,297.24,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.23,0.99,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.23,0.82,0.55,0.53,297.01,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,303.19,298.11,299.09,297.21,291.23,1.0,0.95,0.37,0.37,0.63,0.37,5.01,1.57,3.44,0.45,0.82,0.82,0.0,409.9,410.0,61967.36,0.0,10740.25,1.0,284.29,289.69,301.11,304.42,293.15,293.15,283.15,17754.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11477.17,0.0,839.53,2275.33,0.0,1889.75,0.77,1.0,0.0,3.0,1.0,0.0
18099300.0,297.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.24,0.99,0.98,0.92,297.16,297.15,293.15,0.0,0.0,291.24,0.85,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.24,0.82,0.56,0.53,297.01,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,303.4,298.17,299.15,297.2,291.24,1.0,0.95,0.37,0.37,0.63,0.37,5.03,1.57,3.46,0.44,0.83,0.83,0.0,409.9,410.0,62464.24,0.0,10835.73,1.0,284.29,289.69,301.17,304.51,293.15,293.15,283.15,17741.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.77,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11561.71,0.0,856.42,2275.33,0.0,1894.84,0.77,1.0,0.0,3.0,1.0,0.0
18099600.0,297.21,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.24,1.0,0.99,0.94,297.16,297.15,293.15,0.0,0.0,291.24,0.86,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.24,0.83,0.56,0.54,297.01,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,303.61,298.23,299.2,297.2,291.24,1.0,0.95,0.37,0.37,0.63,0.37,5.05,1.57,3.48,0.44,0.83,0.83,0.0,409.9,410.0,62948.86,0.0,10931.39,1.0,284.3,289.69,301.23,304.59,293.15,293.15,283.15,17736.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11643.9,0.0,873.96,2275.33,0.0,1901.27,0.78,1.0,0.0,3.0,1.0,0.0
18099900.0,297.2,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.24,0.86,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.24,0.83,0.56,0.54,297.0,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,303.79,298.27,299.25,297.19,291.24,1.0,0.95,0.37,0.37,0.63,0.37,5.07,1.58,3.49,0.44,0.84,0.84,0.0,409.94,410.0,63398.32,0.0,11016.4,1.0,284.3,289.69,301.28,304.66,293.15,293.15,283.15,17742.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11720.57,0.0,891.58,2275.33,0.0,1909.03,0.78,1.0,0.0,3.0,1.0,0.0
18100200.0,297.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.24,0.86,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.24,0.83,0.57,0.54,297.0,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,303.95,298.31,299.29,297.19,291.24,1.0,0.95,0.37,0.37,0.63,0.37,5.07,1.57,3.5,0.43,0.84,0.84,0.0,409.98,410.0,63746.94,0.0,11042.29,1.0,284.3,289.68,301.32,304.72,293.15,293.15,283.15,17772.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11782.54,0.0,907.85,2275.33,0.0,1916.03,0.79,1.0,0.0,3.0,1.0,0.0
18100500.0,297.17,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.23,0.86,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.57,0.54,297.0,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,304.07,298.34,299.33,297.19,291.23,1.0,0.95,0.37,0.37,0.63,0.37,5.08,1.57,3.5,0.43,0.84,0.84,0.0,409.98,410.0,64026.0,0.0,11060.73,1.0,284.3,289.67,301.35,304.77,293.15,293.15,283.15,17802.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11832.34,0.0,922.07,2275.33,0.0,1922.34,0.79,1.0,0.0,3.0,1.0,0.0
18100800.0,297.15,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.9,297.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.57,0.55,296.99,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,304.15,298.36,299.34,297.19,291.22,1.0,0.96,0.37,0.37,0.63,0.37,5.08,1.57,3.51,0.43,0.85,0.85,0.0,409.99,410.0,64232.55,0.0,11075.39,1.0,284.3,289.66,301.36,304.8,293.15,293.15,283.15,17835.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11869.08,0.0,934.12,2275.33,0.0,1928.87,0.79,1.0,0.0,3.0,1.0,0.0
18101100.0,297.13,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.9,297.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.55,296.98,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.19,298.37,299.35,297.18,291.2,1.0,0.95,0.37,0.37,0.63,0.37,5.08,1.57,3.51,0.42,0.85,0.85,0.0,410.02,410.0,64326.75,0.0,11064.29,1.0,284.29,289.65,301.37,304.82,293.15,293.15,283.15,17881.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11888.86,0.0,943.48,2275.33,0.0,1933.93,0.8,1.0,0.0,3.0,1.0,0.0
18101400.0,297.12,297.15,293.15,0.0,0.0,291.19,1.0,0.99,0.89,297.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.21,298.37,299.35,297.17,291.19,1.0,0.95,0.37,0.37,0.63,0.37,5.07,1.56,3.51,0.42,0.85,0.85,0.0,410.04,410.0,64354.91,0.0,11030.7,1.0,284.29,289.63,301.38,304.82,293.15,293.15,283.15,17922.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11897.49,0.0,949.75,2275.33,0.0,1936.04,0.8,1.0,0.0,3.0,1.0,0.0
18101700.0,297.11,297.15,293.15,0.0,0.0,291.18,1.0,0.98,0.89,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.55,296.96,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.21,298.37,299.35,297.17,291.18,1.0,0.95,0.37,0.37,0.63,0.37,5.06,1.56,3.5,0.42,0.85,0.85,0.0,410.05,410.0,64332.09,0.0,10986.72,1.0,284.29,289.62,301.37,304.82,293.15,293.15,283.15,17956.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11897.56,0.0,953.41,2275.33,0.0,1936.73,0.8,1.0,0.0,3.0,1.0,0.0
18102000.0,297.11,297.15,293.15,0.0,0.0,291.17,0.99,0.98,0.88,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.2,298.37,299.34,297.17,291.16,1.0,0.95,0.37,0.37,0.63,0.37,5.05,1.56,3.5,0.42,0.85,0.85,0.0,410.05,410.0,64270.73,0.0,10937.83,1.0,284.29,289.61,301.37,304.82,293.15,293.15,283.15,17984.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11890.98,0.0,954.88,2275.33,0.0,1936.32,0.8,1.0,0.0,3.0,1.0,0.0
18102300.0,297.1,297.15,293.15,0.0,0.0,291.16,0.99,0.97,0.87,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.18,298.37,299.34,297.17,291.16,1.0,0.95,0.37,0.37,0.63,0.37,5.04,1.55,3.49,0.42,0.85,0.85,0.0,410.05,410.0,64183.43,0.0,10887.34,1.0,284.29,289.61,301.37,304.81,293.15,293.15,283.15,18007.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11879.79,0.0,954.63,2275.33,0.0,1935.12,0.8,1.0,0.0,3.0,1.0,0.0
18102600.0,297.1,297.15,293.15,0.0,0.0,291.15,0.99,0.96,0.86,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,298.36,299.33,297.17,291.15,1.0,0.95,0.37,0.37,0.63,0.37,5.03,1.55,3.48,0.42,0.85,0.85,0.0,410.05,410.0,64080.11,0.0,10837.71,1.0,284.29,289.6,301.36,304.8,293.15,293.15,283.15,18025.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11865.61,0.0,953.01,2275.33,0.0,1933.22,0.8,1.0,0.0,3.0,1.0,0.0
18102900.0,297.1,297.15,293.15,0.0,0.0,291.14,0.99,0.95,0.86,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.12,298.36,299.32,297.18,291.14,1.0,0.95,0.37,0.37,0.63,0.37,5.02,1.55,3.47,0.42,0.85,0.85,0.0,410.05,410.0,63971.23,0.0,10790.64,1.0,284.29,289.6,301.36,304.78,293.15,293.15,283.15,18037.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11850.21,0.0,950.49,2275.33,0.0,1930.76,0.8,1.0,0.0,3.0,1.0,0.0
18103200.0,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.85,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.1,298.35,299.32,297.18,291.14,1.0,0.95,0.37,0.37,0.63,0.37,5.01,1.55,3.47,0.42,0.84,0.84,0.0,410.04,410.0,63865.87,0.0,10748.05,1.0,284.29,289.6,301.35,304.77,293.15,293.15,283.15,18044.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11835.13,0.0,947.37,2275.33,0.0,1927.82,0.8,1.0,0.0,3.0,1.0,0.0
18103500.0,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.93,0.84,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.09,298.35,299.32,297.18,291.14,1.0,0.95,0.37,0.37,0.63,0.37,5.01,1.55,3.46,0.42,0.84,0.84,0.0,410.04,410.0,63772.43,0.0,10710.43,1.0,284.29,289.59,301.35,304.77,293.15,293.15,283.15,18046.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11821.88,0.0,944.05,2275.33,0.0,1924.46,0.8,1.0,0.0,3.0,1.0,0.0
18103800.0,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.93,0.83,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.09,298.35,299.32,297.19,291.14,1.0,0.95,0.37,0.37,0.63,0.37,5.0,1.54,3.46,0.42,0.84,0.84,0.0,410.03,410.0,63699.37,0.0,10678.57,1.0,284.29,289.6,301.35,304.76,293.15,293.15,283.15,18043.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11811.97,0.0,940.89,2275.33,0.0,1920.76,0.8,1.0,0.0,3.0,1.0,0.0
18104100.0,297.1,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.83,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.11,298.35,299.33,297.19,291.14,1.0,0.94,0.37,0.37,0.63,0.37,5.0,1.54,3.45,0.42,0.84,0.84,0.0,410.02,410.0,63655.06,0.0,10653.07,1.0,284.29,289.6,301.35,304.76,293.15,293.15,283.15,18035.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11806.87,0.0,938.24,2275.33,0.0,1916.8,0.8,1.0,0.0,3.0,1.0,0.0
18104400.0,297.11,297.15,293.15,0.0,0.0,291.14,0.97,0.91,0.82,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,298.36,299.35,297.19,291.14,1.0,0.94,0.37,0.37,0.63,0.37,4.99,1.54,3.45,0.42,0.84,0.84,0.0,410.02,410.0,63647.68,0.0,10634.55,1.0,284.29,289.6,301.36,304.77,293.15,293.15,283.15,18021.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11808.02,0.0,936.45,2275.33,0.0,1912.71,0.79,1.0,0.0,3.0,1.0,0.0
18104700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.91,0.82,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.21,298.37,299.38,297.21,291.15,1.0,0.94,0.37,0.37,0.63,0.37,5.0,1.55,3.45,0.42,0.84,0.84,0.0,409.96,410.0,63774.07,0.0,10662.54,1.0,284.29,289.61,301.37,304.79,293.15,293.15,283.15,17978.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11826.22,0.0,936.91,2275.33,0.0,1911.37,0.79,1.0,0.0,3.0,1.0,0.0
18105000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.97,0.9,0.81,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.28,298.39,299.41,297.22,291.16,1.0,0.95,0.37,0.37,0.63,0.37,5.01,1.55,3.46,0.42,0.84,0.84,0.0,409.95,410.0,63930.73,0.0,10707.18,1.0,284.29,289.62,301.39,304.81,293.15,293.15,283.15,17950.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11850.12,0.0,939.95,2275.33,0.0,1913.01,0.8,1.0,0.0,3.0,1.0,0.0
18105300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.97,0.9,0.81,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.36,298.4,299.44,297.22,291.17,1.0,0.95,0.37,0.37,0.63,0.37,5.02,1.55,3.47,0.42,0.85,0.85,0.0,409.95,410.0,64107.32,0.0,10755.54,1.0,284.29,289.62,301.4,304.84,293.15,293.15,283.15,17931.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11877.46,0.0,944.59,2275.33,0.0,1915.43,0.8,1.0,0.0,3.0,1.0,0.0
18105600.0,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.9,0.81,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.49,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.58,0.55,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.45,298.42,299.46,297.23,291.18,1.0,0.95,0.37,0.37,0.63,0.37,5.03,1.55,3.47,0.42,0.85,0.85,0.0,409.95,410.0,64297.54,0.0,10805.09,1.0,284.29,289.63,301.42,304.86,293.15,293.15,283.15,17917.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11907.24,0.0,950.36,2275.33,0.0,1918.36,0.8,1.0,0.0,3.0,1.0,0.0
18105900.0,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.89,0.8,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.89,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.54,298.43,299.49,297.23,291.18,1.0,0.95,0.37,0.37,0.63,0.37,5.04,1.55,3.48,0.42,0.85,0.85,0.0,409.95,410.0,64496.02,0.0,10855.21,1.0,284.29,289.63,301.43,304.89,293.15,293.15,283.15,17906.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11938.53,0.0,956.92,2275.33,0.0,1921.69,0.8,1.0,0.0,3.0,1.0,0.0
18106200.0,297.13,297.15,293.15,0.0,0.0,291.19,0.97,0.89,0.8,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.19,0.89,0.72,0.5,297.17,297.15,293.15,0.0,0.0,291.19,0.84,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.63,298.45,299.52,297.23,291.19,1.0,0.95,0.37,0.37,0.63,0.37,5.05,1.56,3.49,0.42,0.85,0.85,0.0,409.95,410.0,64699.47,0.0,10905.79,1.0,284.29,289.63,301.45,304.91,293.15,293.15,283.15,17899.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11970.74,0.0,964.12,2275.33,0.0,1925.38,0.8,1.0,0.0,3.0,1.0,0.0
18106500.0,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.88,0.8,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.9,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.19,0.84,0.59,0.56,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.73,298.46,299.55,297.23,291.19,1.0,0.95,0.37,0.37,0.63,0.37,5.06,1.56,3.5,0.42,0.85,0.85,0.0,409.95,410.0,64904.28,0.0,10956.9,1.0,284.29,289.63,301.46,304.94,293.15,293.15,283.15,17893.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12003.24,0.0,971.74,2275.33,0.0,1929.36,0.81,1.0,0.0,3.0,1.0,0.0
18106800.0,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.88,0.79,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.91,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.19,0.84,0.59,0.56,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.82,298.48,299.58,297.24,291.19,1.0,0.95,0.37,0.37,0.63,0.37,5.07,1.56,3.51,0.42,0.86,0.86,0.0,409.95,410.0,65107.81,0.0,11008.76,1.0,284.29,289.63,301.48,304.96,293.15,293.15,283.15,17890.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12035.53,0.0,979.65,2275.33,0.0,1933.6,0.81,1.0,0.0,3.0,1.0,0.0
18107100.0,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.88,0.79,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.19,0.91,0.76,0.53,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.59,0.57,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.91,298.49,299.6,297.24,291.19,1.0,0.95,0.37,0.37,0.63,0.37,5.08,1.56,3.52,0.42,0.86,0.86,0.0,409.94,410.0,65307.68,0.0,11061.63,1.0,284.3,289.63,301.49,304.99,293.15,293.15,283.15,17889.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12067.16,0.0,987.74,2275.33,0.0,1938.07,0.81,1.0,0.0,3.0,1.0,0.0
18107400.0,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.87,0.79,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.19,0.92,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.59,0.57,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,305.0,298.5,299.63,297.24,291.19,1.0,0.96,0.37,0.37,0.63,0.37,5.09,1.56,3.53,0.42,0.86,0.86,0.0,409.94,410.0,65501.77,0.0,11115.77,1.0,284.3,289.63,301.5,305.01,293.15,293.15,283.15,17889.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12097.73,0.0,995.88,2275.33,0.0,1942.73,0.81,1.0,0.0,3.0,1.0,0.0
18107700.0,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.87,0.78,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.19,0.93,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,305.08,298.51,299.65,297.24,291.19,1.0,0.96,0.37,0.37,0.63,0.37,5.1,1.56,3.53,0.41,0.86,0.86,0.0,409.94,410.0,65688.12,0.0,11171.19,1.0,284.3,289.63,301.51,305.03,293.15,293.15,283.15,17890.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12126.89,0.0,1003.97,2275.33,0.0,1947.57,0.81,1.0,0.0,3.0,1.0,0.0
18108000.0,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.86,0.78,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.19,0.94,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,305.15,298.52,299.67,297.24,291.19,1.0,0.96,0.36,0.36,0.64,0.36,5.11,1.56,3.54,0.41,0.87,0.87,0.0,409.94,410.0,65864.5,0.0,11227.59,1.0,284.3,289.62,301.52,305.04,293.15,293.15,283.15,17893.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12154.26,0.0,1011.91,2275.33,0.0,1952.56,0.82,1.0,0.0,3.0,1.0,0.0
18108300.0,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.86,0.77,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.19,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,305.21,298.52,299.69,297.25,291.19,1.0,0.96,0.36,0.36,0.64,0.36,5.12,1.56,3.55,0.41,0.87,0.87,0.0,409.94,410.0,66027.16,0.0,11285.13,1.0,284.3,289.62,301.52,305.06,293.15,293.15,283.15,17898.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12179.1,0.0,1019.58,2275.33,0.0,1957.74,0.82,1.0,0.0,3.0,1.0,0.0
18108600.0,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.86,0.77,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.19,0.95,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.6,0.58,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,305.26,298.53,299.7,297.25,291.19,1.0,0.96,0.36,0.36,0.64,0.36,5.13,1.56,3.57,0.41,0.87,0.87,0.0,409.94,410.0,66174.66,0.0,11343.69,1.0,284.3,289.62,301.53,305.07,293.15,293.15,283.15,17903.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12201.17,0.0,1026.87,2275.33,0.0,1963.05,0.82,1.0,0.0,3.0,1.0,0.0
18108900.0,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.85,0.77,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.19,0.96,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.6,0.58,296.96,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,305.29,298.53,299.71,297.25,291.19,1.0,0.96,0.36,0.36,0.64,0.36,5.14,1.56,3.58,0.41,0.87,0.87,0.0,409.94,410.0,66306.94,0.0,11403.16,1.0,284.3,289.61,301.53,305.08,293.15,293.15,283.15,17910.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12220.52,0.0,1033.7,2275.33,0.0,1968.2,0.82,1.0,0.0,3.0,1.0,0.0
18109200.0,297.12,297.15,293.15,0.0,0.0,291.19,0.95,0.85,0.76,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.19,0.97,0.88,0.62,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,305.32,298.53,299.71,297.25,291.19,1.0,0.96,0.36,0.36,0.64,0.36,5.15,1.57,3.59,0.41,0.87,0.87,0.0,409.94,410.0,66424.09,0.0,11463.59,1.0,284.3,289.61,301.53,305.08,293.15,293.15,283.15,17917.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12237.27,0.0,1039.98,2275.33,0.0,1973.0,0.82,1.0,0.0,3.0,1.0,0.0
18109500.0,297.12,297.15,293.15,0.0,0.0,291.18,0.95,0.84,0.76,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.18,0.98,0.9,0.63,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.33,298.52,299.71,297.25,291.18,1.0,0.97,0.36,0.36,0.64,0.36,5.16,1.57,3.6,0.41,0.87,0.87,0.0,409.94,410.0,66529.25,0.0,11524.85,1.0,284.29,289.61,301.53,305.09,293.15,293.15,283.15,17924.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12252.03,0.0,1045.8,2275.33,0.0,1977.57,0.83,1.0,0.0,3.0,1.0,0.0
18109800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.95,0.84,0.76,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.18,0.98,0.93,0.65,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.33,298.52,299.71,297.25,291.18,1.0,0.97,0.36,0.36,0.64,0.36,5.18,1.57,3.61,0.4,0.88,0.88,0.0,409.94,410.0,66623.1,0.0,11586.87,1.0,284.29,289.6,301.52,305.09,293.15,293.15,283.15,17930.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12265.01,0.0,1051.13,2275.33,0.0,1981.78,0.83,1.0,0.0,3.0,1.0,0.0
18110100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.95,0.83,0.75,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,291.18,0.99,0.95,0.66,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.33,298.52,299.7,297.25,291.18,1.0,0.97,0.36,0.36,0.64,0.36,5.19,1.57,3.62,0.4,0.88,0.88,0.0,409.94,410.0,66706.99,0.0,11649.18,1.0,284.29,289.6,301.52,305.09,293.15,293.15,283.15,17936.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12276.53,0.0,1056.02,2275.33,0.0,1985.58,0.83,1.0,0.0,3.0,1.0,0.0
18110400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.95,0.83,0.75,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,291.18,1.0,0.97,0.68,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.31,298.52,299.69,297.25,291.18,1.0,0.97,0.36,0.36,0.64,0.36,5.2,1.57,3.63,0.4,0.88,0.88,0.0,409.94,410.0,66782.16,0.0,11711.24,1.0,284.29,289.6,301.52,305.09,293.15,293.15,283.15,17941.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12286.88,0.0,1060.49,2275.33,0.0,1988.94,0.83,1.0,0.0,3.0,1.0,0.0
18110700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.95,0.82,0.74,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.93,297.28,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.28,298.52,299.68,297.25,291.17,1.0,0.97,0.36,0.36,0.64,0.36,5.21,1.57,3.64,0.4,0.88,0.88,0.0,409.98,410.0,66837.09,0.0,11757.81,1.0,284.29,289.59,301.52,305.09,293.15,293.15,283.15,17950.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12295.05,0.0,1064.52,2275.33,0.0,1991.58,0.83,1.0,0.0,3.0,1.0,0.0
18111000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.95,0.82,0.74,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.93,297.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.59,296.95,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.25,298.52,299.66,297.25,291.17,1.0,0.97,0.36,0.36,0.64,0.36,5.2,1.56,3.64,0.4,0.88,0.88,0.0,410.02,410.0,66825.34,0.0,11740.08,1.0,284.29,289.59,301.52,305.09,293.15,293.15,283.15,17972.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12295.18,0.0,1067.23,2275.33,0.0,1992.13,0.83,1.0,0.0,3.0,1.0,0.0
18111300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.94,0.81,0.73,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.59,296.95,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.2,298.52,299.65,297.26,291.16,1.0,0.97,0.36,0.36,0.64,0.36,5.2,1.56,3.64,0.39,0.88,0.88,0.0,410.02,410.0,66796.45,0.0,11717.19,1.0,284.29,289.58,301.52,305.09,293.15,293.15,283.15,17987.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12292.96,0.0,1068.52,2275.33,0.0,1991.02,0.83,1.0,0.0,3.0,1.0,0.0
18111600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.81,0.73,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.59,296.95,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.15,298.52,299.63,297.26,291.15,1.0,0.97,0.36,0.36,0.64,0.36,5.19,1.56,3.64,0.39,0.88,0.88,0.0,410.02,410.0,66758.28,0.0,11692.53,1.0,284.29,289.58,301.52,305.09,293.15,293.15,283.15,17998.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12289.72,0.0,1068.78,2275.33,0.0,1989.04,0.83,1.0,0.0,3.0,1.0,0.0
18111900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.8,0.72,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.02,298.52,299.6,297.26,291.15,1.0,0.97,0.36,0.36,0.64,0.36,5.19,1.56,3.63,0.39,0.88,0.88,0.0,410.03,410.0,66703.27,0.0,11666.81,1.0,284.29,289.58,301.52,305.09,293.15,293.15,283.15,18008.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12285.53,0.0,1068.36,2275.33,0.0,1984.93,0.83,1.0,0.0,3.0,1.0,0.0
18112200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.94,0.8,0.72,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.93,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.78,298.53,299.52,297.27,291.14,1.0,0.97,0.36,0.36,0.64,0.36,5.19,1.55,3.63,0.39,0.88,0.88,0.0,410.03,410.0,66612.94,0.0,11639.37,1.0,284.29,289.57,301.53,305.1,293.15,293.15,283.15,18020.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12278.03,0.0,1066.96,2275.33,0.0,1979.49,0.83,1.0,0.0,3.0,1.0,0.0
18112500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.79,0.71,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.93,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.43,298.54,299.42,297.27,291.14,1.0,0.97,0.36,0.36,0.64,0.36,5.18,1.55,3.63,0.39,0.88,0.88,0.0,410.03,410.0,66480.74,0.0,11609.44,1.0,284.29,289.56,301.54,305.1,293.15,293.15,283.15,18037.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12264.02,0.0,1064.36,2275.33,0.0,1974.87,0.83,1.0,0.0,3.0,1.0,0.0
18112800.0,297.11,297.15,293.15,0.0,0.0,291.13,0.93,0.78,0.71,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.01,298.53,299.3,297.27,291.13,1.0,0.97,0.36,0.36,0.64,0.36,5.17,1.55,3.62,0.39,0.87,0.87,0.0,410.03,410.0,66303.1,0.0,11575.84,1.0,284.29,289.56,301.53,305.09,293.15,293.15,283.15,18060.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12240.2,0.0,1060.08,2275.33,0.0,1972.18,0.83,1.0,0.0,3.0,1.0,0.0
18113100.0,297.11,297.15,293.15,0.0,0.0,291.12,0.93,0.78,0.7,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.61,0.58,296.94,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,303.55,298.51,299.16,297.27,291.12,1.0,0.97,0.36,0.36,0.64,0.36,5.17,1.55,3.62,0.39,0.87,0.87,0.0,410.04,410.0,66144.66,0.0,11537.78,1.0,284.29,289.56,301.52,305.06,293.15,293.15,283.15,18095.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12211.66,0.0,1053.54,2275.33,0.0,1974.2,0.83,1.0,0.0,3.0,1.0,0.0
18113400.0,297.11,297.15,293.15,0.0,0.0,291.1,0.92,0.77,0.7,297.29,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.6,0.58,296.94,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,303.07,298.48,299.01,297.26,291.1,1.0,0.97,0.36,0.36,0.64,0.36,5.16,1.55,3.61,0.39,0.87,0.87,0.0,410.05,410.0,65901.68,0.0,11493.4,1.0,284.29,289.56,301.48,305.02,293.15,293.15,283.15,18137.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12165.7,0.0,1043.82,2275.33,0.0,1978.26,0.83,1.0,0.0,3.0,1.0,0.0
18113700.0,297.1,297.15,293.15,0.0,0.0,291.09,0.92,0.76,0.69,297.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.94,297.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.6,0.57,296.93,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,302.59,298.43,298.86,297.26,291.09,1.0,0.96,0.36,0.36,0.64,0.36,5.15,1.55,3.6,0.39,0.86,0.86,0.0,410.05,410.0,65573.38,0.0,11442.71,1.0,284.29,289.56,301.43,304.95,293.15,293.15,283.15,18181.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12103.4,0.0,1030.98,2275.33,0.0,1982.73,0.82,1.0,0.0,3.0,1.0,0.0
18114000.0,297.1,297.15,293.15,0.0,0.0,291.07,0.91,0.75,0.68,297.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.94,297.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.07,0.85,0.6,0.57,296.93,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,302.14,298.37,298.73,297.25,291.07,1.0,0.96,0.36,0.36,0.64,0.36,5.14,1.54,3.59,0.39,0.86,0.86,0.0,410.06,410.0,65171.1,0.0,11385.76,1.0,284.28,289.56,301.37,304.87,293.15,293.15,283.15,18220.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12027.75,0.0,1015.11,2275.33,0.0,1985.54,0.82,1.0,0.0,3.0,1.0,0.0
18114300.0,297.1,297.15,293.15,0.0,0.0,291.06,0.91,0.74,0.67,297.23,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.94,297.45,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.06,0.84,0.59,0.57,296.93,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,301.74,298.31,298.61,297.25,291.06,1.0,0.96,0.36,0.36,0.64,0.36,5.13,1.54,3.58,0.39,0.85,0.85,0.0,410.06,410.0,64725.52,0.0,11323.81,1.0,284.28,289.56,301.31,304.79,293.15,293.15,283.15,18250.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11945.43,0.0,997.04,2275.33,0.0,1985.51,0.81,1.0,0.0,3.0,1.0,0.0
18114600.0,297.1,297.15,293.15,0.0,0.0,291.05,0.9,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.46,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.05,0.84,0.59,0.56,296.92,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,301.43,298.26,298.51,297.24,291.05,1.0,0.96,0.36,0.36,0.64,0.36,5.11,1.54,3.57,0.39,0.85,0.85,0.0,410.07,410.0,64275.45,0.0,11258.25,1.0,284.28,289.56,301.26,304.71,293.15,293.15,283.15,18264.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11864.56,0.0,977.8,2275.33,0.0,1981.35,0.81,1.0,0.0,3.0,1.0,0.0
18114900.0,297.1,297.15,293.15,0.0,0.0,291.05,0.9,0.72,0.66,297.19,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.46,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.05,0.84,0.58,0.56,296.92,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,301.22,298.22,298.45,297.24,291.05,1.0,0.96,0.36,0.36,0.64,0.36,5.1,1.54,3.56,0.39,0.84,0.84,0.0,410.07,410.0,63867.2,0.0,11191.32,1.0,284.28,289.57,301.22,304.65,293.15,293.15,283.15,18257.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11794.11,0.0,958.95,2275.33,0.0,1971.75,0.8,1.0,0.0,3.0,1.0,0.0
18115200.0,297.1,297.15,293.15,0.0,0.0,291.06,0.9,0.72,0.65,297.17,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.95,297.48,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.06,0.83,0.58,0.55,296.92,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,301.15,298.21,298.43,297.24,291.06,1.0,0.96,0.36,0.36,0.64,0.36,5.09,1.54,3.55,0.39,0.84,0.84,0.0,410.07,410.0,63552.56,0.0,11125.62,1.0,284.28,289.58,301.2,304.61,293.15,293.15,283.15,18225.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11743.82,0.0,942.13,2275.33,0.0,1956.89,0.8,1.0,0.0,3.0,1.0,0.0
18115500.0,297.11,297.15,293.15,0.0,0.0,291.08,0.89,0.71,0.64,297.16,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.95,297.49,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.83,0.57,0.55,296.92,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,301.17,298.22,298.44,297.25,291.08,1.0,0.95,0.36,0.36,0.64,0.36,5.08,1.54,3.54,0.39,0.84,0.84,0.0,410.06,410.0,63378.4,0.0,11064.27,1.0,284.28,289.6,301.22,304.61,293.15,293.15,283.15,18170.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11721.95,0.0,928.96,2275.33,0.0,1937.39,0.79,1.0,0.0,3.0,1.0,0.0
18115800.0,297.11,297.15,293.15,0.0,0.0,291.1,0.89,0.7,0.64,297.15,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.95,297.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.57,0.55,296.92,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,301.22,298.27,298.46,297.25,291.1,1.0,0.95,0.36,0.36,0.64,0.36,5.07,1.54,3.53,0.4,0.84,0.84,0.0,410.05,410.0,63358.55,0.0,11009.36,1.0,284.29,289.62,301.26,304.65,293.15,293.15,283.15,18104.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11730.12,0.0,920.34,2275.33,0.0,1916.68,0.79,1.0,0.0,3.0,1.0,0.0
18116100.0,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.7,0.63,297.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.57,0.54,296.92,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,301.29,298.34,298.49,297.26,291.12,1.0,0.95,0.36,0.36,0.64,0.36,5.05,1.53,3.52,0.4,0.84,0.84,0.0,410.06,410.0,63481.55,0.0,10956.56,1.0,284.29,289.64,301.34,304.73,293.15,293.15,283.15,18035.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11765.1,0.0,916.5,2275.33,0.0,1896.62,0.79,1.0,0.0,3.0,1.0,0.0
18116400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.63,297.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.54,296.92,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.39,298.43,298.52,297.27,291.15,1.0,0.95,0.36,0.36,0.64,0.36,5.04,1.53,3.51,0.4,0.84,0.84,0.0,410.05,410.0,63736.49,0.0,10904.75,1.0,284.29,289.66,301.43,304.83,293.15,293.15,283.15,17968.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11824.25,0.0,917.5,2275.33,0.0,1878.76,0.79,1.0,0.0,3.0,1.0,0.0
18116700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.62,297.13,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.94,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.56,0.54,296.92,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,301.5,298.53,298.56,297.27,291.17,1.0,0.95,0.36,0.36,0.64,0.36,5.04,1.53,3.5,0.4,0.84,0.84,0.0,410.05,410.0,64099.64,0.0,10855.63,1.0,284.3,289.68,301.53,304.95,293.15,293.15,283.15,17907.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11902.79,0.0,922.83,2275.33,0.0,1862.99,0.79,1.0,0.0,3.0,1.0,0.0
18117000.0,297.13,297.15,293.15,0.0,0.0,291.19,0.88,0.68,0.62,297.13,297.15,293.15,0.0,0.0,291.19,1.0,0.99,0.94,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.83,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,301.61,298.64,298.61,297.28,291.19,1.0,0.95,0.36,0.36,0.64,0.36,5.03,1.53,3.49,0.4,0.84,0.84,0.0,410.05,410.0,64550.9,0.0,10809.15,1.0,284.3,289.7,301.64,305.08,293.15,293.15,283.15,17855.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11996.89,0.0,932.13,2275.33,0.0,1850.16,0.79,1.0,0.0,3.0,1.0,0.0
18117300.0,297.13,297.15,293.15,0.0,0.0,291.21,0.88,0.68,0.61,297.13,297.15,293.15,0.0,0.0,291.21,0.99,0.99,0.93,297.6,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,301.73,298.75,298.65,297.29,291.21,1.0,0.95,0.36,0.36,0.64,0.36,5.02,1.53,3.48,0.41,0.85,0.85,0.0,410.05,410.0,65062.55,0.0,10764.26,1.0,284.31,289.72,301.75,305.22,293.15,293.15,283.15,17813.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12101.39,0.0,944.81,2275.33,0.0,1840.39,0.8,1.0,0.0,3.0,1.0,0.0
18117600.0,297.13,297.15,293.15,0.0,0.0,291.22,0.87,0.67,0.61,297.13,297.15,293.15,0.0,0.0,291.22,0.99,0.98,0.93,297.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.22,0.82,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,301.85,298.86,298.69,297.29,291.22,1.0,0.95,0.37,0.37,0.63,0.37,5.01,1.53,3.48,0.41,0.85,0.85,0.0,410.05,410.0,65599.61,0.0,10719.39,1.0,284.31,289.73,301.86,305.36,293.15,293.15,283.15,17784.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.89,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12209.99,0.0,959.84,2275.33,0.0,1833.66,0.8,1.0,0.0,3.0,1.0,0.0
18117900.0,297.13,297.15,293.15,0.0,0.0,291.23,0.87,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.23,0.99,0.98,0.93,297.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.23,0.82,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,301.95,298.96,298.73,297.3,291.23,1.0,0.94,0.37,0.37,0.63,0.37,5.0,1.53,3.47,0.41,0.86,0.86,0.0,410.05,410.0,66127.37,0.0,10672.0,1.0,284.32,289.74,301.96,305.49,293.15,293.15,283.15,17769.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12316.35,0.0,976.29,2275.33,0.0,1830.34,0.81,1.0,0.0,3.0,1.0,0.0
18118200.0,297.13,297.15,293.15,0.0,0.0,291.24,0.87,0.67,0.6,297.12,297.15,293.15,0.0,0.0,291.24,0.99,0.97,0.92,297.63,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,302.04,299.04,298.76,297.3,291.24,1.0,0.94,0.37,0.37,0.63,0.37,4.99,1.53,3.46,0.41,0.86,0.86,0.0,410.06,410.0,66611.9,0.0,10619.83,1.0,284.32,289.74,302.04,305.6,293.15,293.15,283.15,17770.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12413.56,0.0,993.16,2275.33,0.0,1830.2,0.81,1.0,0.0,3.0,1.0,0.0
