time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118500.0,297.13,297.15,293.15,0.0,0.0,291.23,0.87,0.66,0.6,297.12,297.15,293.15,0.0,0.0,291.23,0.99,0.97,0.92,297.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.23,0.82,0.56,0.53,296.93,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,302.11,299.11,298.79,297.3,291.23,1.0,0.94,0.37,0.37,0.63,0.37,4.98,1.53,3.45,0.41,0.87,0.87,0.0,410.06,410.0,67020.9,0.0,10561.53,1.0,284.32,289.74,302.11,305.69,293.15,293.15,283.15,17786.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12495.13,0.0,1009.35,2275.33,0.0,1833.92,0.82,1.0,0.0,3.0,1.0,0.0
18118800.0,297.12,297.15,293.15,0.0,0.0,291.23,0.87,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.23,0.99,0.96,0.91,297.64,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.23,0.82,0.56,0.53,296.93,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,302.15,299.14,298.8,297.3,291.23,1.0,0.94,0.37,0.37,0.63,0.37,4.96,1.53,3.43,0.42,0.87,0.87,0.0,410.07,410.0,67317.35,0.0,10495.32,1.0,284.32,289.74,302.15,305.75,293.15,293.15,283.15,17818.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12553.4,0.0,1023.63,2275.33,0.0,1841.37,0.82,1.0,0.0,3.0,1.0,0.0
18119100.0,297.12,297.15,293.15,0.0,0.0,291.21,0.86,0.65,0.59,297.11,297.15,293.15,0.0,0.0,291.21,0.98,0.95,0.9,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.21,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.18,299.17,298.81,297.3,291.21,1.0,0.94,0.37,0.37,0.63,0.37,4.95,1.53,3.42,0.42,0.87,0.87,0.0,410.09,410.0,67509.09,0.0,10415.33,1.0,284.32,289.73,302.17,305.79,293.15,293.15,283.15,17858.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12592.09,0.0,1035.05,2275.33,0.0,1844.82,0.82,1.0,0.0,3.0,1.0,0.0
18119400.0,297.11,297.15,293.15,0.0,0.0,291.2,0.86,0.64,0.59,297.1,297.15,293.15,0.0,0.0,291.2,0.98,0.94,0.9,297.63,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.2,0.82,0.55,0.53,296.91,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.21,299.2,298.82,297.29,291.2,1.0,0.94,0.37,0.37,0.63,0.37,4.93,1.53,3.4,0.42,0.87,0.87,0.0,410.11,410.0,67644.41,0.0,10319.0,1.0,284.32,289.72,302.2,305.82,293.15,293.15,283.15,17891.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12623.97,0.0,1043.92,2275.33,0.0,1843.03,0.83,1.0,0.0,3.0,1.0,0.0
18119700.0,297.11,297.15,293.15,0.0,0.0,291.19,0.86,0.64,0.58,297.09,297.15,293.15,0.0,0.0,291.19,0.98,0.93,0.89,297.63,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.82,0.55,0.53,296.91,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.24,299.23,298.83,297.29,291.19,1.0,0.93,0.37,0.37,0.63,0.37,4.91,1.52,3.38,0.42,0.88,0.88,0.0,410.12,410.0,67729.72,0.0,10208.93,1.0,284.32,289.72,302.23,305.86,293.15,293.15,283.15,17920.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12649.17,0.0,1050.51,2275.33,0.0,1839.41,0.83,1.0,0.0,3.0,1.0,0.0
18120000.0,297.1,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.57,297.09,297.15,293.15,0.0,0.0,291.18,0.97,0.92,0.88,297.62,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,296.9,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.27,299.25,298.84,297.28,291.18,1.0,0.93,0.37,0.37,0.63,0.37,4.88,1.52,3.36,0.43,0.88,0.88,0.0,410.14,410.0,67764.82,0.0,10087.76,1.0,284.32,289.71,302.25,305.89,293.15,293.15,283.15,17948.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12666.74,0.0,1054.95,2275.33,0.0,1834.9,0.83,1.0,0.0,3.0,1.0,0.0
18120300.0,297.1,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.56,297.08,297.15,293.15,0.0,0.0,291.17,0.97,0.91,0.87,297.6,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,296.89,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.29,299.28,298.85,297.27,291.17,1.0,0.93,0.37,0.37,0.63,0.37,4.85,1.52,3.33,0.43,0.88,0.88,0.0,410.15,410.0,67746.62,0.0,9957.17,1.0,284.32,289.71,302.28,305.91,293.15,293.15,283.15,17977.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12675.3,0.0,1057.23,2275.33,0.0,1829.98,0.83,1.0,0.0,3.0,1.0,0.0
18120600.0,297.1,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.56,297.08,297.15,293.15,0.0,0.0,291.16,0.96,0.9,0.86,297.59,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.53,0.51,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.31,299.3,298.86,297.27,291.16,1.0,0.92,0.37,0.37,0.63,0.37,4.82,1.52,3.31,0.43,0.88,0.88,0.0,410.15,410.0,67671.89,0.0,9819.06,1.0,284.32,289.7,302.29,305.93,293.15,293.15,283.15,18006.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12673.53,0.0,1057.27,2275.33,0.0,1825.12,0.83,1.0,0.0,3.0,1.0,0.0
18120900.0,297.09,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.55,297.08,297.15,293.15,0.0,0.0,291.14,0.96,0.89,0.84,297.57,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.51,296.87,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.32,299.31,298.86,297.26,291.14,1.0,0.92,0.37,0.37,0.63,0.37,4.79,1.51,3.28,0.44,0.87,0.87,0.0,410.16,410.0,67535.48,0.0,9674.95,1.0,284.32,289.69,302.3,305.93,293.15,293.15,283.15,18038.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12660.0,0.0,1054.95,2275.33,0.0,1820.88,0.83,1.0,0.0,3.0,1.0,0.0
18121200.0,297.09,297.15,293.15,0.0,0.0,291.13,0.83,0.59,0.54,297.07,297.15,293.15,0.0,0.0,291.13,0.95,0.87,0.83,297.56,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.13,0.8,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,302.32,299.3,298.87,297.25,291.13,1.0,0.91,0.38,0.38,0.62,0.38,4.76,1.51,3.25,0.44,0.87,0.87,0.0,410.17,410.0,67324.05,0.0,9525.24,1.0,284.31,289.69,302.3,305.92,293.15,293.15,283.15,18073.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12631.78,0.0,1049.91,2275.33,0.0,1817.08,0.83,1.0,0.0,3.0,1.0,0.0
18121500.0,297.09,297.15,293.15,0.0,0.0,291.11,0.82,0.58,0.53,297.07,297.15,293.15,0.0,0.0,291.11,0.94,0.86,0.82,297.54,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.49,296.84,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,302.3,299.29,298.86,297.24,291.11,1.0,0.91,0.38,0.38,0.62,0.38,4.73,1.51,3.22,0.45,0.87,0.87,0.0,410.18,410.0,67032.76,0.0,9370.74,1.0,284.31,289.68,302.29,305.89,293.15,293.15,283.15,18113.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12587.84,0.0,1042.08,2275.33,0.0,1814.62,0.82,1.0,0.0,3.0,1.0,0.0
18121800.0,297.09,297.15,293.15,0.0,0.0,291.1,0.82,0.57,0.52,297.07,297.15,293.15,0.0,0.0,291.1,0.93,0.84,0.8,297.52,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.1,0.79,0.51,0.49,296.83,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,302.27,299.26,298.85,297.23,291.1,1.0,0.91,0.38,0.38,0.62,0.38,4.69,1.5,3.19,0.45,0.86,0.86,0.0,410.19,410.0,66642.38,0.0,9210.69,1.0,284.31,289.67,302.26,305.85,293.15,293.15,283.15,18160.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12524.5,0.0,1030.85,2275.33,0.0,1812.91,0.82,1.0,0.0,3.0,1.0,0.0
18122100.0,297.08,297.15,293.15,0.0,0.0,291.08,0.81,0.56,0.51,297.06,297.15,293.15,0.0,0.0,291.08,0.93,0.83,0.79,297.49,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.5,0.48,296.82,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,302.22,299.21,298.84,297.22,291.08,1.0,0.9,0.38,0.38,0.62,0.38,4.66,1.5,3.16,0.45,0.86,0.86,0.0,410.2,410.0,66142.07,0.0,9044.31,1.0,284.31,289.66,302.21,305.77,293.15,293.15,283.15,18214.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.95,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12440.1,0.0,1015.97,2275.33,0.0,1812.64,0.82,1.0,0.0,3.0,1.0,0.0
18122400.0,297.08,297.15,293.15,0.0,0.0,291.05,0.81,0.54,0.5,297.06,297.15,293.15,0.0,0.0,291.05,0.92,0.81,0.78,297.47,297.15,293.15,0.0,0.0,291.05,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.05,0.78,0.49,0.47,296.81,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,302.15,299.14,298.82,297.21,291.05,1.0,0.9,0.38,0.38,0.62,0.38,4.62,1.5,3.12,0.46,0.85,0.85,0.0,410.21,410.0,65512.78,0.0,8870.87,1.0,284.3,289.65,302.15,305.68,293.15,293.15,283.15,18276.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12331.22,0.0,996.72,2275.33,0.0,1813.02,0.81,1.0,0.0,3.0,1.0,0.0
18122700.0,297.08,297.15,293.15,0.0,0.0,291.03,0.8,0.53,0.49,297.06,297.15,293.15,0.0,0.0,291.03,0.91,0.8,0.76,297.44,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.03,0.77,0.48,0.46,296.79,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.39,291.03,291.15,302.05,299.07,298.79,297.2,291.03,1.0,0.89,0.39,0.39,0.61,0.39,4.57,1.49,3.08,0.47,0.85,0.85,0.0,410.22,410.0,64796.31,0.0,8691.5,1.0,284.3,289.64,302.07,305.57,293.15,293.15,283.15,18336.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12207.67,0.0,973.29,2275.33,0.0,1807.67,0.81,1.0,0.0,3.0,1.0,0.0
18123000.0,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.52,0.48,297.05,297.15,293.15,0.0,0.0,291.02,0.9,0.78,0.75,297.41,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.02,0.77,0.47,0.45,296.78,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,301.92,299.01,298.75,297.18,291.02,1.0,0.89,0.39,0.39,0.61,0.39,4.53,1.49,3.04,0.47,0.84,0.84,0.0,410.22,410.0,64052.29,0.0,8508.26,1.0,284.3,289.63,302.01,305.46,293.15,293.15,283.15,18379.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12083.64,0.0,946.78,2275.33,0.0,1795.59,0.8,1.0,0.0,3.0,1.0,0.0
18123300.0,297.08,297.15,293.15,0.0,0.0,291.01,0.78,0.51,0.46,297.05,297.15,293.15,0.0,0.0,291.01,0.89,0.76,0.73,297.38,297.15,293.15,0.0,0.0,291.01,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.46,0.44,296.77,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,301.76,298.96,298.7,297.17,291.01,1.0,0.88,0.39,0.39,0.61,0.39,4.49,1.48,3.0,0.48,0.83,0.83,0.0,410.22,410.0,63297.88,0.0,8323.62,1.0,284.3,289.63,301.95,305.37,293.15,293.15,283.15,18410.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11961.35,0.0,918.45,2275.33,0.0,1780.27,0.79,1.0,0.0,3.0,1.0,0.0
18123600.0,297.08,297.15,293.15,0.0,0.0,291.0,0.78,0.49,0.45,297.05,297.15,293.15,0.0,0.0,291.0,0.89,0.75,0.71,297.34,297.15,293.15,0.0,0.0,291.0,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.0,0.75,0.45,0.43,296.76,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,301.58,298.91,298.64,297.16,291.0,1.0,0.87,0.39,0.39,0.61,0.39,4.44,1.48,2.96,0.48,0.82,0.82,0.0,410.23,410.0,62543.89,0.0,8139.27,1.0,284.29,289.64,301.91,305.28,293.15,293.15,283.15,18430.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11841.84,0.0,889.1,2275.33,0.0,1762.99,0.78,1.0,0.0,3.0,1.0,0.0
18123900.0,297.08,297.15,293.15,0.0,0.0,291.0,0.77,0.48,0.44,297.05,297.15,293.15,0.0,0.0,291.0,0.88,0.73,0.7,297.31,297.15,293.15,0.0,0.0,291.0,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.0,0.74,0.44,0.42,296.74,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,301.39,298.87,298.58,297.15,291.0,1.0,0.87,0.39,0.39,0.61,0.39,4.4,1.48,2.92,0.49,0.81,0.81,0.0,410.23,410.0,61797.22,0.0,7956.62,1.0,284.29,289.65,301.86,305.2,293.15,293.15,283.15,18442.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11725.69,0.0,859.53,2275.33,0.0,1744.24,0.77,1.0,0.0,3.0,1.0,0.0
18124200.0,297.08,297.15,293.15,0.0,0.0,291.0,0.76,0.47,0.43,297.05,297.15,293.15,0.0,0.0,291.0,0.87,0.71,0.68,297.28,297.15,293.15,0.0,0.0,291.0,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.0,0.74,0.42,0.41,296.73,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,301.19,298.83,298.52,297.14,291.0,1.0,0.86,0.4,0.4,0.6,0.4,4.35,1.47,2.88,0.5,0.81,0.81,0.0,410.23,410.0,61064.19,0.0,7776.57,1.0,284.29,289.66,301.83,305.12,293.15,293.15,283.15,18446.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.72,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11613.45,0.0,830.23,2275.33,0.0,1724.72,0.76,1.0,0.0,3.0,1.0,0.0
18124500.0,297.08,297.15,293.15,0.0,0.0,291.0,0.75,0.45,0.42,297.05,297.15,293.15,0.0,0.0,291.0,0.86,0.7,0.67,297.25,297.15,293.15,0.0,0.0,291.0,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.0,0.73,0.41,0.4,296.72,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,300.99,298.8,298.45,297.13,291.0,1.0,0.86,0.4,0.4,0.6,0.4,4.31,1.47,2.84,0.5,0.8,0.8,0.0,410.22,410.0,60347.27,0.0,7599.65,1.0,284.29,289.67,301.79,305.05,293.15,293.15,283.15,18445.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11505.24,0.0,801.61,2275.33,0.0,1704.65,0.75,1.0,0.0,3.0,1.0,0.0
18124800.0,297.08,297.15,293.15,0.0,0.0,291.0,0.74,0.44,0.41,297.06,297.15,293.15,0.0,0.0,291.0,0.85,0.68,0.65,297.22,297.15,293.15,0.0,0.0,291.0,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.0,0.72,0.4,0.39,296.71,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,300.79,298.77,298.39,297.12,291.0,1.0,0.85,0.4,0.4,0.6,0.4,4.26,1.47,2.8,0.51,0.79,0.79,0.0,410.22,410.0,59651.49,0.0,7426.53,1.0,284.29,289.69,301.77,304.99,293.15,293.15,283.15,18439.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11401.52,0.0,774.0,2275.33,0.0,1684.39,0.74,1.0,0.0,3.0,1.0,0.0
18125100.0,297.08,297.15,293.15,0.0,0.0,291.0,0.74,0.43,0.4,297.06,297.15,293.15,0.0,0.0,291.0,0.85,0.66,0.64,297.19,297.15,293.15,0.0,0.0,291.0,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.0,0.72,0.39,0.38,296.7,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,300.6,298.74,298.33,297.11,291.0,1.0,0.85,0.41,0.41,0.59,0.41,4.22,1.47,2.75,0.52,0.78,0.78,0.0,410.22,410.0,58981.53,0.0,7257.81,1.0,284.29,289.71,301.74,304.92,293.15,293.15,283.15,18428.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11302.84,0.0,747.66,2275.33,0.0,1664.17,0.73,1.0,0.0,3.0,1.0,0.0
18125400.0,297.08,297.15,293.15,0.0,0.0,291.01,0.73,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.01,0.84,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.01,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.01,0.71,0.38,0.37,296.69,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,300.43,298.72,298.27,297.1,291.01,1.0,0.84,0.41,0.41,0.59,0.41,4.18,1.46,2.71,0.53,0.78,0.78,0.0,410.22,410.0,58340.42,0.0,7093.75,1.0,284.29,289.72,301.71,304.87,293.15,293.15,283.15,18413.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11209.54,0.0,722.76,2275.33,0.0,1644.1,0.73,1.0,0.0,3.0,1.0,0.0
18125700.0,297.08,297.15,293.15,0.0,0.0,291.01,0.72,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.01,0.83,0.63,0.61,297.14,297.15,293.15,0.0,0.0,291.01,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.01,0.7,0.36,0.36,296.68,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,300.28,298.7,298.23,297.09,291.01,1.0,0.84,0.41,0.41,0.59,0.41,4.13,1.46,2.67,0.53,0.77,0.77,0.0,410.22,410.0,57724.04,0.0,6930.93,1.0,284.29,289.74,301.69,304.81,293.15,293.15,283.15,18397.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11121.23,0.0,699.31,2275.33,0.0,1624.02,0.72,1.0,0.0,3.0,1.0,0.0
18126000.0,297.08,297.15,293.15,0.0,0.0,291.02,0.72,0.39,0.37,297.06,297.15,293.15,0.0,0.0,291.02,0.82,0.62,0.59,297.12,297.15,293.15,0.0,0.0,291.02,0.97,0.99,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.69,0.35,0.35,296.67,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,300.15,298.68,298.19,297.09,291.02,1.0,0.83,0.41,0.41,0.59,0.41,4.08,1.46,2.63,0.54,0.76,0.76,0.0,410.24,410.0,57118.68,0.0,6758.99,1.0,284.29,289.76,301.67,304.76,293.15,293.15,283.15,18385.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11036.34,0.0,677.09,2275.33,0.0,1603.56,0.71,1.0,0.0,3.0,1.0,0.0
18126300.0,297.94,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,297.37,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.39,303.15,300.04,298.67,296.98,296.92,289.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,72.65,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,298.29,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.39,303.15,299.93,298.66,296.98,296.92,289.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,4.35,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900.0,298.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.39,303.15,299.83,298.65,296.98,296.92,289.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,3.73,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,298.58,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.39,303.15,299.73,298.64,296.98,296.92,290.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,4.52,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,298.63,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.39,303.15,299.64,298.63,296.98,296.92,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,7.2,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.39,303.15,299.55,298.62,296.98,296.92,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,6.08,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,298.68,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.39,303.15,299.46,298.6,296.98,296.92,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,5.09,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,298.7,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.38,303.15,299.38,298.58,296.98,296.92,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,4.11,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,298.71,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.38,303.15,299.31,298.54,296.98,296.92,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,3.63,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,298.71,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.38,303.15,299.25,298.5,296.98,296.92,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,3.07,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300.0,298.72,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.38,303.15,299.2,298.44,296.98,296.92,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,2.62,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600.0,298.73,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.38,303.15,299.15,298.37,296.98,296.92,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.23,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900.0,298.73,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.38,303.15,299.12,298.3,296.98,296.92,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,1.84,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200.0,298.73,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,299.12,298.22,296.98,296.92,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.56,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500.0,298.74,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,299.13,298.13,296.98,296.92,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.37,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800.0,298.74,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,299.15,298.04,296.98,296.92,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,1.17,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100.0,298.74,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,299.18,297.95,296.98,296.92,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.0,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400.0,298.74,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.38,303.15,299.21,297.84,296.98,296.92,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.86,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700.0,298.75,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,299.24,297.73,296.98,296.92,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.71,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000.0,298.75,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,299.26,297.61,296.98,296.92,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.6,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300.0,298.75,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,299.27,297.48,296.98,296.92,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.51,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600.0,298.75,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,299.25,297.34,296.98,296.92,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.44,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900.0,298.75,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,299.22,297.19,296.98,296.92,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,410.0,0.46,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200.0,298.75,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.38,303.15,299.15,297.03,296.98,296.92,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.21,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500.0,298.75,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.38,303.15,299.07,296.86,296.98,296.92,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.29,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800.0,298.75,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.38,303.15,298.98,296.68,296.98,296.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.78,410.0,0.33,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100.0,298.75,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.38,303.15,298.9,296.49,296.98,296.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.63,410.0,0.1,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400.0,298.75,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.38,303.15,298.82,296.31,296.98,296.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.45,410.0,0.07,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700.0,298.75,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.38,303.15,298.73,296.13,296.98,296.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.04,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000.0,298.75,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,298.65,295.96,296.98,296.93,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,410.0,0.0,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300.0,298.75,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,298.57,295.79,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.12,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600.0,298.75,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,298.48,295.64,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.11,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900.0,298.74,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,298.4,295.51,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.09,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200.0,298.74,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,298.32,295.4,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.08,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500.0,298.74,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,298.23,295.31,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.07,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800.0,298.74,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,298.15,295.25,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.06,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100.0,298.73,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,298.07,295.21,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.05,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400.0,298.73,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,297.98,295.17,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.04,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700.0,298.73,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,297.9,295.14,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.04,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000.0,298.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,297.82,295.12,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.03,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300.0,298.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,297.73,295.1,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.03,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600.0,298.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,297.65,295.08,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.3,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900.0,298.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.37,303.15,297.57,295.06,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200.0,298.71,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.36,303.15,297.48,295.04,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500.0,298.71,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.36,303.15,297.4,295.03,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800.0,298.71,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.36,303.15,297.32,295.02,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100.0,298.7,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.35,303.15,297.23,295.0,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400.0,298.7,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.35,303.15,297.15,294.99,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700.0,298.7,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.34,303.15,297.06,294.97,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000.0,298.69,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.34,303.15,296.97,294.95,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300.0,298.69,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.33,303.15,296.88,294.93,296.99,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600.0,298.68,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.33,303.15,296.78,294.91,296.99,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900.0,298.68,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.33,303.15,296.68,294.89,296.99,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200.0,298.67,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.33,303.15,296.59,294.87,296.98,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.22,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
