time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167400.0,298.65,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.28,303.15,297.65,296.26,296.99,296.93,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.03,0.0,0.0,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,298.38,297.15,293.15,0.0,0.0,297.25,0.86,0.6,0.53,298.4,297.15,293.15,0.0,0.0,297.25,0.87,0.6,0.56,298.54,297.15,293.15,0.0,0.0,297.25,0.88,0.64,0.43,298.24,297.15,293.15,0.0,0.0,297.25,0.85,0.57,0.53,298.12,297.15,293.15,0.0,0.0,297.25,0.84,0.55,2.42,297.26,291.15,297.73,296.35,297.73,298.37,297.27,1.0,0.99,1.0,1.0,0.0,1.0,5.36,5.36,0.0,4.13,0.0,0.0,0.0,384.74,394.04,2218.33,0.0,12418.2,0.0,284.29,289.76,301.86,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,297.8,297.15,293.15,0.0,0.0,293.93,1.0,0.74,0.53,297.92,297.15,293.15,0.0,0.0,293.93,1.0,0.76,0.56,298.03,297.15,293.15,0.0,0.0,293.93,1.0,0.81,0.41,297.75,297.15,293.15,0.0,0.0,293.93,1.0,0.7,0.56,297.57,297.15,293.15,0.0,0.0,293.93,1.0,0.65,2.66,293.93,291.15,297.82,296.44,297.82,297.85,293.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.53,410.0,53676.04,0.0,13466.35,0.0,284.62,292.15,300.45,303.68,293.15,293.15,283.15,7952.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.72,2.11,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9991.16,0.0,215.02,2275.33,0.0,1789.23,0.48,1.0,0.0,3.0,1.0,0.0
18168300.0,297.29,297.15,293.15,0.0,0.0,292.8,1.0,0.77,0.53,297.43,297.15,293.15,0.0,0.0,292.8,1.0,0.81,0.56,297.53,297.15,293.15,0.0,0.0,292.8,1.0,0.88,0.41,297.25,297.15,293.15,0.0,0.0,292.8,1.0,0.72,0.56,296.99,297.15,293.15,0.0,0.0,292.8,1.0,0.63,2.66,292.8,291.15,297.9,296.53,297.67,297.36,292.8,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.31,2.38,2.03,0.78,0.78,0.0,297.38,410.0,60393.86,0.0,13486.21,0.0,284.47,291.13,299.57,302.74,293.15,293.15,283.15,13179.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.18,2.68,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10524.3,0.0,440.09,2275.33,0.0,2144.99,0.61,1.0,0.0,3.0,1.0,0.0
18168600.0,297.05,297.15,293.15,0.0,0.0,292.37,1.0,0.76,0.56,297.19,297.15,293.15,0.0,0.0,292.37,1.0,0.82,0.59,297.28,297.15,293.15,0.0,0.0,292.37,1.0,0.91,0.44,297.0,297.15,293.15,0.0,0.0,292.37,1.0,0.7,0.59,296.73,297.15,293.15,0.0,0.0,292.37,0.97,0.55,2.53,292.37,291.15,297.98,296.61,297.59,297.13,292.37,1.0,1.0,0.55,0.55,0.45,0.55,5.67,3.04,2.63,1.77,0.81,0.81,0.0,305.8,410.0,64948.87,0.0,13448.71,0.0,284.43,290.76,299.65,303.06,293.15,293.15,283.15,15040.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.46,3.01,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11109.81,0.0,613.66,2275.33,0.0,2336.16,0.69,1.0,0.0,3.0,1.0,0.0
18168900.0,296.85,297.15,293.15,0.0,0.0,292.02,0.99,0.71,0.64,296.99,297.15,293.15,0.0,0.0,292.02,1.0,0.8,0.71,297.08,297.15,293.15,0.0,0.0,292.02,1.0,0.9,0.52,296.84,297.15,293.15,0.0,0.0,292.02,0.96,0.64,0.62,296.66,297.15,293.15,0.0,0.0,292.02,0.86,0.47,2.16,292.02,291.15,298.07,296.68,297.5,296.94,292.02,1.0,1.0,0.52,0.52,0.48,0.52,5.59,2.79,2.79,1.54,0.83,0.83,0.0,340.52,410.0,66809.17,0.0,13285.85,0.0,284.39,290.47,299.7,303.22,293.15,293.15,283.15,16184.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.63,3.21,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11396.76,0.0,740.8,2275.33,0.0,2441.19,0.73,1.0,0.0,3.0,1.0,0.0
18169200.0,296.8,297.15,293.15,0.0,0.0,291.59,0.87,0.65,0.59,296.83,297.15,293.15,0.0,0.0,291.59,0.91,0.74,0.71,296.85,297.15,293.15,0.0,0.0,291.59,0.95,0.85,0.6,296.79,297.15,293.15,0.0,0.0,291.59,0.84,0.58,0.56,296.65,297.15,293.15,0.0,0.0,291.59,0.74,0.38,1.79,291.59,291.15,298.15,296.74,297.45,296.8,291.58,1.0,0.96,0.51,0.51,0.49,0.51,5.11,2.46,2.65,1.32,0.82,0.82,0.0,413.81,410.0,65551.32,0.0,11263.05,0.0,284.34,290.15,299.73,303.23,293.15,293.15,283.15,17550.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11333.55,0.0,809.24,2275.33,0.0,2440.7,0.76,1.0,0.0,3.0,1.0,0.0
18169500.0,296.82,297.15,293.15,0.0,0.0,291.15,0.82,0.59,0.54,296.8,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.65,296.81,297.15,293.15,0.0,0.0,291.15,0.9,0.79,0.56,296.79,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.43,291.15,291.15,298.23,296.79,297.47,296.78,291.14,1.0,0.87,0.51,0.51,0.49,0.51,4.43,2.12,2.31,1.13,0.78,0.78,0.0,413.23,410.0,61431.74,0.0,8104.53,1.0,284.3,289.87,299.75,303.06,293.15,293.15,283.15,18990.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.64,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10913.15,0.0,780.05,2275.33,0.0,2296.12,0.74,1.0,0.0,3.0,1.0,0.0
18169800.0,296.9,297.15,293.15,0.0,0.0,291.0,0.79,0.54,0.5,296.83,297.15,293.15,0.0,0.0,291.0,0.83,0.62,0.6,296.84,297.15,293.15,0.0,0.0,291.0,0.87,0.73,0.52,296.84,297.15,293.15,0.0,0.0,291.0,0.76,0.46,0.45,296.74,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,298.32,296.84,297.53,296.82,291.0,1.0,0.84,0.5,0.5,0.5,0.5,4.17,1.96,2.2,1.03,0.76,0.76,0.0,407.73,406.64,58378.12,0.0,7035.39,1.0,284.28,289.78,299.81,302.94,293.15,293.15,283.15,19110.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.54,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10587.9,0.0,710.85,2275.33,0.0,2119.87,0.72,1.0,0.0,3.0,1.0,0.0
18170100.0,296.97,297.15,293.15,0.0,0.0,290.93,0.78,0.51,0.47,296.88,297.15,293.15,0.0,0.0,290.93,0.81,0.57,0.56,296.88,297.15,293.15,0.0,0.0,290.93,0.85,0.68,0.49,296.9,297.15,293.15,0.0,0.0,290.93,0.73,0.42,0.41,296.75,297.15,293.15,0.0,0.0,290.93,0.65,0.3,1.4,290.93,291.15,298.4,296.89,297.6,296.9,290.93,1.0,0.81,0.5,0.5,0.5,0.5,3.99,1.85,2.13,0.96,0.75,0.75,0.0,400.27,399.32,55823.73,0.0,6346.75,1.0,284.27,289.73,299.86,302.86,293.15,293.15,283.15,19094.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.44,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10326.1,0.0,648.62,2275.33,0.0,1985.97,0.7,1.0,0.0,3.0,1.0,0.0
18170400.0,297.03,297.15,293.15,0.0,0.0,290.9,0.77,0.49,0.45,296.93,297.15,293.15,0.0,0.0,290.9,0.79,0.53,0.52,296.92,297.15,293.15,0.0,0.0,290.9,0.84,0.64,0.46,296.95,297.15,293.15,0.0,0.0,290.9,0.71,0.38,0.38,296.74,297.15,293.15,0.0,0.0,290.9,0.66,0.3,1.4,290.9,291.15,298.48,296.93,297.66,296.96,290.9,1.0,0.79,0.5,0.5,0.5,0.5,3.84,1.77,2.07,0.9,0.73,0.73,0.0,389.86,389.02,53712.4,0.0,5798.61,1.0,284.26,289.73,299.9,302.8,293.15,293.15,283.15,19018.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10108.57,0.0,592.6,2275.33,0.0,1869.08,0.68,1.0,0.0,3.0,1.0,0.0
18170700.0,297.07,297.15,293.15,0.0,0.0,290.89,0.76,0.47,0.44,296.97,297.15,293.15,0.0,0.0,290.89,0.78,0.5,0.49,296.96,297.15,293.15,0.0,0.0,290.89,0.83,0.61,0.43,297.0,297.15,293.15,0.0,0.0,290.89,0.7,0.36,0.35,296.75,297.15,293.15,0.0,0.0,290.89,0.66,0.3,1.4,290.89,291.15,298.57,296.96,297.72,297.0,290.89,1.0,0.77,0.49,0.49,0.51,0.49,3.73,1.71,2.02,0.87,0.72,0.72,0.0,377.32,376.58,51978.65,0.0,5359.73,1.0,284.26,289.74,299.94,302.75,293.15,293.15,283.15,18907.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9931.6,0.0,545.07,2275.33,0.0,1772.16,0.66,1.0,0.0,3.0,1.0,0.0
18171000.0,297.11,297.15,293.15,0.0,0.0,290.9,0.76,0.47,0.43,297.01,297.15,293.15,0.0,0.0,290.9,0.77,0.48,0.46,296.99,297.15,293.15,0.0,0.0,290.9,0.82,0.58,0.41,297.04,297.15,293.15,0.0,0.0,290.9,0.69,0.34,0.33,296.75,297.15,293.15,0.0,0.0,290.9,0.66,0.3,1.4,290.9,291.15,298.65,296.99,297.78,297.04,290.9,1.0,0.76,0.49,0.49,0.51,0.49,3.64,1.66,1.98,0.84,0.71,0.71,0.0,363.24,362.6,50513.48,0.0,5011.94,1.0,284.25,289.76,299.97,302.71,293.15,293.15,283.15,18795.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.19,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9782.87,0.0,505.34,2275.33,0.0,1690.44,0.64,1.0,0.0,3.0,1.0,0.0
18171300.0,297.15,297.15,293.15,0.0,0.0,290.92,0.77,0.47,0.43,297.05,297.15,293.15,0.0,0.0,290.92,0.77,0.46,0.45,297.02,297.15,293.15,0.0,0.0,290.92,0.82,0.56,0.4,297.07,297.15,293.15,0.0,0.0,290.92,0.68,0.32,0.31,296.76,297.15,293.15,0.0,0.0,290.92,0.67,0.3,1.39,290.92,291.15,298.73,297.02,297.83,297.08,290.92,1.0,0.74,0.49,0.49,0.51,0.49,3.58,1.63,1.95,0.82,0.7,0.7,0.0,348.2,347.65,49296.89,0.0,4738.7,1.0,284.25,289.79,300.0,302.67,293.15,293.15,283.15,18677.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9659.99,0.0,472.69,2275.33,0.0,1622.11,0.62,1.0,0.0,3.0,1.0,0.0
18171600.0,297.18,297.15,293.15,0.0,0.0,290.95,0.78,0.47,0.43,297.07,297.15,293.15,0.0,0.0,290.95,0.76,0.45,0.43,297.05,297.15,293.15,0.0,0.0,290.95,0.81,0.54,0.38,297.09,297.15,293.15,0.0,0.0,290.95,0.68,0.31,0.3,296.77,297.15,293.15,0.0,0.0,290.95,0.67,0.3,1.39,290.95,291.15,298.82,297.03,297.88,297.1,290.95,1.0,0.73,0.49,0.49,0.51,0.49,3.53,1.6,1.93,0.81,0.69,0.69,0.0,332.71,332.24,48319.14,0.0,4527.36,1.0,284.25,289.81,300.02,302.64,293.15,293.15,283.15,18558.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.08,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9561.42,0.0,446.59,2275.33,0.0,1567.14,0.61,1.0,0.0,3.0,1.0,0.0
18171900.0,297.2,297.15,293.15,0.0,0.0,290.98,0.79,0.48,0.44,297.1,297.15,293.15,0.0,0.0,290.98,0.77,0.44,0.42,297.07,297.15,293.15,0.0,0.0,290.98,0.81,0.53,0.37,297.12,297.15,293.15,0.0,0.0,290.98,0.68,0.31,0.3,296.78,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,298.9,297.05,297.93,297.13,290.98,1.0,0.72,0.49,0.49,0.51,0.49,3.51,1.59,1.92,0.8,0.68,0.68,0.0,317.26,316.86,47552.62,0.0,4365.25,1.0,284.25,289.84,300.03,302.62,293.15,293.15,283.15,18446.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9483.73,0.0,426.22,2275.33,0.0,1524.71,0.6,1.0,0.0,3.0,1.0,0.0
18172200.0,297.22,297.15,293.15,0.0,0.0,291.01,0.8,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.01,0.77,0.43,0.42,297.09,297.15,293.15,0.0,0.0,291.01,0.82,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.01,0.69,0.3,0.29,296.78,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.39,291.01,291.15,298.98,297.05,297.98,297.15,291.01,1.0,0.71,0.49,0.49,0.51,0.49,3.5,1.58,1.92,0.79,0.68,0.68,0.0,302.24,301.9,46962.35,0.0,4242.35,1.0,284.25,289.86,300.04,302.59,293.15,293.15,283.15,18349.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9422.89,0.0,410.59,2275.33,0.0,1493.41,0.59,1.0,0.0,3.0,1.0,0.0
18172500.0,297.23,297.15,293.15,0.0,0.0,291.04,0.82,0.51,0.46,297.13,297.15,293.15,0.0,0.0,291.03,0.78,0.43,0.41,297.11,297.15,293.15,0.0,0.0,291.04,0.82,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.03,0.69,0.3,0.29,296.79,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.04,291.15,299.07,297.04,298.02,297.16,291.04,1.0,0.7,0.49,0.49,0.51,0.49,3.49,1.58,1.92,0.79,0.67,0.67,0.0,287.95,287.68,46513.53,0.0,4151.44,1.0,284.25,289.88,300.04,302.57,293.15,293.15,283.15,18267.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9374.94,0.0,398.82,2275.33,0.0,1471.63,0.59,1.0,0.0,3.0,1.0,0.0
18172800.0,297.24,297.15,293.15,0.0,0.0,291.06,0.84,0.52,0.47,297.14,297.15,293.15,0.0,0.0,291.06,0.78,0.43,0.41,297.12,297.15,293.15,0.0,0.0,291.06,0.83,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.06,0.7,0.3,0.29,296.79,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,299.15,297.03,298.06,297.17,291.06,1.0,0.7,0.49,0.49,0.51,0.49,3.5,1.57,1.93,0.79,0.67,0.67,0.0,275.57,275.39,46174.93,0.0,4093.19,1.0,284.25,289.89,300.03,302.54,293.15,293.15,283.15,18201.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9336.49,0.0,390.07,2275.33,0.0,1457.86,0.58,1.0,0.0,3.0,1.0,0.0
18173100.0,297.25,297.15,293.15,0.0,0.0,291.09,0.85,0.54,0.49,297.16,297.15,293.15,0.0,0.0,291.09,0.79,0.43,0.41,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.09,0.71,0.3,0.29,296.8,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,299.27,297.04,298.12,297.18,291.09,1.0,0.7,0.49,0.49,0.51,0.49,3.52,1.58,1.94,0.78,0.67,0.67,0.0,265.98,265.91,46044.3,0.0,4073.88,1.0,284.26,289.91,300.03,302.53,293.15,293.15,283.15,18101.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9322.48,0.0,384.49,2275.33,0.0,1435.89,0.58,1.0,0.0,3.0,1.0,0.0
18173400.0,297.26,297.15,293.15,0.0,0.0,291.13,0.87,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.13,0.8,0.43,0.41,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.13,0.72,0.31,0.3,296.81,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,299.45,297.1,298.2,297.19,291.13,1.0,0.7,0.49,0.49,0.51,0.49,3.54,1.58,1.96,0.78,0.67,0.67,0.0,259.22,259.26,46277.91,0.0,4099.93,1.0,284.26,289.93,300.1,302.6,293.15,293.15,283.15,17950.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9358.47,0.0,384.22,2275.33,0.0,1414.61,0.58,1.0,0.0,3.0,1.0,0.0
18173700.0,297.27,297.15,293.15,0.0,0.0,291.18,0.88,0.58,0.52,297.19,297.15,293.15,0.0,0.0,291.18,0.81,0.44,0.42,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.5,0.36,297.19,297.15,293.15,0.0,0.0,291.18,0.73,0.32,0.3,296.82,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.18,291.15,299.68,297.21,298.31,297.21,291.18,1.0,0.7,0.48,0.48,0.52,0.48,3.58,1.59,1.99,0.78,0.68,0.68,0.0,255.23,255.38,46861.84,0.0,4171.07,1.0,284.27,289.96,300.21,302.73,293.15,293.15,283.15,17790.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9440.6,0.0,390.02,2275.33,0.0,1405.3,0.58,1.0,0.0,3.0,1.0,0.0
18174000.0,297.28,297.15,293.15,0.0,0.0,291.22,0.9,0.6,0.54,297.2,297.15,293.15,0.0,0.0,291.22,0.82,0.45,0.43,297.18,297.15,293.15,0.0,0.0,291.22,0.85,0.51,0.36,297.2,297.15,293.15,0.0,0.0,291.22,0.73,0.32,0.31,296.84,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.38,291.22,291.15,299.95,297.34,298.43,297.22,291.22,1.0,0.7,0.48,0.48,0.52,0.48,3.62,1.6,2.02,0.79,0.68,0.68,0.0,253.98,254.24,47771.99,0.0,4288.67,1.0,284.28,289.99,300.35,302.91,293.15,293.15,283.15,17635.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9565.04,0.0,402.15,2275.33,0.0,1409.04,0.59,1.0,0.0,3.0,1.0,0.0
18174300.0,297.29,297.15,293.15,0.0,0.0,291.27,0.91,0.63,0.57,297.22,297.15,293.15,0.0,0.0,291.27,0.82,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.27,0.85,0.51,0.36,297.21,297.15,293.15,0.0,0.0,291.27,0.74,0.33,0.32,296.85,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.38,291.27,291.15,300.25,297.5,298.56,297.23,291.27,1.0,0.71,0.48,0.48,0.52,0.48,3.68,1.61,2.07,0.78,0.69,0.69,0.0,255.28,255.63,48952.07,0.0,4449.46,1.0,284.29,290.01,300.51,303.13,293.15,293.15,283.15,17497.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9725.38,0.0,420.38,2275.33,0.0,1424.13,0.6,1.0,0.0,3.0,1.0,0.0
18174600.0,297.3,297.15,293.15,0.0,0.0,291.31,0.92,0.66,0.59,297.23,297.15,293.15,0.0,0.0,291.31,0.83,0.47,0.45,297.2,297.15,293.15,0.0,0.0,291.31,0.86,0.52,0.37,297.22,297.15,293.15,0.0,0.0,291.31,0.75,0.35,0.33,296.87,297.15,293.15,0.0,0.0,291.31,0.72,0.3,1.38,291.31,291.15,300.57,297.67,298.69,297.24,291.31,1.0,0.72,0.48,0.48,0.52,0.48,3.74,1.63,2.12,0.78,0.7,0.7,0.0,259.07,259.5,50343.64,0.0,4650.75,1.0,284.3,290.03,300.68,303.37,293.15,293.15,283.15,17381.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.1,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9915.13,0.0,444.44,2275.33,0.0,1449.04,0.61,1.0,0.0,3.0,1.0,0.0
18174900.0,297.3,297.15,293.15,0.0,0.0,291.34,0.94,0.68,0.61,297.24,297.15,293.15,0.0,0.0,291.34,0.84,0.49,0.47,297.2,297.15,293.15,0.0,0.0,291.34,0.86,0.53,0.37,297.22,297.15,293.15,0.0,0.0,291.34,0.76,0.36,0.34,296.88,297.15,293.15,0.0,0.0,291.34,0.72,0.3,1.38,291.34,291.15,300.89,297.84,298.82,297.25,291.35,1.0,0.73,0.47,0.47,0.53,0.47,3.81,1.64,2.17,0.78,0.72,0.72,0.0,265.06,265.56,51878.24,0.0,4888.21,1.0,284.31,290.05,300.85,303.62,293.15,293.15,283.15,17292.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10126.3,0.0,473.84,2275.33,0.0,1481.7,0.63,1.0,0.0,3.0,1.0,0.0
18175200.0,297.3,297.15,293.15,0.0,0.0,291.37,0.95,0.71,0.64,297.24,297.15,293.15,0.0,0.0,291.37,0.84,0.5,0.48,297.21,297.15,293.15,0.0,0.0,291.37,0.86,0.54,0.38,297.23,297.15,293.15,0.0,0.0,291.37,0.76,0.37,0.36,296.89,297.15,293.15,0.0,0.0,291.37,0.71,0.3,1.38,291.37,291.15,301.2,298.0,298.94,297.25,291.37,1.0,0.75,0.47,0.47,0.53,0.47,3.88,1.65,2.23,0.78,0.73,0.73,0.0,272.88,273.42,53482.08,0.0,5156.52,1.0,284.31,290.05,301.01,303.87,293.15,293.15,283.15,17233.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.23,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10349.6,0.0,507.81,2275.33,0.0,1520.18,0.64,1.0,0.0,3.0,1.0,0.0
18175500.0,297.3,297.15,293.15,0.0,0.0,291.39,0.95,0.74,0.66,297.25,297.15,293.15,0.0,0.0,291.39,0.85,0.52,0.5,297.21,297.15,293.15,0.0,0.0,291.39,0.86,0.55,0.39,297.23,297.15,293.15,0.0,0.0,291.39,0.77,0.39,0.37,296.9,297.15,293.15,0.0,0.0,291.39,0.71,0.3,1.38,291.39,291.15,301.49,298.15,299.04,297.25,291.39,1.0,0.76,0.46,0.46,0.54,0.46,3.96,1.66,2.29,0.77,0.74,0.74,0.0,282.13,282.7,55077.71,0.0,5449.75,1.0,284.32,290.05,301.16,304.1,293.15,293.15,283.15,17206.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10574.33,0.0,545.25,2275.33,0.0,1562.98,0.66,1.0,0.0,3.0,1.0,0.0
18175800.0,297.3,297.15,293.15,0.0,0.0,291.4,0.96,0.76,0.69,297.25,297.15,293.15,0.0,0.0,291.4,0.85,0.54,0.51,297.21,297.15,293.15,0.0,0.0,291.4,0.86,0.56,0.4,297.23,297.15,293.15,0.0,0.0,291.4,0.77,0.4,0.38,296.91,297.15,293.15,0.0,0.0,291.4,0.71,0.3,1.38,291.4,291.15,301.76,298.26,299.13,297.25,291.4,1.0,0.77,0.46,0.46,0.54,0.46,4.03,1.67,2.36,0.76,0.76,0.76,0.0,292.52,293.11,56586.13,0.0,5762.24,1.0,284.33,290.03,301.27,304.3,293.15,293.15,283.15,17214.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.37,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10788.25,0.0,584.72,2275.33,0.0,1608.67,0.67,1.0,0.0,3.0,1.0,0.0
18176100.0,297.29,297.15,293.15,0.0,0.0,291.39,0.96,0.79,0.71,297.25,297.15,293.15,0.0,0.0,291.39,0.85,0.56,0.53,297.21,297.15,293.15,0.0,0.0,291.39,0.86,0.58,0.4,297.23,297.15,293.15,0.0,0.0,291.39,0.77,0.41,0.4,296.92,297.15,293.15,0.0,0.0,291.39,0.7,0.3,1.38,291.39,291.15,301.98,298.34,299.19,297.25,291.39,1.0,0.79,0.46,0.46,0.54,0.46,4.11,1.68,2.43,0.75,0.77,0.77,0.0,303.74,304.32,57931.79,0.0,6087.71,1.0,284.33,290.01,301.35,304.45,293.15,293.15,283.15,17256.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.44,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10978.7,0.0,624.44,2275.33,0.0,1657.22,0.69,1.0,0.0,3.0,1.0,0.0
18176400.0,297.28,297.15,293.15,0.0,0.0,291.38,0.97,0.81,0.73,297.25,297.15,293.15,0.0,0.0,291.38,0.86,0.57,0.55,297.21,297.15,293.15,0.0,0.0,291.38,0.86,0.59,0.41,297.22,297.15,293.15,0.0,0.0,291.38,0.78,0.43,0.41,296.93,297.15,293.15,0.0,0.0,291.38,0.7,0.3,1.38,291.38,291.15,302.15,298.38,299.23,297.25,291.38,1.0,0.8,0.45,0.45,0.55,0.45,4.18,1.69,2.49,0.74,0.78,0.78,0.0,315.55,316.13,59037.0,0.0,6419.76,1.0,284.33,289.98,301.39,304.55,293.15,293.15,283.15,17334.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11131.38,0.0,662.23,2275.33,0.0,1707.78,0.7,1.0,0.0,3.0,1.0,0.0
18176700.0,297.27,297.15,293.15,0.0,0.0,291.35,0.97,0.83,0.75,297.24,297.15,293.15,0.0,0.0,291.35,0.86,0.59,0.56,297.2,297.15,293.15,0.0,0.0,291.35,0.86,0.59,0.42,297.22,297.15,293.15,0.0,0.0,291.35,0.78,0.44,0.42,296.93,297.15,293.15,0.0,0.0,291.35,0.69,0.3,1.38,291.35,291.15,302.28,298.38,299.25,297.24,291.35,1.0,0.82,0.45,0.45,0.55,0.45,4.24,1.69,2.55,0.73,0.79,0.79,0.0,327.74,328.28,59889.12,0.0,6744.16,1.0,284.32,289.95,301.39,304.6,293.15,293.15,283.15,17431.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11245.02,0.0,696.18,2275.33,0.0,1750.64,0.72,1.0,0.0,3.0,1.0,0.0
18177000.0,297.25,297.15,293.15,0.0,0.0,291.33,0.97,0.85,0.76,297.24,297.15,293.15,0.0,0.0,291.33,0.86,0.61,0.58,297.19,297.15,293.15,0.0,0.0,291.33,0.86,0.6,0.42,297.2,297.15,293.15,0.0,0.0,291.33,0.78,0.45,0.43,296.92,297.15,293.15,0.0,0.0,291.33,0.69,0.3,1.38,291.33,291.15,302.41,298.37,299.27,297.23,291.33,1.0,0.83,0.44,0.44,0.56,0.44,4.3,1.69,2.61,0.72,0.79,0.79,0.0,340.04,340.53,60543.66,0.0,7046.78,1.0,284.32,289.91,301.38,304.62,293.15,293.15,283.15,17522.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11332.15,0.0,725.79,2275.33,0.0,1783.69,0.73,1.0,0.0,3.0,1.0,0.0
18177300.0,297.24,297.15,293.15,0.0,0.0,291.3,0.97,0.87,0.78,297.23,297.15,293.15,0.0,0.0,291.3,0.86,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.3,0.85,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.3,0.78,0.45,0.44,296.91,297.15,293.15,0.0,0.0,291.3,0.68,0.3,1.39,291.3,291.15,302.52,298.35,299.28,297.21,291.3,1.0,0.84,0.44,0.44,0.56,0.44,4.35,1.69,2.66,0.71,0.8,0.8,0.0,352.22,352.67,61019.69,0.0,7324.38,1.0,284.32,289.88,301.36,304.63,293.15,293.15,283.15,17609.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11394.63,0.0,750.86,2275.33,0.0,1811.0,0.74,1.0,0.0,3.0,1.0,0.0
18177600.0,297.22,297.15,293.15,0.0,0.0,291.28,0.97,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.28,0.86,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.28,0.85,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.28,0.78,0.46,0.44,296.91,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,302.63,298.33,299.29,297.2,291.28,1.0,0.85,0.43,0.43,0.57,0.43,4.39,1.68,2.71,0.69,0.8,0.8,0.0,364.14,364.54,61337.99,0.0,7577.0,1.0,284.31,289.85,301.33,304.62,293.15,293.15,283.15,17690.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11434.63,0.0,771.34,2275.33,0.0,1833.51,0.74,1.0,0.0,3.0,1.0,0.0
18177900.0,297.21,297.15,293.15,0.0,0.0,291.25,0.96,0.89,0.8,297.21,297.15,293.15,0.0,0.0,291.25,0.86,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.25,0.85,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.25,0.78,0.46,0.45,296.9,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,302.73,298.3,299.29,297.2,291.25,1.0,0.86,0.43,0.43,0.57,0.43,4.43,1.67,2.75,0.68,0.81,0.81,0.0,375.66,376.03,61520.07,0.0,7806.22,1.0,284.31,289.81,301.3,304.6,293.15,293.15,283.15,17764.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11454.79,0.0,787.34,2275.33,0.0,1851.84,0.75,1.0,0.0,3.0,1.0,0.0
18178200.0,297.2,297.15,293.15,0.0,0.0,291.23,0.96,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.23,0.86,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.23,0.77,0.47,0.45,296.89,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,302.82,298.26,299.3,297.19,291.23,1.0,0.87,0.43,0.43,0.57,0.43,4.46,1.67,2.79,0.66,0.81,0.81,0.0,386.72,387.05,61587.7,0.0,8014.38,1.0,284.31,289.78,301.26,304.57,293.15,293.15,283.15,17831.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11458.04,0.0,799.17,2275.33,0.0,1866.58,0.75,1.0,0.0,3.0,1.0,0.0
18178500.0,297.19,297.15,293.15,0.0,0.0,291.21,0.96,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.21,0.86,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.21,0.77,0.47,0.45,296.89,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.9,298.22,299.3,297.18,291.21,1.0,0.87,0.42,0.42,0.58,0.42,4.48,1.66,2.82,0.65,0.81,0.81,0.0,397.25,397.55,61561.15,0.0,8203.98,1.0,284.3,289.76,301.22,304.52,293.15,293.15,283.15,17889.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11447.25,0.0,807.2,2275.33,0.0,1878.21,0.75,1.0,0.0,3.0,1.0,0.0
18178800.0,297.18,297.15,293.15,0.0,0.0,291.19,0.95,0.91,0.82,297.2,297.15,293.15,0.0,0.0,291.19,0.86,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.19,0.77,0.47,0.46,296.88,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,302.96,298.17,299.31,297.18,291.19,1.0,0.88,0.42,0.42,0.58,0.42,4.51,1.65,2.85,0.64,0.81,0.81,0.0,407.21,407.48,61458.17,0.0,8377.16,1.0,284.3,289.73,301.17,304.47,293.15,293.15,283.15,17940.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11425.05,0.0,811.82,2275.33,0.0,1887.04,0.76,1.0,0.0,3.0,1.0,0.0
18179100.0,297.18,297.15,293.15,0.0,0.0,291.17,0.96,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.46,296.87,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.02,298.12,299.31,297.17,291.17,1.0,0.88,0.42,0.42,0.58,0.42,4.52,1.65,2.88,0.63,0.81,0.81,0.0,409.92,410.0,61286.0,0.0,8474.37,1.0,284.29,289.71,301.13,304.42,293.15,293.15,283.15,17989.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11393.12,0.0,813.52,2275.33,0.0,1893.4,0.76,1.0,0.0,3.0,1.0,0.0
18179400.0,297.17,297.15,293.15,0.0,0.0,291.15,0.96,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.15,0.86,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.46,296.87,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,303.08,298.08,299.31,297.17,291.15,1.0,0.89,0.41,0.41,0.59,0.41,4.54,1.64,2.9,0.62,0.81,0.81,0.0,409.92,410.0,61061.59,0.0,8539.93,1.0,284.29,289.69,301.08,304.36,293.15,293.15,283.15,18027.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11353.62,0.0,812.3,2275.33,0.0,1896.96,0.76,1.0,0.0,3.0,1.0,0.0
18179700.0,297.17,297.15,293.15,0.0,0.0,291.14,0.96,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.14,0.87,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.46,296.87,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.12,298.03,299.31,297.17,291.14,1.0,0.89,0.41,0.41,0.59,0.41,4.55,1.63,2.92,0.61,0.81,0.81,0.0,409.93,410.0,60811.79,0.0,8602.02,1.0,284.29,289.68,301.03,304.3,293.15,293.15,283.15,18056.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11310.58,0.0,809.06,2275.33,0.0,1898.64,0.76,1.0,0.0,3.0,1.0,0.0
18180000.0,297.16,297.15,293.15,0.0,0.0,291.13,0.96,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.13,0.87,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.47,296.86,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.15,297.99,299.3,297.17,291.13,1.0,0.89,0.41,0.41,0.59,0.41,4.57,1.62,2.94,0.6,0.81,0.81,0.0,409.93,410.0,60553.27,0.0,8662.54,1.0,284.28,289.66,300.99,304.24,293.15,293.15,283.15,18075.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11266.59,0.0,804.5,2275.33,0.0,1898.79,0.75,1.0,0.0,3.0,1.0,0.0
18180300.0,297.16,297.15,293.15,0.0,0.0,291.13,0.96,0.93,0.83,297.21,297.15,293.15,0.0,0.0,291.13,0.88,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.47,296.86,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.17,297.95,299.29,297.17,291.13,1.0,0.89,0.41,0.41,0.59,0.41,4.58,1.62,2.96,0.59,0.8,0.8,0.0,409.93,410.0,60304.48,0.0,8722.75,1.0,284.28,289.65,300.95,304.19,293.15,293.15,283.15,18086.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11224.86,0.0,799.14,2275.33,0.0,1896.9,0.75,1.0,0.0,3.0,1.0,0.0
18180600.0,297.15,297.15,293.15,0.0,0.0,291.12,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.12,0.88,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.47,296.86,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,303.17,297.92,299.28,297.17,291.12,1.0,0.89,0.41,0.41,0.59,0.41,4.6,1.61,2.98,0.58,0.8,0.8,0.0,409.93,410.0,60082.67,0.0,8783.77,1.0,284.28,289.65,300.92,304.14,293.15,293.15,283.15,18088.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11188.43,0.0,793.54,2275.33,0.0,1893.53,0.75,1.0,0.0,3.0,1.0,0.0
18180900.0,297.15,297.15,293.15,0.0,0.0,291.12,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.12,0.89,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.47,296.86,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,303.15,297.9,299.26,297.17,291.12,1.0,0.9,0.41,0.41,0.59,0.41,4.61,1.61,3.0,0.57,0.8,0.8,0.0,409.93,410.0,59893.58,0.0,8846.21,1.0,284.28,289.65,300.89,304.11,293.15,293.15,283.15,18084.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11157.99,0.0,788.16,2275.33,0.0,1889.22,0.75,1.0,0.0,3.0,1.0,0.0
18181200.0,297.15,297.15,293.15,0.0,0.0,291.13,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.13,0.89,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.47,296.86,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.13,297.88,299.24,297.17,291.13,1.0,0.9,0.4,0.4,0.6,0.4,4.63,1.61,3.02,0.56,0.8,0.8,0.0,409.92,410.0,59745.17,0.0,8910.49,1.0,284.28,289.64,300.88,304.09,293.15,293.15,283.15,18074.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11134.61,0.0,783.37,2275.33,0.0,1884.85,0.75,1.0,0.0,3.0,1.0,0.0
18181500.0,297.15,297.15,293.15,0.0,0.0,291.13,0.96,0.93,0.83,297.21,297.15,293.15,0.0,0.0,291.13,0.9,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.48,296.86,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.1,297.87,299.22,297.17,291.13,1.0,0.9,0.4,0.4,0.6,0.4,4.64,1.6,3.04,0.56,0.8,0.8,0.0,409.92,410.0,59637.48,0.0,8976.47,1.0,284.28,289.65,300.87,304.07,293.15,293.15,283.15,18060.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11118.15,0.0,779.38,2275.33,0.0,1880.24,0.75,1.0,0.0,3.0,1.0,0.0
18181800.0,297.14,297.15,293.15,0.0,0.0,291.13,0.96,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.13,0.9,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.48,296.86,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.07,297.87,299.2,297.17,291.13,1.0,0.9,0.4,0.4,0.6,0.4,4.66,1.6,3.05,0.55,0.8,0.8,0.0,409.92,410.0,59575.6,0.0,9044.08,1.0,284.28,289.65,300.87,304.06,293.15,293.15,283.15,18043.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11109.34,0.0,776.46,2275.33,0.0,1876.01,0.74,1.0,0.0,3.0,1.0,0.0
18182100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.14,0.91,0.78,0.75,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.14,0.79,0.5,0.48,296.85,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.04,297.87,299.19,297.17,291.14,1.0,0.9,0.4,0.4,0.6,0.4,4.67,1.6,3.07,0.55,0.8,0.8,0.0,409.92,410.0,59557.18,0.0,9112.91,1.0,284.28,289.65,300.87,304.07,293.15,293.15,283.15,18024.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11107.75,0.0,774.68,2275.33,0.0,1871.87,0.74,1.0,0.0,3.0,1.0,0.0
18182400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.14,0.91,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.03,297.88,299.17,297.17,291.14,1.0,0.9,0.4,0.4,0.6,0.4,4.69,1.6,3.09,0.54,0.8,0.8,0.0,409.92,410.0,59585.73,0.0,9182.54,1.0,284.28,289.65,300.88,304.08,293.15,293.15,283.15,18003.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11113.93,0.0,774.22,2275.33,0.0,1868.31,0.74,1.0,0.0,3.0,1.0,0.0
18182700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.15,0.92,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.02,297.9,299.16,297.17,291.15,1.0,0.91,0.4,0.4,0.6,0.4,4.7,1.59,3.11,0.54,0.8,0.8,0.0,409.92,410.0,59658.11,0.0,9252.43,1.0,284.28,289.66,300.9,304.1,293.15,293.15,283.15,17981.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11127.37,0.0,775.06,2275.33,0.0,1864.93,0.74,1.0,0.0,3.0,1.0,0.0
18183000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.96,0.91,0.83,297.22,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.04,297.92,299.16,297.17,291.16,1.0,0.91,0.39,0.39,0.61,0.39,4.72,1.59,3.12,0.53,0.8,0.8,0.0,409.92,410.0,59776.3,0.0,9322.09,1.0,284.28,289.66,300.92,304.13,293.15,293.15,283.15,17958.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11148.42,0.0,777.31,2275.33,0.0,1862.08,0.74,1.0,0.0,3.0,1.0,0.0
18183300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.96,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.17,0.93,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.08,297.95,299.16,297.17,291.17,1.0,0.91,0.39,0.39,0.61,0.39,4.73,1.59,3.14,0.53,0.8,0.8,0.0,409.92,410.0,59938.26,0.0,9390.73,1.0,284.28,289.67,300.95,304.16,293.15,293.15,283.15,17934.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11176.89,0.0,781.04,2275.33,0.0,1859.73,0.75,1.0,0.0,3.0,1.0,0.0
18183600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.96,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.17,0.94,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.8,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.99,299.18,297.17,291.17,1.0,0.91,0.39,0.39,0.61,0.39,4.75,1.59,3.16,0.52,0.8,0.8,0.0,409.93,410.0,60138.74,0.0,9455.76,1.0,284.28,289.67,300.99,304.21,293.15,293.15,283.15,17912.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11212.13,0.0,786.16,2275.33,0.0,1857.68,0.75,1.0,0.0,3.0,1.0,0.0
18183900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.18,0.94,0.86,0.81,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.8,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.23,298.02,299.2,297.17,291.18,1.0,0.91,0.39,0.39,0.61,0.39,4.76,1.59,3.17,0.52,0.81,0.81,0.0,409.93,410.0,60365.82,0.0,9516.34,1.0,284.29,289.68,301.02,304.26,293.15,293.15,283.15,17894.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11251.93,0.0,792.6,2275.33,0.0,1857.23,0.75,1.0,0.0,3.0,1.0,0.0
18184200.0,297.12,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.19,0.95,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.32,298.06,299.22,297.17,291.19,1.0,0.92,0.39,0.39,0.61,0.39,4.77,1.59,3.19,0.51,0.81,0.81,0.0,409.94,410.0,60600.18,0.0,9572.63,1.0,284.29,289.68,301.06,304.3,293.15,293.15,283.15,17883.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11292.78,0.0,799.86,2275.33,0.0,1858.1,0.75,1.0,0.0,3.0,1.0,0.0
18184500.0,297.12,297.15,293.15,0.0,0.0,291.19,0.96,0.89,0.81,297.22,297.15,293.15,0.0,0.0,291.19,0.95,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.4,298.09,299.24,297.17,291.19,1.0,0.92,0.39,0.39,0.61,0.39,4.78,1.58,3.2,0.51,0.81,0.81,0.0,409.94,410.0,60836.01,0.0,9624.46,1.0,284.29,289.68,301.09,304.35,293.15,293.15,283.15,17876.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11333.87,0.0,807.63,2275.33,0.0,1859.42,0.75,1.0,0.0,3.0,1.0,0.0
18184800.0,297.11,297.15,293.15,0.0,0.0,291.19,0.95,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.48,298.13,299.26,297.16,291.19,1.0,0.92,0.39,0.39,0.61,0.39,4.79,1.58,3.21,0.5,0.81,0.81,0.0,409.95,410.0,61069.55,0.0,9671.4,1.0,284.29,289.68,301.13,304.4,293.15,293.15,283.15,17873.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11374.71,0.0,815.72,2275.33,0.0,1860.89,0.76,1.0,0.0,3.0,1.0,0.0
18185100.0,297.11,297.15,293.15,0.0,0.0,291.19,0.95,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.19,0.96,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.57,298.16,299.28,297.16,291.19,1.0,0.92,0.39,0.39,0.61,0.39,4.8,1.58,3.22,0.5,0.81,0.81,0.0,409.95,410.0,61298.29,0.0,9713.49,1.0,284.29,289.68,301.16,304.44,293.15,293.15,283.15,17872.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11414.94,0.0,823.95,2275.33,0.0,1862.41,0.76,1.0,0.0,3.0,1.0,0.0
18185400.0,297.11,297.15,293.15,0.0,0.0,291.19,0.95,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.19,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.65,298.19,299.3,297.16,291.19,1.0,0.92,0.39,0.39,0.61,0.39,4.81,1.58,3.23,0.5,0.82,0.82,0.0,409.96,410.0,61520.46,0.0,9750.68,1.0,284.29,289.67,301.19,304.49,293.15,293.15,283.15,17872.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11454.29,0.0,832.22,2275.33,0.0,1863.85,0.76,1.0,0.0,3.0,1.0,0.0
18185700.0,297.1,297.15,293.15,0.0,0.0,291.19,0.95,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.19,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.73,298.22,299.32,297.16,291.19,1.0,0.92,0.39,0.39,0.61,0.39,4.82,1.58,3.24,0.49,0.82,0.82,0.0,409.96,410.0,61736.09,0.0,9783.83,1.0,284.29,289.67,301.22,304.53,293.15,293.15,283.15,17874.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11492.74,0.0,840.45,2275.33,0.0,1865.23,0.77,1.0,0.0,3.0,1.0,0.0
18186000.0,297.1,297.15,293.15,0.0,0.0,291.19,0.94,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.19,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.51,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.82,298.25,299.34,297.16,291.19,1.0,0.92,0.38,0.38,0.62,0.38,4.82,1.58,3.25,0.49,0.82,0.82,0.0,409.97,410.0,61945.43,0.0,9813.67,1.0,284.29,289.67,301.25,304.57,293.15,293.15,283.15,17876.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11530.26,0.0,848.59,2275.33,0.0,1866.5,0.77,1.0,0.0,3.0,1.0,0.0
18186300.0,297.1,297.15,293.15,0.0,0.0,291.19,0.94,0.85,0.76,297.22,297.15,293.15,0.0,0.0,291.19,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.9,298.28,299.36,297.16,291.19,1.0,0.92,0.38,0.38,0.62,0.38,4.83,1.57,3.26,0.49,0.82,0.82,0.0,409.97,410.0,62150.03,0.0,9841.57,1.0,284.29,289.67,301.28,304.61,293.15,293.15,283.15,17878.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11567.03,0.0,856.64,2275.33,0.0,1867.76,0.77,1.0,0.0,3.0,1.0,0.0
18186600.0,297.1,297.15,293.15,0.0,0.0,291.19,0.94,0.84,0.76,297.22,297.15,293.15,0.0,0.0,291.19,0.98,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.98,298.31,299.39,297.16,291.19,1.0,0.92,0.38,0.38,0.62,0.38,4.84,1.57,3.26,0.48,0.83,0.83,0.0,409.97,410.0,62350.91,0.0,9868.53,1.0,284.29,289.66,301.31,304.65,293.15,293.15,283.15,17880.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11603.15,0.0,864.62,2275.33,0.0,1868.99,0.77,1.0,0.0,3.0,1.0,0.0
18186900.0,297.1,297.15,293.15,0.0,0.0,291.19,0.93,0.83,0.75,297.22,297.15,293.15,0.0,0.0,291.19,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.07,298.34,299.41,297.16,291.19,1.0,0.92,0.38,0.38,0.62,0.38,4.84,1.57,3.27,0.48,0.83,0.83,0.0,409.97,410.0,62549.52,0.0,9895.54,1.0,284.29,289.66,301.34,304.69,293.15,293.15,283.15,17881.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11638.81,0.0,872.53,2275.33,0.0,1870.3,0.78,1.0,0.0,3.0,1.0,0.0
18187200.0,297.1,297.15,293.15,0.0,0.0,291.19,0.93,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.19,0.99,0.99,0.94,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.15,298.36,299.43,297.16,291.19,1.0,0.93,0.38,0.38,0.62,0.38,4.85,1.57,3.28,0.48,0.83,0.83,0.0,409.97,410.0,62747.14,0.0,9923.7,1.0,284.29,289.66,301.36,304.72,293.15,293.15,283.15,17882.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11674.12,0.0,880.43,2275.33,0.0,1871.63,0.78,1.0,0.0,3.0,1.0,0.0
18187500.0,297.1,297.15,293.15,0.0,0.0,291.19,0.93,0.81,0.73,297.21,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.23,298.38,299.45,297.15,291.19,1.0,0.93,0.38,0.38,0.62,0.38,4.85,1.57,3.28,0.48,0.83,0.83,0.0,410.03,410.0,62875.3,0.0,9920.91,1.0,284.29,289.65,301.39,304.75,293.15,293.15,283.15,17903.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11700.97,0.0,887.49,2275.33,0.0,1872.79,0.78,1.0,0.0,3.0,1.0,0.0
18187800.0,297.1,297.15,293.15,0.0,0.0,291.18,0.92,0.8,0.73,297.21,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.32,298.4,299.48,297.15,291.18,1.0,0.92,0.38,0.38,0.62,0.38,4.84,1.56,3.27,0.47,0.83,0.83,0.0,410.05,410.0,62940.52,0.0,9874.87,1.0,284.29,289.65,301.4,304.78,293.15,293.15,283.15,17930.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11718.02,0.0,892.72,2275.33,0.0,1872.46,0.78,1.0,0.0,3.0,1.0,0.0
18188100.0,297.1,297.15,293.15,0.0,0.0,291.17,0.92,0.8,0.72,297.22,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.4,298.42,299.5,297.16,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.83,1.56,3.27,0.47,0.83,0.83,0.0,410.04,410.0,62995.92,0.0,9835.96,1.0,284.29,289.64,301.42,304.8,293.15,293.15,283.15,17945.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11731.87,0.0,896.63,2275.33,0.0,1871.72,0.78,1.0,0.0,3.0,1.0,0.0
18188400.0,297.11,297.15,293.15,0.0,0.0,291.17,0.91,0.79,0.71,297.22,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.48,298.43,299.53,297.17,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.82,1.56,3.27,0.47,0.83,0.83,0.0,410.03,410.0,63051.97,0.0,9808.91,1.0,284.29,289.64,301.43,304.81,293.15,293.15,283.15,17953.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11744.41,0.0,899.91,2275.33,0.0,1871.42,0.78,1.0,0.0,3.0,1.0,0.0
18188700.0,297.11,297.15,293.15,0.0,0.0,291.17,0.91,0.78,0.71,297.23,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.57,298.44,299.57,297.17,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.82,1.56,3.26,0.47,0.83,0.83,0.0,410.01,410.0,63112.31,0.0,9792.91,1.0,284.29,289.64,301.44,304.83,293.15,293.15,283.15,17957.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11756.46,0.0,902.89,2275.33,0.0,1871.61,0.78,1.0,0.0,3.0,1.0,0.0
18189000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.91,0.78,0.7,297.24,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.65,298.45,299.6,297.18,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.82,1.55,3.26,0.47,0.84,0.84,0.0,410.0,410.0,63180.47,0.0,9787.59,1.0,284.29,289.64,301.45,304.84,293.15,293.15,283.15,17957.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11768.79,0.0,905.79,2275.33,0.0,1872.19,0.79,1.0,0.0,3.0,1.0,0.0
18189300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.91,0.77,0.7,297.25,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.73,298.46,299.63,297.18,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.82,1.55,3.26,0.47,0.84,0.84,0.0,409.99,410.0,63258.75,0.0,9791.6,1.0,284.29,289.64,301.46,304.85,293.15,293.15,283.15,17955.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11782.04,0.0,908.81,2275.33,0.0,1873.11,0.79,1.0,0.0,3.0,1.0,0.0
18189600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.91,0.77,0.69,297.26,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.82,298.47,299.65,297.19,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.82,1.55,3.27,0.47,0.84,0.84,0.0,409.98,410.0,63349.15,0.0,9803.92,1.0,284.29,289.64,301.47,304.86,293.15,293.15,283.15,17951.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11796.78,0.0,912.06,2275.33,0.0,1874.25,0.79,1.0,0.0,3.0,1.0,0.0
