time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.76,0.69,297.27,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.53,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.9,298.48,299.68,297.19,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.83,1.55,3.27,0.47,0.84,0.84,0.0,409.98,410.0,63453.73,0.0,9823.62,1.0,284.29,289.64,301.48,304.88,293.15,293.15,283.15,17946.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11813.62,0.0,915.67,2275.33,0.0,1875.48,0.79,1.0,0.0,3.0,1.0,0.0
18190200.0,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.76,0.69,297.28,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.98,298.49,299.71,297.2,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.83,1.56,3.28,0.47,0.84,0.84,0.0,409.97,410.0,63575.38,0.0,9850.05,1.0,284.29,289.64,301.49,304.89,293.15,293.15,283.15,17939.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11833.27,0.0,919.78,2275.33,0.0,1876.75,0.79,1.0,0.0,3.0,1.0,0.0
18190500.0,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.76,0.69,297.29,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.07,298.5,299.74,297.2,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.84,1.56,3.28,0.47,0.84,0.84,0.0,409.96,410.0,63715.11,0.0,9881.87,1.0,284.29,289.64,301.5,304.92,293.15,293.15,283.15,17930.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11856.15,0.0,924.46,2275.33,0.0,1877.81,0.79,1.0,0.0,3.0,1.0,0.0
18190800.0,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.68,297.3,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.54,296.81,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,298.52,299.77,297.21,291.18,1.0,0.93,0.38,0.38,0.62,0.38,4.85,1.56,3.29,0.47,0.84,0.84,0.0,409.96,410.0,63875.89,0.0,9918.62,1.0,284.29,289.64,301.52,304.94,293.15,293.15,283.15,17920.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11883.0,0.0,929.84,2275.33,0.0,1878.58,0.79,1.0,0.0,3.0,1.0,0.0
18191100.0,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.75,0.68,297.32,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.55,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.2,298.53,299.79,297.23,291.19,1.0,0.93,0.38,0.38,0.62,0.38,4.86,1.56,3.3,0.47,0.85,0.85,0.0,409.9,410.0,64133.41,0.0,9998.09,1.0,284.3,289.65,301.53,304.97,293.15,293.15,283.15,17889.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.87,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11920.84,0.0,936.98,2275.33,0.0,1883.91,0.79,1.0,0.0,3.0,1.0,0.0
18191400.0,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.76,0.68,297.34,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.88,0.69,0.49,297.19,297.15,293.15,0.0,0.0,291.19,0.83,0.58,0.55,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.19,298.54,299.79,297.24,291.19,1.0,0.93,0.38,0.38,0.62,0.38,4.88,1.56,3.32,0.47,0.85,0.85,0.0,409.9,410.0,64355.76,0.0,10089.41,1.0,284.3,289.65,301.54,304.99,293.15,293.15,283.15,17882.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11952.71,0.0,945.27,2275.33,0.0,1892.65,0.8,1.0,0.0,3.0,1.0,0.0
18191700.0,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.76,0.68,297.35,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.88,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.58,0.56,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.13,298.54,299.77,297.24,291.19,1.0,0.93,0.38,0.38,0.62,0.38,4.9,1.57,3.33,0.46,0.85,0.85,0.0,409.91,410.0,64528.65,0.0,10177.03,1.0,284.3,289.64,301.54,305.0,293.15,293.15,283.15,17890.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11976.26,0.0,953.24,2275.33,0.0,1901.72,0.8,1.0,0.0,3.0,1.0,0.0
18192000.0,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.75,0.68,297.35,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.89,0.72,0.51,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.59,0.56,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.04,298.53,299.73,297.24,291.19,1.0,0.93,0.38,0.38,0.62,0.38,4.92,1.57,3.35,0.46,0.85,0.85,0.0,409.92,410.0,64646.82,0.0,10256.47,1.0,284.3,289.64,301.53,304.99,293.15,293.15,283.15,17907.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11990.71,0.0,960.18,2275.33,0.0,1910.37,0.8,1.0,0.0,3.0,1.0,0.0
18192300.0,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.68,297.35,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.9,0.73,0.52,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.57,296.84,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.92,298.51,299.69,297.24,291.18,1.0,0.94,0.38,0.38,0.62,0.38,4.93,1.57,3.36,0.46,0.85,0.85,0.0,409.93,410.0,64713.18,0.0,10327.37,1.0,284.29,289.63,301.51,304.98,293.15,293.15,283.15,17928.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11996.45,0.0,965.71,2275.33,0.0,1918.38,0.8,1.0,0.0,3.0,1.0,0.0
18192600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.52,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.57,296.84,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.77,298.49,299.64,297.24,291.17,1.0,0.94,0.38,0.38,0.62,0.38,4.94,1.57,3.37,0.46,0.85,0.85,0.0,409.93,410.0,64731.01,0.0,10389.98,1.0,284.29,289.62,301.49,304.96,293.15,293.15,283.15,17951.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11993.99,0.0,969.58,2275.33,0.0,1925.49,0.8,1.0,0.0,3.0,1.0,0.0
18192900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.91,0.76,0.53,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.57,296.84,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.63,298.47,299.58,297.24,291.17,1.0,0.94,0.38,0.38,0.62,0.38,4.95,1.57,3.38,0.46,0.85,0.85,0.0,409.94,410.0,64710.77,0.0,10446.24,1.0,284.29,289.61,301.47,304.94,293.15,293.15,283.15,17972.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11985.03,0.0,971.87,2275.33,0.0,1931.81,0.81,1.0,0.0,3.0,1.0,0.0
18193200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.67,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.91,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.58,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.48,298.44,299.53,297.23,291.16,1.0,0.94,0.37,0.37,0.63,0.37,4.96,1.57,3.4,0.45,0.85,0.85,0.0,409.94,410.0,64663.31,0.0,10498.76,1.0,284.29,289.61,301.45,304.91,293.15,293.15,283.15,17991.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11971.35,0.0,972.7,2275.33,0.0,1937.17,0.81,1.0,0.0,3.0,1.0,0.0
18193500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.15,0.92,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.58,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.35,298.42,299.49,297.23,291.15,1.0,0.94,0.37,0.37,0.63,0.37,4.97,1.57,3.41,0.45,0.85,0.85,0.0,409.95,410.0,64602.68,0.0,10549.55,1.0,284.29,289.6,301.42,304.88,293.15,293.15,283.15,18005.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11955.42,0.0,972.46,2275.33,0.0,1941.63,0.81,1.0,0.0,3.0,1.0,0.0
18193800.0,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.15,0.93,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.25,298.39,299.45,297.23,291.15,1.0,0.94,0.37,0.37,0.63,0.37,4.98,1.57,3.42,0.45,0.85,0.85,0.0,409.95,410.0,64543.84,0.0,10600.36,1.0,284.29,289.6,301.4,304.86,293.15,293.15,283.15,18013.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11939.88,0.0,971.55,2275.33,0.0,1945.09,0.8,1.0,0.0,3.0,1.0,0.0
18194100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.15,0.93,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.18,298.38,299.42,297.24,291.15,1.0,0.94,0.37,0.37,0.63,0.37,5.0,1.57,3.43,0.45,0.85,0.85,0.0,409.94,410.0,64501.23,0.0,10653.11,1.0,284.29,289.6,301.38,304.83,293.15,293.15,283.15,18015.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11927.3,0.0,970.46,2275.33,0.0,1947.38,0.8,1.0,0.0,3.0,1.0,0.0
18194400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.73,0.66,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,298.36,299.41,297.24,291.15,1.0,0.95,0.37,0.37,0.63,0.37,5.01,1.57,3.44,0.44,0.85,0.85,0.0,409.94,410.0,64494.12,0.0,10709.94,1.0,284.29,289.6,301.36,304.82,293.15,293.15,283.15,18008.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11921.08,0.0,969.75,2275.33,0.0,1948.85,0.8,1.0,0.0,3.0,1.0,0.0
18194700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.73,0.66,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.95,0.85,0.59,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.2,298.35,299.42,297.24,291.15,1.0,0.95,0.37,0.37,0.63,0.37,5.02,1.57,3.45,0.44,0.85,0.85,0.0,409.93,410.0,64532.77,0.0,10772.21,1.0,284.29,289.6,301.35,304.81,293.15,293.15,283.15,17994.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11922.37,0.0,969.89,2275.33,0.0,1950.31,0.8,1.0,0.0,3.0,1.0,0.0
18195000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.16,0.96,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.59,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.32,298.35,299.46,297.24,291.16,1.0,0.95,0.37,0.37,0.63,0.37,5.03,1.57,3.46,0.44,0.85,0.85,0.0,409.92,410.0,64622.32,0.0,10841.93,1.0,284.29,289.61,301.35,304.81,293.15,293.15,283.15,17976.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11931.06,0.0,971.36,2275.33,0.0,1953.64,0.8,1.0,0.0,3.0,1.0,0.0
18195300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.16,0.96,0.88,0.62,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.51,298.34,299.51,297.25,291.16,1.0,0.95,0.37,0.37,0.63,0.37,5.05,1.57,3.48,0.44,0.85,0.85,0.0,409.92,410.0,64749.86,0.0,10919.06,1.0,284.29,289.61,301.34,304.81,293.15,293.15,283.15,17957.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11944.84,0.0,974.12,2275.33,0.0,1958.91,0.81,1.0,0.0,3.0,1.0,0.0
18195600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.97,0.9,0.63,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.74,298.34,299.58,297.25,291.17,1.0,0.95,0.37,0.37,0.63,0.37,5.06,1.57,3.49,0.43,0.86,0.86,0.0,409.91,410.0,64901.97,0.0,11003.02,1.0,284.29,289.61,301.34,304.81,293.15,293.15,283.15,17942.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11961.33,0.0,978.08,2275.33,0.0,1966.26,0.81,1.0,0.0,3.0,1.0,0.0
18195900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.98,0.92,0.64,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.6,296.84,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.0,298.33,299.66,297.25,291.17,1.0,0.96,0.37,0.37,0.63,0.37,5.08,1.57,3.51,0.43,0.86,0.86,0.0,409.91,410.0,65060.42,0.0,11091.36,1.0,284.29,289.62,301.33,304.81,293.15,293.15,283.15,17932.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11977.66,0.0,982.83,2275.33,0.0,1975.45,0.81,1.0,0.0,3.0,1.0,0.0
18196200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.72,0.66,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.18,0.98,0.94,0.65,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.6,296.84,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.27,298.31,299.74,297.25,291.18,1.0,0.96,0.37,0.37,0.63,0.37,5.1,1.57,3.52,0.43,0.86,0.86,0.0,409.91,410.0,65210.39,0.0,11181.79,1.0,284.29,289.62,301.31,304.8,293.15,293.15,283.15,17929.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11991.55,0.0,987.93,2275.33,0.0,1985.79,0.81,1.0,0.0,3.0,1.0,0.0
18196500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.72,0.66,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.18,0.99,0.96,0.67,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.6,296.84,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.54,298.29,299.81,297.25,291.18,1.0,0.96,0.37,0.37,0.63,0.37,5.12,1.58,3.54,0.42,0.86,0.86,0.0,409.91,410.0,65341.21,0.0,11272.02,1.0,284.29,289.62,301.29,304.79,293.15,293.15,283.15,17932.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12001.81,0.0,992.94,2275.33,0.0,1996.63,0.81,1.0,0.0,3.0,1.0,0.0
18196800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.68,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.78,298.27,299.88,297.25,291.17,1.0,0.96,0.37,0.37,0.63,0.37,5.13,1.58,3.56,0.42,0.86,0.86,0.0,409.91,410.0,65443.63,0.0,11359.77,1.0,284.29,289.62,301.27,304.77,293.15,293.15,283.15,17939.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12007.72,0.0,997.45,2275.33,0.0,2006.76,0.81,1.0,0.0,3.0,1.0,0.0
18197100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.69,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.98,298.25,299.93,297.25,291.17,1.0,0.96,0.36,0.36,0.64,0.36,5.15,1.58,3.57,0.42,0.86,0.86,0.0,409.92,410.0,65519.01,0.0,11441.99,1.0,284.29,289.62,301.25,304.76,293.15,293.15,283.15,17949.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12010.47,0.0,1001.37,2275.33,0.0,2015.17,0.81,1.0,0.0,3.0,1.0,0.0
18197400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,306.12,298.23,299.97,297.25,291.16,1.0,0.97,0.36,0.36,0.64,0.36,5.15,1.57,3.58,0.41,0.86,0.86,0.0,409.99,410.0,65524.95,0.0,11470.95,1.0,284.29,289.61,301.23,304.74,293.15,293.15,283.15,17972.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12006.53,0.0,1004.05,2275.33,0.0,2019.62,0.81,1.0,0.0,3.0,1.0,0.0
18197700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,306.18,298.22,299.98,297.25,291.16,1.0,0.97,0.36,0.36,0.64,0.36,5.16,1.57,3.58,0.41,0.86,0.86,0.0,409.99,410.0,65493.13,0.0,11480.76,1.0,284.29,289.6,301.22,304.73,293.15,293.15,283.15,17991.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12000.52,0.0,1005.03,2275.33,0.0,2019.17,0.81,1.0,0.0,3.0,1.0,0.0
18198000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,306.15,298.23,299.97,297.25,291.15,1.0,0.97,0.36,0.36,0.64,0.36,5.16,1.57,3.59,0.41,0.86,0.86,0.0,410.0,410.0,65447.68,0.0,11485.94,1.0,284.29,289.6,301.23,304.73,293.15,293.15,283.15,18003.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11996.7,0.0,1004.96,2275.33,0.0,2014.23,0.81,1.0,0.0,3.0,1.0,0.0
18198300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.72,0.65,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,306.05,298.23,299.93,297.25,291.15,1.0,0.97,0.36,0.36,0.64,0.36,5.16,1.57,3.59,0.41,0.86,0.86,0.0,410.0,410.0,65360.52,0.0,11486.11,1.0,284.29,289.6,301.23,304.72,293.15,293.15,283.15,18020.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11986.53,0.0,1003.89,2275.33,0.0,2014.46,0.81,1.0,0.0,3.0,1.0,0.0
18198600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.71,0.65,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.13,291.15,305.91,298.2,299.89,297.25,291.13,1.0,0.97,0.36,0.36,0.64,0.36,5.16,1.56,3.59,0.4,0.86,0.86,0.0,410.01,410.0,65185.1,0.0,11479.59,1.0,284.29,289.59,301.2,304.69,293.15,293.15,283.15,18052.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11956.23,0.0,1000.66,2275.33,0.0,2020.63,0.81,1.0,0.0,3.0,1.0,0.0
18198900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.9,0.71,0.64,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,305.75,298.15,299.84,297.25,291.12,1.0,0.96,0.36,0.36,0.64,0.36,5.15,1.56,3.59,0.4,0.86,0.86,0.0,410.02,410.0,64921.1,0.0,11465.49,1.0,284.28,289.58,301.15,304.63,293.15,293.15,283.15,18094.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11907.33,0.0,994.6,2275.33,0.0,2028.27,0.81,1.0,0.0,3.0,1.0,0.0
18199200.0,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.71,0.64,297.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,305.57,298.09,299.78,297.25,291.1,1.0,0.96,0.36,0.36,0.64,0.36,5.15,1.56,3.59,0.4,0.85,0.85,0.0,410.03,410.0,64570.03,0.0,11443.06,1.0,284.28,289.57,301.09,304.56,293.15,293.15,283.15,18139.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11841.47,0.0,985.21,2275.33,0.0,2035.12,0.81,1.0,0.0,3.0,1.0,0.0
18199500.0,297.12,297.15,293.15,0.0,0.0,291.09,0.89,0.7,0.63,297.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.94,297.34,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.09,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,305.38,298.02,299.71,297.24,291.09,1.0,0.96,0.36,0.36,0.64,0.36,5.14,1.56,3.59,0.4,0.85,0.85,0.0,410.03,410.0,64148.11,0.0,11413.08,1.0,284.28,289.56,301.02,304.46,293.15,293.15,283.15,18183.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11762.83,0.0,972.73,2275.33,0.0,2040.87,0.81,1.0,0.0,3.0,1.0,0.0
18199800.0,297.12,297.15,293.15,0.0,0.0,291.07,0.89,0.69,0.63,297.3,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.07,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,305.17,297.94,299.65,297.24,291.07,1.0,0.96,0.36,0.36,0.64,0.36,5.14,1.55,3.58,0.4,0.84,0.84,0.0,410.04,410.0,63667.27,0.0,11375.83,1.0,284.28,289.55,300.94,304.36,293.15,293.15,283.15,18223.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11674.55,0.0,957.24,2275.33,0.0,2044.13,0.8,1.0,0.0,3.0,1.0,0.0
18200100.0,297.11,297.15,293.15,0.0,0.0,291.06,0.88,0.69,0.62,297.28,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.06,0.87,0.65,0.62,296.81,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,304.97,297.86,299.58,297.23,291.06,1.0,0.96,0.36,0.36,0.64,0.36,5.13,1.55,3.58,0.4,0.84,0.84,0.0,410.05,410.0,63149.76,0.0,11332.75,1.0,284.27,289.55,300.86,304.25,293.15,293.15,283.15,18256.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11581.42,0.0,939.43,2275.33,0.0,2044.55,0.8,1.0,0.0,3.0,1.0,0.0
18200400.0,297.11,297.15,293.15,0.0,0.0,291.05,0.88,0.68,0.62,297.26,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.05,0.86,0.64,0.61,296.81,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,304.77,297.79,299.52,297.23,291.05,1.0,0.96,0.36,0.36,0.64,0.36,5.12,1.55,3.57,0.4,0.83,0.83,0.0,410.05,410.0,62618.88,0.0,11285.16,1.0,284.27,289.54,300.79,304.15,293.15,293.15,283.15,18279.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11488.19,0.0,920.11,2275.33,0.0,2041.57,0.79,1.0,0.0,3.0,1.0,0.0
18200700.0,297.11,297.15,293.15,0.0,0.0,291.05,0.88,0.67,0.61,297.25,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.05,0.86,0.64,0.61,296.8,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,304.58,297.73,299.46,297.23,291.05,1.0,0.96,0.36,0.36,0.64,0.36,5.11,1.55,3.56,0.4,0.83,0.83,0.0,410.05,410.0,62097.77,0.0,11234.24,1.0,284.27,289.55,300.73,304.06,293.15,293.15,283.15,18291.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11399.41,0.0,900.11,2275.33,0.0,2034.45,0.78,1.0,0.0,3.0,1.0,0.0
18201000.0,297.11,297.15,293.15,0.0,0.0,291.05,0.87,0.67,0.6,297.23,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.05,0.86,0.63,0.61,296.8,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,304.41,297.68,299.41,297.22,291.05,1.0,0.96,0.36,0.36,0.64,0.36,5.1,1.55,3.55,0.4,0.82,0.82,0.0,410.05,410.0,61615.45,0.0,11181.09,1.0,284.27,289.55,300.68,303.98,293.15,293.15,283.15,18287.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11320.62,0.0,880.41,2275.33,0.0,2023.37,0.78,1.0,0.0,3.0,1.0,0.0
18201300.0,297.11,297.15,293.15,0.0,0.0,291.05,0.87,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.05,0.86,0.63,0.6,296.8,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,304.27,297.65,299.36,297.22,291.05,1.0,0.96,0.36,0.36,0.64,0.36,5.09,1.54,3.54,0.4,0.82,0.82,0.0,410.06,410.0,61197.48,0.0,11127.09,1.0,284.27,289.56,300.65,303.93,293.15,293.15,283.15,18267.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.76,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11256.26,0.0,862.01,2275.33,0.0,2007.53,0.77,1.0,0.0,3.0,1.0,0.0
18201600.0,297.11,297.15,293.15,0.0,0.0,291.06,0.87,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.06,0.86,0.63,0.6,296.8,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,304.15,297.65,299.33,297.22,291.06,1.0,0.96,0.36,0.36,0.64,0.36,5.08,1.54,3.54,0.4,0.81,0.81,0.0,410.05,410.0,60877.71,0.0,11073.63,1.0,284.27,289.57,300.65,303.91,293.15,293.15,283.15,18230.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11212.39,0.0,846.02,2275.33,0.0,1987.62,0.77,1.0,0.0,3.0,1.0,0.0
18201900.0,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.85,0.62,0.6,296.8,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,304.06,297.67,299.3,297.22,291.08,1.0,0.95,0.36,0.36,0.64,0.36,5.07,1.54,3.53,0.4,0.81,0.81,0.0,410.05,410.0,60656.38,0.0,11021.96,1.0,284.27,289.59,300.66,303.91,293.15,293.15,283.15,18184.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11187.69,0.0,833.21,2275.33,0.0,1968.48,0.76,1.0,0.0,3.0,1.0,0.0
18202200.0,297.12,297.15,293.15,0.0,0.0,291.09,0.86,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,303.97,297.69,299.28,297.21,291.09,1.0,0.95,0.36,0.36,0.64,0.36,5.06,1.54,3.52,0.4,0.81,0.81,0.0,410.05,410.0,60507.27,0.0,10972.27,1.0,284.27,289.6,300.69,303.93,293.15,293.15,283.15,18142.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11175.28,0.0,823.46,2275.33,0.0,1952.68,0.76,1.0,0.0,3.0,1.0,0.0
18202500.0,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.64,0.58,297.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,303.9,297.73,299.25,297.21,291.1,1.0,0.95,0.36,0.36,0.64,0.36,5.05,1.54,3.51,0.4,0.81,0.81,0.0,410.05,410.0,60415.7,0.0,10923.79,1.0,284.27,289.61,300.72,303.96,293.15,293.15,283.15,18104.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11172.35,0.0,816.2,2275.33,0.0,1938.19,0.76,1.0,0.0,3.0,1.0,0.0
18202800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.63,0.57,297.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.61,0.59,296.79,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.82,297.76,299.23,297.21,291.12,1.0,0.95,0.36,0.36,0.64,0.36,5.04,1.54,3.5,0.4,0.81,0.81,0.0,410.05,410.0,60377.0,0.0,10876.07,1.0,284.28,289.62,300.76,303.99,293.15,293.15,283.15,18069.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11177.91,0.0,811.33,2275.33,0.0,1925.48,0.76,1.0,0.0,3.0,1.0,0.0
18203100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.57,297.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.76,297.8,299.21,297.2,291.13,1.0,0.95,0.36,0.36,0.64,0.36,5.03,1.54,3.49,0.41,0.81,0.81,0.0,410.05,410.0,60378.41,0.0,10828.36,1.0,284.28,289.63,300.8,304.03,293.15,293.15,283.15,18040.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11189.67,0.0,808.42,2275.33,0.0,1914.34,0.75,1.0,0.0,3.0,1.0,0.0
18203400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.56,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.69,297.84,299.19,297.2,291.14,1.0,0.95,0.37,0.37,0.63,0.37,5.02,1.54,3.48,0.41,0.81,0.81,0.0,410.06,410.0,60401.45,0.0,10773.41,1.0,284.28,289.64,300.84,304.08,293.15,293.15,283.15,18018.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11204.87,0.0,806.98,2275.33,0.0,1904.72,0.75,1.0,0.0,3.0,1.0,0.0
18203700.0,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.56,297.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.62,297.88,299.17,297.2,291.14,1.0,0.95,0.37,0.37,0.63,0.37,5.01,1.53,3.47,0.41,0.81,0.81,0.0,410.07,410.0,60430.71,0.0,10708.15,1.0,284.28,289.64,300.88,304.12,293.15,293.15,283.15,18004.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11220.91,0.0,806.54,2275.33,0.0,1896.44,0.75,1.0,0.0,3.0,1.0,0.0
18204000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.15,0.99,0.99,0.94,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.57,296.79,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.54,297.92,299.15,297.19,291.15,1.0,0.94,0.37,0.37,0.63,0.37,4.99,1.53,3.46,0.41,0.81,0.81,0.0,410.08,410.0,60455.33,0.0,10634.71,1.0,284.28,289.64,300.92,304.16,293.15,293.15,283.15,17997.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11235.71,0.0,806.63,2275.33,0.0,1889.52,0.75,1.0,0.0,3.0,1.0,0.0
18204300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.15,0.99,0.99,0.93,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.46,297.95,299.12,297.19,291.15,1.0,0.94,0.37,0.37,0.63,0.37,4.98,1.53,3.44,0.41,0.81,0.81,0.0,410.09,410.0,60463.61,0.0,10553.82,1.0,284.28,289.64,300.95,304.19,293.15,293.15,283.15,17997.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11247.12,0.0,806.8,2275.33,0.0,1884.02,0.75,1.0,0.0,3.0,1.0,0.0
18204600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.54,297.11,297.15,293.15,0.0,0.0,291.15,0.99,0.98,0.93,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.37,297.97,299.1,297.19,291.15,1.0,0.94,0.37,0.37,0.63,0.37,4.96,1.53,3.43,0.42,0.81,0.81,0.0,410.1,410.0,60440.88,0.0,10465.19,1.0,284.28,289.64,300.97,304.21,293.15,293.15,283.15,18005.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11252.44,0.0,806.57,2275.33,0.0,1879.57,0.75,1.0,0.0,3.0,1.0,0.0
18204900.0,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.14,0.99,0.97,0.92,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.56,296.78,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.27,297.99,299.07,297.18,291.14,1.0,0.94,0.37,0.37,0.63,0.37,4.94,1.53,3.41,0.42,0.81,0.81,0.0,410.1,410.0,60378.09,0.0,10370.15,1.0,284.28,289.64,300.99,304.22,293.15,293.15,283.15,18020.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11250.07,0.0,805.55,2275.33,0.0,1876.87,0.75,1.0,0.0,3.0,1.0,0.0
18205200.0,297.11,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.96,0.91,297.33,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.15,297.99,299.04,297.18,291.14,1.0,0.93,0.37,0.37,0.63,0.37,4.92,1.53,3.39,0.42,0.81,0.81,0.0,410.11,410.0,60259.07,0.0,10268.23,1.0,284.28,289.64,300.99,304.22,293.15,293.15,283.15,18042.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11237.08,0.0,803.18,2275.33,0.0,1875.41,0.75,1.0,0.0,3.0,1.0,0.0
18205500.0,297.11,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.13,0.98,0.95,0.9,297.32,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.02,298.01,299.0,297.17,291.13,1.0,0.93,0.37,0.37,0.63,0.37,4.89,1.52,3.37,0.42,0.8,0.8,0.0,410.13,410.0,60140.2,0.0,10156.53,1.0,284.28,289.63,301.0,304.23,293.15,293.15,283.15,18051.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11228.03,0.0,799.92,2275.33,0.0,1859.97,0.75,1.0,0.0,3.0,1.0,0.0
18205800.0,297.11,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.09,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.9,297.31,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.86,298.08,298.95,297.16,291.14,1.0,0.93,0.37,0.37,0.63,0.37,4.87,1.52,3.35,0.43,0.8,0.8,0.0,410.14,410.0,60111.74,0.0,10032.87,1.0,284.28,289.64,301.07,304.29,293.15,293.15,283.15,18026.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11244.98,0.0,797.69,2275.33,0.0,1832.32,0.75,1.0,0.0,3.0,1.0,0.0
18206100.0,297.1,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.15,0.97,0.93,0.88,297.3,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.7,298.18,298.9,297.16,291.15,1.0,0.92,0.37,0.37,0.63,0.37,4.84,1.52,3.32,0.43,0.81,0.81,0.0,410.15,410.0,60267.96,0.0,9901.46,1.0,284.28,289.65,301.17,304.39,293.15,293.15,283.15,17989.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11293.41,0.0,797.65,2275.33,0.0,1804.24,0.75,1.0,0.0,3.0,1.0,0.0
18206400.0,297.1,297.15,293.15,0.0,0.0,291.16,0.82,0.55,0.5,297.08,297.15,293.15,0.0,0.0,291.16,0.97,0.92,0.87,297.29,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.52,298.3,298.85,297.15,291.16,1.0,0.92,0.37,0.37,0.63,0.37,4.81,1.51,3.3,0.43,0.81,0.81,0.0,410.15,410.0,60550.56,0.0,9764.49,1.0,284.29,289.68,301.29,304.53,293.15,293.15,283.15,17953.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11364.29,0.0,800.07,2275.33,0.0,1780.49,0.75,1.0,0.0,3.0,1.0,0.0
18206700.0,297.1,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.5,297.08,297.15,293.15,0.0,0.0,291.17,0.96,0.91,0.86,297.28,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.34,298.43,298.79,297.15,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.78,1.51,3.27,0.44,0.81,0.81,0.0,410.16,410.0,60899.99,0.0,9623.82,1.0,284.29,289.7,301.43,304.68,293.15,293.15,283.15,17921.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11447.5,0.0,804.63,2275.33,0.0,1759.35,0.75,1.0,0.0,3.0,1.0,0.0
18207000.0,297.1,297.15,293.15,0.0,0.0,291.18,0.8,0.53,0.49,297.08,297.15,293.15,0.0,0.0,291.18,0.96,0.9,0.85,297.26,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.15,298.57,298.74,297.14,291.18,1.0,0.91,0.38,0.38,0.62,0.38,4.75,1.51,3.24,0.44,0.81,0.81,0.0,410.16,410.0,61283.81,0.0,9479.6,1.0,284.3,289.72,301.56,304.84,293.15,293.15,283.15,17898.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11536.48,0.0,810.86,2275.33,0.0,1741.91,0.76,1.0,0.0,3.0,1.0,0.0
18207300.0,297.1,297.15,293.15,0.0,0.0,291.18,0.8,0.53,0.48,297.08,297.15,293.15,0.0,0.0,291.18,0.95,0.88,0.84,297.25,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.18,0.8,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.96,298.7,298.68,297.14,291.18,1.0,0.91,0.38,0.38,0.62,0.38,4.72,1.51,3.21,0.45,0.81,0.81,0.0,410.17,410.0,61661.26,0.0,9331.91,1.0,284.3,289.74,301.69,304.99,293.15,293.15,283.15,17888.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11623.41,0.0,817.88,2275.33,0.0,1728.64,0.76,1.0,0.0,3.0,1.0,0.0
18207600.0,297.09,297.15,293.15,0.0,0.0,291.18,0.79,0.52,0.47,297.07,297.15,293.15,0.0,0.0,291.18,0.94,0.87,0.83,297.23,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.18,0.8,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.78,298.81,298.63,297.13,291.18,1.0,0.9,0.38,0.38,0.62,0.38,4.69,1.5,3.18,0.45,0.81,0.81,0.0,410.18,410.0,61990.0,0.0,9179.28,1.0,284.31,289.75,301.8,305.12,293.15,293.15,283.15,17895.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11700.07,0.0,824.79,2275.33,0.0,1719.35,0.76,1.0,0.0,3.0,1.0,0.0
18207900.0,297.09,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.46,297.07,297.15,293.15,0.0,0.0,291.18,0.94,0.85,0.81,297.21,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.18,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,301.6,298.89,298.57,297.12,291.18,1.0,0.9,0.38,0.38,0.62,0.38,4.65,1.5,3.15,0.46,0.82,0.82,0.0,410.19,410.0,62231.05,0.0,9021.02,1.0,284.31,289.76,301.89,305.23,293.15,293.15,283.15,17919.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11759.13,0.0,830.54,2275.33,0.0,1714.74,0.76,1.0,0.0,3.0,1.0,0.0
18208200.0,297.09,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.17,0.93,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,301.44,298.95,298.52,297.11,291.17,1.0,0.9,0.38,0.38,0.62,0.38,4.61,1.5,3.12,0.46,0.82,0.82,0.0,410.2,410.0,62338.66,0.0,8855.66,1.0,284.31,289.76,301.95,305.29,293.15,293.15,283.15,17962.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11791.83,0.0,833.87,2275.33,0.0,1714.22,0.76,1.0,0.0,3.0,1.0,0.0
18208500.0,297.08,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.44,297.06,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.79,297.17,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.48,296.68,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,301.28,298.96,298.47,297.1,291.15,1.0,0.89,0.39,0.39,0.61,0.39,4.57,1.49,3.08,0.47,0.81,0.81,0.0,410.21,410.0,62272.81,0.0,8682.4,1.0,284.31,289.76,301.97,305.31,293.15,293.15,283.15,18024.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11790.75,0.0,833.6,2275.33,0.0,1718.19,0.76,1.0,0.0,3.0,1.0,0.0
18208800.0,297.08,297.15,293.15,0.0,0.0,291.13,0.77,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.13,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.13,0.77,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,301.15,298.94,298.43,297.09,291.13,1.0,0.88,0.39,0.39,0.61,0.39,4.53,1.49,3.04,0.47,0.81,0.81,0.0,410.24,410.0,61986.51,0.0,8496.99,1.0,284.31,289.75,301.94,305.28,293.15,293.15,283.15,18109.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11747.61,0.0,828.36,2275.33,0.0,1726.47,0.76,1.0,0.0,3.0,1.0,0.0
18209100.0,297.08,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.42,297.05,297.15,293.15,0.0,0.0,291.1,0.9,0.79,0.75,297.11,297.15,293.15,0.0,0.0,291.1,0.98,0.99,0.7,297.08,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,301.03,298.88,298.4,297.08,291.1,1.0,0.88,0.39,0.39,0.61,0.39,4.48,1.48,3.0,0.48,0.81,0.81,0.0,410.27,410.0,61473.98,0.0,8285.25,1.0,284.3,289.74,301.88,305.2,293.15,293.15,283.15,18207.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11664.23,0.0,816.9,2275.33,0.0,1729.48,0.76,1.0,0.0,3.0,1.0,0.0
18209400.0,297.07,297.15,293.15,0.0,0.0,291.07,0.75,0.44,0.41,297.05,297.15,293.15,0.0,0.0,291.07,0.89,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.07,0.97,0.98,0.69,297.08,297.15,293.15,0.0,0.0,291.07,0.76,0.46,0.45,296.64,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,300.93,298.81,298.37,297.07,291.07,1.0,0.87,0.39,0.39,0.61,0.39,4.42,1.48,2.95,0.48,0.8,0.8,0.0,410.3,410.0,60801.41,0.0,8052.26,1.0,284.3,289.72,301.81,305.09,293.15,293.15,283.15,18295.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11556.86,0.0,799.71,2275.33,0.0,1725.36,0.75,1.0,0.0,3.0,1.0,0.0
18209700.0,297.07,297.15,293.15,0.0,0.0,291.04,0.74,0.43,0.4,297.04,297.15,293.15,0.0,0.0,291.04,0.89,0.75,0.72,297.07,297.15,293.15,0.0,0.0,291.04,0.97,0.97,0.68,297.07,297.15,293.15,0.0,0.0,291.04,0.75,0.45,0.44,296.63,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,300.85,298.73,298.34,297.06,291.04,1.0,0.86,0.4,0.4,0.6,0.4,4.36,1.47,2.89,0.49,0.79,0.79,0.0,410.32,410.0,59995.98,0.0,7804.34,1.0,284.3,289.71,301.73,304.98,293.15,293.15,283.15,18375.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11430.2,0.0,777.61,2275.33,0.0,1716.87,0.74,1.0,0.0,3.0,1.0,0.0
18210000.0,297.07,297.15,293.15,0.0,0.0,291.02,0.73,0.42,0.39,297.04,297.15,293.15,0.0,0.0,291.02,0.88,0.73,0.7,297.05,297.15,293.15,0.0,0.0,291.02,0.96,0.95,0.67,297.07,297.15,293.15,0.0,0.0,291.02,0.74,0.44,0.42,296.62,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,300.77,298.65,298.32,297.06,291.02,1.0,0.86,0.4,0.4,0.6,0.4,4.3,1.46,2.83,0.5,0.78,0.78,0.0,410.33,410.0,59082.51,0.0,7548.2,1.0,284.29,289.7,301.65,304.84,293.15,293.15,283.15,18443.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11288.61,0.0,751.55,2275.33,0.0,1704.48,0.74,1.0,0.0,3.0,1.0,0.0
18210300.0,297.07,297.15,293.15,0.0,0.0,291.0,0.72,0.4,0.37,297.04,297.15,293.15,0.0,0.0,291.0,0.87,0.71,0.68,297.04,297.15,293.15,0.0,0.0,291.0,0.95,0.93,0.65,297.07,297.15,293.15,0.0,0.0,291.0,0.73,0.42,0.41,296.61,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,300.7,298.56,298.31,297.05,291.0,1.0,0.85,0.4,0.4,0.6,0.4,4.23,1.46,2.77,0.5,0.78,0.78,0.0,410.34,410.0,58086.73,0.0,7289.7,1.0,284.29,289.7,301.56,304.7,293.15,293.15,283.15,18500.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11136.49,0.0,722.5,2275.33,0.0,1688.38,0.73,1.0,0.0,3.0,1.0,0.0
18210600.0,297.07,297.15,293.15,0.0,0.0,290.99,0.71,0.39,0.36,297.04,297.15,293.15,0.0,0.0,290.99,0.86,0.7,0.67,297.03,297.15,293.15,0.0,0.0,290.99,0.94,0.91,0.64,297.07,297.15,293.15,0.0,0.0,290.99,0.72,0.41,0.4,296.59,297.15,293.15,0.0,0.0,290.99,0.65,0.3,1.4,290.99,291.15,300.63,298.47,298.3,297.05,290.99,1.0,0.84,0.41,0.41,0.59,0.41,4.16,1.45,2.71,0.51,0.77,0.77,0.0,410.34,410.0,57037.09,0.0,7033.63,1.0,284.28,289.7,301.47,304.56,293.15,293.15,283.15,18542.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10978.52,0.0,691.54,2275.33,0.0,1669.05,0.71,1.0,0.0,3.0,1.0,0.0
18210900.0,297.07,297.15,293.15,0.0,0.0,290.98,0.7,0.38,0.35,297.04,297.15,293.15,0.0,0.0,290.98,0.85,0.68,0.65,297.02,297.15,293.15,0.0,0.0,290.98,0.93,0.88,0.62,297.07,297.15,293.15,0.0,0.0,290.98,0.72,0.39,0.38,296.59,297.15,293.15,0.0,0.0,290.98,0.65,0.3,1.4,290.98,291.15,300.56,298.38,298.29,297.05,290.98,1.0,0.83,0.41,0.41,0.59,0.41,4.09,1.44,2.65,0.52,0.76,0.76,0.0,410.34,410.0,55952.13,0.0,6783.57,1.0,284.28,289.7,301.37,304.41,293.15,293.15,283.15,18573.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10818.05,0.0,659.62,2275.33,0.0,1646.75,0.7,1.0,0.0,3.0,1.0,0.0
18211200.0,297.08,297.15,293.15,0.0,0.0,290.97,0.7,0.36,0.34,297.04,297.15,293.15,0.0,0.0,290.97,0.84,0.66,0.63,297.02,297.15,293.15,0.0,0.0,290.97,0.92,0.86,0.61,297.07,297.15,293.15,0.0,0.0,290.97,0.71,0.38,0.37,296.58,297.15,293.15,0.0,0.0,290.97,0.65,0.3,1.4,290.97,291.15,300.5,298.29,298.28,297.05,290.97,1.0,0.82,0.41,0.41,0.59,0.41,4.02,1.44,2.59,0.53,0.75,0.75,0.0,410.33,410.0,54863.2,0.0,6542.79,1.0,284.28,289.7,301.28,304.26,293.15,293.15,283.15,18588.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10659.49,0.0,627.67,2275.33,0.0,1621.94,0.69,1.0,0.0,3.0,1.0,0.0
18211500.0,297.08,297.15,293.15,0.0,0.0,290.97,0.69,0.35,0.33,297.05,297.15,293.15,0.0,0.0,290.97,0.83,0.64,0.62,297.02,297.15,293.15,0.0,0.0,290.97,0.91,0.84,0.59,297.07,297.15,293.15,0.0,0.0,290.97,0.7,0.37,0.36,296.57,297.15,293.15,0.0,0.0,290.97,0.65,0.3,1.4,290.97,291.15,300.42,298.2,298.27,297.05,290.97,1.0,0.82,0.42,0.42,0.58,0.42,3.96,1.43,2.53,0.54,0.74,0.74,0.0,410.32,410.0,53781.97,0.0,6312.42,1.0,284.27,289.71,301.2,304.12,293.15,293.15,283.15,18594.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10505.12,0.0,596.43,2275.33,0.0,1595.01,0.68,1.0,0.0,3.0,1.0,0.0
18211800.0,297.08,297.15,293.15,0.0,0.0,290.97,0.68,0.34,0.32,297.05,297.15,293.15,0.0,0.0,290.97,0.82,0.62,0.6,297.02,297.15,293.15,0.0,0.0,290.97,0.9,0.81,0.58,297.07,297.15,293.15,0.0,0.0,290.97,0.69,0.35,0.35,296.56,297.15,293.15,0.0,0.0,290.97,0.65,0.3,1.4,290.97,291.15,300.34,298.12,298.26,297.05,290.97,1.0,0.81,0.42,0.42,0.58,0.42,3.89,1.43,2.47,0.55,0.73,0.73,0.0,410.09,409.74,52730.95,0.0,6092.05,1.0,284.27,289.72,301.11,303.98,293.15,293.15,283.15,18587.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.31,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10357.84,0.0,566.45,2275.33,0.0,1566.25,0.67,1.0,0.0,3.0,1.0,0.0
18212100.0,297.08,297.15,293.15,0.0,0.0,290.97,0.67,0.33,0.31,297.05,297.15,293.15,0.0,0.0,290.97,0.82,0.61,0.58,297.02,297.15,293.15,0.0,0.0,290.97,0.89,0.79,0.56,297.08,297.15,293.15,0.0,0.0,290.97,0.68,0.34,0.33,296.55,297.15,293.15,0.0,0.0,290.97,0.65,0.3,1.4,290.97,291.15,300.25,298.05,298.25,297.06,290.97,1.0,0.8,0.43,0.43,0.57,0.43,3.83,1.42,2.41,0.56,0.72,0.72,0.0,408.13,407.78,51721.84,0.0,5870.08,1.0,284.27,289.74,301.04,303.86,293.15,293.15,283.15,18571.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10219.47,0.0,538.15,2275.33,0.0,1536.16,0.65,1.0,0.0,3.0,1.0,0.0
