time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212400.0,297.09,297.15,293.15,0.0,0.0,290.97,0.66,0.32,0.3,297.06,297.15,293.15,0.0,0.0,290.97,0.81,0.59,0.57,297.02,297.15,293.15,0.0,0.0,290.97,0.88,0.77,0.55,297.08,297.15,293.15,0.0,0.0,290.97,0.67,0.33,0.32,296.55,297.15,293.15,0.0,0.0,290.97,0.65,0.3,1.4,290.97,291.15,300.15,297.98,298.23,297.06,290.97,1.0,0.79,0.43,0.43,0.57,0.43,3.77,1.42,2.35,0.57,0.71,0.71,0.0,404.68,404.31,50765.67,0.0,5649.42,1.0,284.27,289.76,300.97,303.74,293.15,293.15,283.15,18549.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10091.34,0.0,511.79,2275.33,0.0,1504.97,0.64,1.0,0.0,3.0,1.0,0.0
18212700.0,297.83,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,297.23,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.14,303.15,300.03,297.91,296.27,296.22,289.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.63,399.4,73.15,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,298.16,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.14,303.15,299.88,297.83,296.27,296.22,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,410.0,3.25,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,298.34,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.12,303.15,299.71,297.73,296.27,296.22,289.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,410.0,1.9,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,298.43,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.11,303.15,299.53,297.63,296.28,296.22,290.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,7.52,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,298.48,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,295.09,303.15,299.34,297.51,296.28,296.22,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,5.83,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,298.51,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.12,303.15,299.15,297.4,296.27,296.22,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,10.85,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,298.53,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,295.11,303.15,298.96,297.27,296.27,296.22,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,4.26,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,298.54,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.11,303.15,298.77,297.15,296.27,296.22,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,4.53,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,298.54,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,295.09,303.15,298.59,297.04,296.28,296.22,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,2.6,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,298.55,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.09,303.15,298.42,296.93,296.28,296.22,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,2.93,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,298.55,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.09,303.15,298.27,296.83,296.28,296.22,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.51,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,298.55,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,298.15,296.74,296.28,296.22,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.17,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,298.56,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,298.06,296.68,296.28,296.22,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.87,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,298.56,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,298.02,296.64,296.28,296.22,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.52,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,298.56,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,298.01,296.64,296.28,296.22,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.31,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,298.56,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,298.03,296.65,296.28,296.22,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,1.14,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,298.56,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,298.06,296.67,296.28,296.22,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.98,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,298.56,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,298.11,296.7,296.28,296.22,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.83,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,298.56,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,298.16,296.73,296.28,296.22,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.78,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,298.57,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,298.2,296.76,296.28,296.22,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.81,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,298.57,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,298.23,296.79,296.28,296.22,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.43,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,298.57,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,298.23,296.79,296.28,296.22,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.63,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,298.57,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,298.21,296.78,296.28,296.22,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.24,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,298.57,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,298.15,296.74,296.28,296.22,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.09,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,298.57,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,298.04,296.67,296.28,296.22,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.14,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200.0,298.57,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,297.89,296.57,296.28,296.22,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.02,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500.0,298.57,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,297.7,296.45,296.28,296.22,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.28,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800.0,298.57,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,297.48,296.31,296.28,296.22,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.08,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100.0,298.56,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,297.26,296.16,296.28,296.22,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.09,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400.0,298.56,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,297.02,296.01,296.28,296.22,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.08,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700.0,298.56,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,296.8,295.86,296.28,296.22,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.15,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000.0,298.55,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,296.59,295.72,296.28,296.22,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.05,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300.0,298.55,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,296.42,295.6,296.28,296.22,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600.0,298.55,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,296.27,295.51,296.28,296.22,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900.0,298.54,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,296.18,295.45,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200.0,298.54,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,296.15,295.42,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500.0,298.54,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.08,303.15,296.15,295.42,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800.0,298.53,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.08,303.15,296.15,295.42,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100.0,298.53,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.08,303.15,296.15,295.42,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400.0,298.53,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.08,303.15,296.15,295.42,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700.0,298.53,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.08,303.15,296.15,295.42,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000.0,298.52,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.08,303.15,296.15,295.42,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300.0,298.52,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.08,303.15,296.15,295.42,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600.0,298.52,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.08,303.15,296.15,295.42,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900.0,298.52,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.08,303.15,296.15,295.42,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200.0,298.51,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.08,303.15,296.15,295.42,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500.0,298.51,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.08,303.15,296.15,295.42,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800.0,298.51,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.08,303.15,296.15,295.42,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100.0,298.51,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.08,303.15,296.15,295.42,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400.0,298.5,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.08,303.15,296.15,295.42,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700.0,298.5,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.07,303.15,296.15,295.42,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000.0,298.5,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.07,303.15,296.15,295.42,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300.0,298.49,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.07,303.15,296.15,295.42,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600.0,298.49,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.07,303.15,296.15,295.42,296.28,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900.0,298.49,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.07,303.15,296.15,295.42,296.29,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200.0,298.49,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.07,303.15,296.15,295.42,296.29,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500.0,298.49,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.07,303.15,296.15,295.42,296.29,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800.0,298.49,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,295.06,303.15,296.15,295.42,296.29,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100.0,298.48,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,295.06,303.15,296.15,295.42,296.29,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400.0,298.48,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,295.06,303.15,296.15,295.42,296.29,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230700.0,298.48,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,295.06,303.15,296.15,295.42,296.29,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231000.0,298.48,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,295.06,303.15,296.15,295.42,296.29,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231300.0,298.47,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.05,303.15,296.15,295.42,296.29,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231600.0,298.47,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.05,303.15,296.15,295.42,296.29,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231900.0,298.47,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.05,303.15,296.15,295.42,296.29,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232200.0,298.47,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.04,303.15,296.15,295.42,296.29,296.22,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232500.0,298.46,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.04,303.15,296.15,295.42,296.29,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232800.0,298.46,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.04,303.15,296.15,295.42,296.29,296.22,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233100.0,298.46,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.04,303.15,296.15,295.42,296.29,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233400.0,298.45,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.04,303.15,296.15,295.42,296.29,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233700.0,298.45,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.03,303.15,296.15,295.42,296.29,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234000.0,298.45,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.03,303.15,296.15,295.42,296.29,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234300.0,298.44,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.03,303.15,296.15,295.42,296.3,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234600.0,298.44,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.03,303.15,296.15,295.42,296.3,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234900.0,298.44,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.03,303.15,296.15,295.42,296.3,296.22,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235200.0,298.43,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.03,303.15,296.15,295.42,296.3,296.22,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235500.0,298.43,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.02,303.15,296.15,295.42,296.3,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235800.0,298.43,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.02,303.15,296.15,295.42,296.3,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236100.0,298.43,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.02,303.15,296.15,295.42,296.3,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236400.0,298.43,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.02,303.15,296.15,295.42,296.3,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236700.0,298.43,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.02,303.15,296.15,295.42,296.3,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
