time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18237000.0,298.43,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.02,303.15,296.15,295.42,296.3,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.4,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237300.0,298.43,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.02,303.15,296.15,295.42,296.3,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237600.0,298.43,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.01,303.15,296.15,295.42,296.3,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237900.0,298.43,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.01,303.15,296.15,295.42,296.3,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.05,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238200.0,298.43,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.01,303.15,296.15,295.42,296.3,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238500.0,298.43,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.02,303.15,296.15,295.42,296.3,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.05,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238800.0,298.43,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.01,303.15,296.15,295.42,296.3,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239100.0,298.42,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.01,303.15,296.15,295.42,296.3,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239400.0,298.42,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.01,303.15,296.15,295.42,296.3,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239700.0,298.42,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.01,303.15,296.15,295.42,296.3,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240000.0,298.42,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.15,295.42,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240300.0,298.42,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.15,295.42,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240600.0,298.42,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.15,295.42,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240900.0,298.42,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.15,295.42,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241200.0,298.42,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.15,295.42,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241500.0,298.42,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.15,295.42,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241800.0,298.42,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.15,295.42,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242100.0,298.41,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.15,295.42,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242400.0,298.41,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.15,295.42,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242700.0,298.41,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.15,295.42,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243000.0,298.41,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.15,295.42,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243300.0,298.4,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.15,295.42,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243600.0,298.4,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.15,295.42,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243900.0,298.4,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.15,295.42,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244200.0,298.4,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.15,295.42,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244500.0,298.39,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.15,295.42,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244800.0,298.39,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.15,295.42,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245100.0,298.39,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.13,295.42,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245400.0,298.38,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.08,295.39,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245700.0,298.38,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.99,295.36,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246000.0,298.38,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.89,295.32,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246300.0,298.38,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.77,295.28,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246600.0,298.37,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.65,295.24,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246900.0,298.37,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.53,295.19,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247200.0,298.36,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.41,295.16,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247500.0,298.36,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.31,295.13,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247800.0,298.36,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.22,295.12,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248100.0,298.35,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.17,295.12,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248400.0,298.35,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.15,295.15,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248700.0,298.35,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.16,295.16,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249000.0,298.35,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.19,295.19,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249300.0,298.35,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.24,295.24,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249600.0,298.35,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.3,295.3,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249900.0,298.35,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.37,295.37,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250200.0,298.35,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.46,295.46,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250500.0,298.36,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.56,295.56,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250800.0,298.37,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.67,295.67,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251100.0,298.37,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.78,295.78,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251400.0,298.38,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,295.9,295.9,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251700.0,298.4,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.03,296.03,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252000.0,298.41,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.15,296.15,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252300.0,298.43,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.29,296.24,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252600.0,298.44,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.45,296.32,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,298.46,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.63,296.38,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,298.48,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,296.82,296.44,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,298.51,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,297.01,296.49,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,298.54,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.0,303.15,297.21,296.53,296.31,296.23,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,298.26,297.15,293.15,0.0,0.0,296.94,0.84,0.58,0.51,298.27,297.15,293.15,0.0,0.0,296.94,0.85,0.58,0.54,298.31,297.15,293.15,0.0,0.0,296.94,0.85,0.59,0.4,298.13,297.15,293.15,0.0,0.0,296.94,0.83,0.55,0.51,297.95,297.15,293.15,0.0,0.0,296.94,0.82,0.52,2.29,296.94,291.15,297.41,296.56,297.41,298.24,296.96,1.0,0.95,1.0,1.0,0.0,1.0,5.11,5.11,0.0,3.94,0.0,0.0,0.0,382.89,390.49,2043.7,0.0,11009.13,0.0,284.27,289.76,301.14,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,297.84,297.15,293.15,0.0,0.0,294.14,1.0,0.73,0.53,297.91,297.15,293.15,0.0,0.0,294.14,1.0,0.73,0.56,297.92,297.15,293.15,0.0,0.0,294.14,1.0,0.74,0.41,297.76,297.15,293.15,0.0,0.0,294.14,1.0,0.68,0.56,297.53,297.15,293.15,0.0,0.0,294.14,1.0,0.61,2.66,294.14,291.15,297.59,296.59,297.59,297.83,294.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.81,0.81,0.0,299.06,405.92,52305.15,0.0,13491.02,0.0,284.66,292.36,301.21,304.37,293.15,293.15,283.15,6740.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.64,2.01,0.12,5.29,4.13,1.16,0.0,0.0,0.0,10039.7,0.0,183.56,2275.34,0.0,1366.14,0.46,1.0,0.0,3.0,1.0,0.0
18254700.0,297.3,297.15,293.15,0.0,0.0,292.8,1.0,0.76,0.55,297.39,297.15,293.15,0.0,0.0,292.8,1.0,0.78,0.57,297.38,297.15,293.15,0.0,0.0,292.8,1.0,0.79,0.42,297.23,297.15,293.15,0.0,0.0,292.8,1.0,0.7,0.57,296.92,297.15,293.15,0.0,0.0,292.8,0.99,0.57,2.61,292.8,291.15,297.77,296.62,297.58,297.32,292.79,1.0,1.0,0.58,0.58,0.42,0.58,5.68,3.25,2.43,1.98,0.79,0.79,0.0,300.88,410.0,60540.93,0.0,13471.31,0.0,284.47,291.14,299.68,302.9,293.15,293.15,283.15,12751.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.18,2.68,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10579.5,0.0,438.44,2275.33,0.0,2189.7,0.61,1.0,0.0,3.0,1.0,0.0
18255000.0,296.97,297.15,293.15,0.0,0.0,292.31,1.0,0.73,0.64,297.07,297.15,293.15,0.0,0.0,292.31,1.0,0.77,0.67,297.05,297.15,293.15,0.0,0.0,292.31,1.0,0.78,0.49,296.91,297.15,293.15,0.0,0.0,292.31,0.98,0.66,0.63,296.66,297.15,293.15,0.0,0.0,292.31,0.89,0.49,2.25,292.31,291.15,297.92,296.66,297.49,297.0,292.3,1.0,1.0,0.55,0.55,0.45,0.55,5.62,2.98,2.64,1.72,0.81,0.81,0.0,327.7,410.0,64800.93,0.0,13346.5,0.0,284.42,290.72,299.69,303.1,293.15,293.15,283.15,15057.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.47,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11116.64,0.0,619.19,2275.33,0.0,2337.75,0.69,1.0,0.0,3.0,1.0,0.0
18255300.0,296.81,297.15,293.15,0.0,0.0,291.78,0.88,0.67,0.61,296.85,297.15,293.15,0.0,0.0,291.78,0.9,0.72,0.69,296.84,297.15,293.15,0.0,0.0,291.78,0.9,0.72,0.51,296.78,297.15,293.15,0.0,0.0,291.78,0.84,0.6,0.58,296.58,297.15,293.15,0.0,0.0,291.78,0.74,0.39,1.83,291.77,291.15,298.05,296.69,297.45,296.82,291.77,1.0,0.95,0.53,0.53,0.47,0.53,5.08,2.59,2.49,1.46,0.8,0.8,0.0,414.13,409.88,64457.1,0.0,11111.65,0.0,284.36,290.33,299.69,303.14,293.15,293.15,283.15,17002.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11159.22,0.0,724.15,2275.33,0.0,2400.11,0.73,1.0,0.0,3.0,1.0,0.0
18255600.0,296.8,297.15,293.15,0.0,0.0,291.24,0.83,0.61,0.56,296.79,297.15,293.15,0.0,0.0,291.24,0.85,0.66,0.63,296.79,297.15,293.15,0.0,0.0,291.24,0.85,0.66,0.47,296.76,297.15,293.15,0.0,0.0,291.24,0.79,0.53,0.51,296.6,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.41,291.24,291.15,298.15,296.74,297.48,296.79,291.24,1.0,0.85,0.53,0.53,0.47,0.53,4.31,2.19,2.12,1.23,0.77,0.77,0.0,406.49,403.28,60268.86,0.0,7586.08,0.0,284.31,289.98,299.7,302.95,293.15,293.15,283.15,18893.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10739.51,0.0,714.3,2275.33,0.0,2265.29,0.72,1.0,0.0,3.0,1.0,0.0
18255900.0,296.88,297.15,293.15,0.0,0.0,291.08,0.81,0.56,0.52,296.82,297.15,293.15,0.0,0.0,291.08,0.82,0.6,0.58,296.83,297.15,293.15,0.0,0.0,291.08,0.83,0.6,0.43,296.81,297.15,293.15,0.0,0.0,291.08,0.76,0.46,0.45,296.64,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,298.21,296.8,297.52,296.84,291.08,1.0,0.82,0.52,0.52,0.48,0.52,4.06,2.02,2.03,1.11,0.75,0.75,0.0,392.69,391.36,57381.75,0.0,6533.17,1.0,284.29,289.88,299.76,302.84,293.15,293.15,283.15,18979.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10441.84,0.0,656.65,2275.33,0.0,2081.68,0.7,1.0,0.0,3.0,1.0,0.0
18256200.0,296.95,297.15,293.15,0.0,0.0,290.99,0.79,0.52,0.48,296.87,297.15,293.15,0.0,0.0,290.99,0.8,0.55,0.53,296.87,297.15,293.15,0.0,0.0,290.99,0.81,0.55,0.4,296.87,297.15,293.15,0.0,0.0,290.99,0.74,0.41,0.41,296.64,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,298.24,296.86,297.56,296.89,290.99,1.0,0.79,0.52,0.52,0.48,0.52,3.86,1.9,1.96,1.03,0.73,0.73,0.0,376.92,375.72,55041.93,0.0,5760.63,1.0,284.27,289.83,299.83,302.79,293.15,293.15,283.15,18963.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10213.28,0.0,604.71,2275.33,0.0,1947.92,0.68,1.0,0.0,3.0,1.0,0.0
18256500.0,297.01,297.15,293.15,0.0,0.0,290.94,0.78,0.5,0.46,296.91,297.15,293.15,0.0,0.0,290.94,0.79,0.51,0.49,296.91,297.15,293.15,0.0,0.0,290.94,0.79,0.51,0.37,296.92,297.15,293.15,0.0,0.0,290.94,0.72,0.37,0.37,296.65,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.39,290.94,291.15,298.25,296.92,297.58,296.94,290.94,1.0,0.76,0.52,0.52,0.48,0.52,3.69,1.8,1.9,0.97,0.72,0.72,0.0,358.08,356.99,52992.32,0.0,5134.95,1.0,284.27,289.81,299.89,302.75,293.15,293.15,283.15,18945.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10014.32,0.0,556.28,2275.33,0.0,1829.14,0.66,1.0,0.0,3.0,1.0,0.0
18256800.0,297.06,297.15,293.15,0.0,0.0,290.92,0.78,0.48,0.44,296.96,297.15,293.15,0.0,0.0,290.92,0.78,0.47,0.46,296.95,297.15,293.15,0.0,0.0,290.92,0.78,0.48,0.34,296.97,297.15,293.15,0.0,0.0,290.92,0.7,0.34,0.33,296.65,297.15,293.15,0.0,0.0,290.92,0.67,0.3,1.39,290.92,291.15,298.23,296.99,297.59,296.99,290.92,1.0,0.74,0.51,0.51,0.49,0.51,3.56,1.72,1.84,0.92,0.71,0.71,0.0,337.07,336.1,51209.95,0.0,4629.17,1.0,284.26,289.81,299.96,302.73,293.15,293.15,283.15,18889.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9843.78,0.0,512.45,2275.33,0.0,1722.34,0.64,1.0,0.0,3.0,1.0,0.0
18257100.0,297.11,297.15,293.15,0.0,0.0,290.92,0.79,0.48,0.43,296.99,297.15,293.15,0.0,0.0,290.92,0.77,0.44,0.43,296.99,297.15,293.15,0.0,0.0,290.92,0.77,0.45,0.32,297.01,297.15,293.15,0.0,0.0,290.92,0.69,0.31,0.31,296.66,297.15,293.15,0.0,0.0,290.92,0.68,0.3,1.39,290.92,291.15,298.2,297.05,297.59,297.03,290.92,1.0,0.71,0.51,0.51,0.49,0.51,3.46,1.67,1.79,0.89,0.69,0.69,0.0,316.25,315.42,49709.33,0.0,4231.46,1.0,284.26,289.83,300.03,302.72,293.15,293.15,283.15,18793.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9702.95,0.0,474.56,2275.33,0.0,1629.02,0.62,1.0,0.0,3.0,1.0,0.0
18257400.0,297.14,297.15,293.15,0.0,0.0,290.93,0.79,0.47,0.43,297.03,297.15,293.15,0.0,0.0,290.93,0.77,0.42,0.41,297.02,297.15,293.15,0.0,0.0,290.93,0.77,0.42,0.3,297.04,297.15,293.15,0.0,0.0,290.93,0.69,0.3,0.29,296.67,297.15,293.15,0.0,0.0,290.93,0.69,0.3,1.39,290.93,291.15,298.16,297.12,297.59,297.06,290.93,1.0,0.7,0.51,0.51,0.49,0.51,3.39,1.63,1.76,0.87,0.68,0.68,0.0,296.58,295.95,48517.54,0.0,3932.18,1.0,284.26,289.86,300.1,302.73,293.15,293.15,283.15,18665.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9593.5,0.0,443.43,2275.33,0.0,1550.99,0.61,1.0,0.0,3.0,1.0,0.0
18257700.0,297.17,297.15,293.15,0.0,0.0,290.97,0.81,0.48,0.43,297.06,297.15,293.15,0.0,0.0,290.97,0.76,0.41,0.39,297.05,297.15,293.15,0.0,0.0,290.97,0.77,0.41,0.29,297.06,297.15,293.15,0.0,0.0,290.97,0.69,0.3,0.29,296.68,297.15,293.15,0.0,0.0,290.97,0.69,0.3,1.38,290.97,291.15,298.12,297.18,297.59,297.09,290.97,1.0,0.68,0.51,0.51,0.49,0.51,3.35,1.61,1.74,0.85,0.68,0.68,0.0,278.92,278.43,47713.11,0.0,3740.59,1.0,284.26,289.9,300.16,302.75,293.15,293.15,283.15,18492.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9523.78,0.0,420.34,2275.33,0.0,1492.43,0.6,1.0,0.0,3.0,1.0,0.0
18258000.0,297.19,297.15,293.15,0.0,0.0,291.0,0.82,0.48,0.44,297.09,297.15,293.15,0.0,0.0,291.0,0.77,0.39,0.38,297.07,297.15,293.15,0.0,0.0,291.0,0.77,0.39,0.28,297.07,297.15,293.15,0.0,0.0,291.0,0.7,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.0,291.15,298.09,297.23,297.58,297.11,291.0,1.0,0.67,0.51,0.51,0.49,0.51,3.33,1.59,1.74,0.84,0.67,0.67,0.0,263.68,263.29,47153.82,0.0,3599.89,1.0,284.26,289.94,300.22,302.78,293.15,293.15,283.15,18365.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.99,2.54,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9478.2,0.0,403.85,2275.33,0.0,1450.62,0.59,1.0,0.0,3.0,1.0,0.0
18258300.0,297.21,297.15,293.15,0.0,0.0,291.03,0.83,0.5,0.45,297.11,297.15,293.15,0.0,0.0,291.03,0.77,0.39,0.37,297.09,297.15,293.15,0.0,0.0,291.03,0.77,0.38,0.27,297.08,297.15,293.15,0.0,0.0,291.03,0.71,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,298.07,297.29,297.58,297.13,291.03,1.0,0.66,0.51,0.51,0.49,0.51,3.32,1.58,1.73,0.84,0.67,0.67,0.0,250.9,250.61,46783.79,0.0,3500.24,1.0,284.27,289.97,300.28,302.82,293.15,293.15,283.15,18262.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9450.71,0.0,392.15,2275.33,0.0,1420.71,0.58,1.0,0.0,3.0,1.0,0.0
18258600.0,297.22,297.15,293.15,0.0,0.0,291.06,0.85,0.51,0.46,297.12,297.15,293.15,0.0,0.0,291.06,0.77,0.38,0.37,297.11,297.15,293.15,0.0,0.0,291.06,0.77,0.38,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.72,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.38,291.06,291.15,298.07,297.33,297.58,297.14,291.06,1.0,0.66,0.51,0.51,0.49,0.51,3.31,1.58,1.73,0.83,0.67,0.67,0.0,240.64,240.44,46561.48,0.0,3435.02,1.0,284.27,289.99,300.32,302.85,293.15,293.15,283.15,18177.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9436.85,0.0,384.21,2275.33,0.0,1400.5,0.58,1.0,0.0,3.0,1.0,0.0
18258900.0,297.23,297.15,293.15,0.0,0.0,291.09,0.86,0.52,0.47,297.13,297.15,293.15,0.0,0.0,291.09,0.78,0.38,0.36,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.37,0.26,297.09,297.15,293.15,0.0,0.0,291.09,0.72,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.37,291.09,291.15,298.09,297.36,297.6,297.15,291.09,1.0,0.65,0.51,0.51,0.49,0.51,3.32,1.58,1.74,0.83,0.67,0.67,0.0,232.86,232.75,46450.51,0.0,3398.85,1.0,284.27,290.01,300.36,302.88,293.15,293.15,283.15,18108.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9432.75,0.0,379.18,2275.33,0.0,1388.29,0.58,1.0,0.0,3.0,1.0,0.0
18259200.0,297.24,297.15,293.15,0.0,0.0,291.11,0.87,0.54,0.48,297.14,297.15,293.15,0.0,0.0,291.11,0.78,0.38,0.36,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.37,0.26,297.1,297.15,293.15,0.0,0.0,291.11,0.73,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.11,0.73,0.3,1.37,291.11,291.15,298.15,297.39,297.63,297.16,291.11,1.0,0.65,0.51,0.51,0.49,0.51,3.33,1.58,1.75,0.83,0.67,0.67,0.0,227.51,227.47,46425.32,0.0,3389.05,1.0,284.27,290.03,300.39,302.91,293.15,293.15,283.15,18051.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9435.52,0.0,376.49,2275.33,0.0,1382.83,0.58,1.0,0.0,3.0,1.0,0.0
18259500.0,297.25,297.15,293.15,0.0,0.0,291.13,0.89,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.13,0.78,0.38,0.36,297.14,297.15,293.15,0.0,0.0,291.13,0.78,0.36,0.26,297.11,297.15,293.15,0.0,0.0,291.13,0.73,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.13,0.73,0.3,1.37,291.13,291.15,298.23,297.41,297.67,297.17,291.13,1.0,0.65,0.51,0.51,0.49,0.51,3.34,1.58,1.76,0.83,0.67,0.67,0.0,224.45,224.5,46496.35,0.0,3407.38,1.0,284.28,290.04,300.41,302.94,293.15,293.15,283.15,17995.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9446.64,0.0,375.88,2275.33,0.0,1381.13,0.58,1.0,0.0,3.0,1.0,0.0
18259800.0,297.26,297.15,293.15,0.0,0.0,291.15,0.9,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.15,0.79,0.38,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.78,0.37,0.26,297.12,297.15,293.15,0.0,0.0,291.15,0.73,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,298.3,297.43,297.71,297.18,291.15,1.0,0.66,0.51,0.51,0.49,0.51,3.36,1.58,1.78,0.83,0.67,0.67,0.0,223.58,223.71,46683.35,0.0,3455.67,1.0,284.28,290.05,300.43,302.97,293.15,293.15,283.15,17935.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9469.9,0.0,377.49,2275.33,0.0,1383.53,0.58,1.0,0.0,3.0,1.0,0.0
18260100.0,297.27,297.15,293.15,0.0,0.0,291.17,0.91,0.59,0.53,297.18,297.15,293.15,0.0,0.0,291.17,0.79,0.39,0.37,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.37,0.26,297.14,297.15,293.15,0.0,0.0,291.17,0.73,0.3,0.29,296.73,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,298.38,297.46,297.75,297.2,291.17,1.0,0.66,0.5,0.5,0.5,0.5,3.39,1.59,1.8,0.83,0.67,0.67,0.0,224.72,224.92,46972.48,0.0,3531.28,1.0,284.28,290.06,300.46,303.01,293.15,293.15,283.15,17881.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9504.04,0.0,381.25,2275.33,0.0,1390.83,0.58,1.0,0.0,3.0,1.0,0.0
18260400.0,297.27,297.15,293.15,0.0,0.0,291.19,0.92,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.19,0.8,0.39,0.38,297.17,297.15,293.15,0.0,0.0,291.19,0.78,0.37,0.26,297.15,297.15,293.15,0.0,0.0,291.19,0.73,0.3,0.29,296.75,297.15,293.15,0.0,0.0,291.19,0.73,0.3,1.37,291.19,291.15,298.46,297.48,297.79,297.21,291.19,1.0,0.67,0.5,0.5,0.5,0.5,3.43,1.6,1.83,0.83,0.67,0.67,0.0,227.77,228.04,47350.36,0.0,3632.48,1.0,284.28,290.06,300.48,303.05,293.15,293.15,283.15,17832.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9547.84,0.0,386.98,2275.33,0.0,1402.36,0.58,1.0,0.0,3.0,1.0,0.0
18260700.0,297.27,297.15,293.15,0.0,0.0,291.2,0.93,0.64,0.57,297.2,297.15,293.15,0.0,0.0,291.2,0.8,0.4,0.39,297.18,297.15,293.15,0.0,0.0,291.2,0.78,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.73,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,298.54,297.5,297.83,297.21,291.2,1.0,0.67,0.5,0.5,0.5,0.5,3.47,1.61,1.86,0.83,0.68,0.68,0.0,232.51,232.85,47818.61,0.0,3762.65,1.0,284.29,290.07,300.51,303.1,293.15,293.15,283.15,17783.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9601.58,0.0,394.66,2275.33,0.0,1417.72,0.59,1.0,0.0,3.0,1.0,0.0
