time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18261000.0,297.28,297.15,293.15,0.0,0.0,291.22,0.94,0.66,0.59,297.21,297.15,293.15,0.0,0.0,291.22,0.8,0.42,0.4,297.19,297.15,293.15,0.0,0.0,291.22,0.78,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.22,0.73,0.31,0.3,296.77,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.37,291.22,291.15,298.62,297.53,297.87,297.22,291.22,1.0,0.68,0.5,0.5,0.5,0.5,3.52,1.62,1.9,0.83,0.68,0.68,0.0,238.72,239.11,48367.06,0.0,3919.12,1.0,284.29,290.07,300.53,303.15,293.15,293.15,283.15,17739.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9664.6,0.0,404.29,2275.33,0.0,1436.71,0.59,1.0,0.0,3.0,1.0,0.0
18261300.0,297.28,297.15,293.15,0.0,0.0,291.23,0.94,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.23,0.81,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.23,0.78,0.39,0.28,297.19,297.15,293.15,0.0,0.0,291.23,0.73,0.31,0.3,296.78,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,298.7,297.55,297.9,297.23,291.23,1.0,0.69,0.49,0.49,0.51,0.49,3.57,1.63,1.94,0.83,0.69,0.69,0.0,246.13,246.57,48979.55,0.0,4098.08,1.0,284.29,290.07,300.56,303.21,293.15,293.15,283.15,17701.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9735.45,0.0,415.71,2275.33,0.0,1458.52,0.6,1.0,0.0,3.0,1.0,0.0
18261600.0,297.28,297.15,293.15,0.0,0.0,291.25,0.95,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.25,0.81,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.25,0.78,0.4,0.28,297.19,297.15,293.15,0.0,0.0,291.25,0.73,0.32,0.31,296.79,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.38,291.25,291.15,298.79,297.58,297.94,297.23,291.25,1.0,0.7,0.49,0.49,0.51,0.49,3.63,1.64,1.99,0.82,0.69,0.69,0.0,254.54,255.01,49643.07,0.0,4296.73,1.0,284.3,290.06,300.59,303.27,293.15,293.15,283.15,17670.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.06,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9812.99,0.0,428.74,2275.33,0.0,1482.4,0.6,1.0,0.0,3.0,1.0,0.0
18261900.0,297.28,297.15,293.15,0.0,0.0,291.26,0.95,0.72,0.65,297.23,297.15,293.15,0.0,0.0,291.26,0.81,0.45,0.43,297.2,297.15,293.15,0.0,0.0,291.26,0.78,0.41,0.29,297.2,297.15,293.15,0.0,0.0,291.26,0.73,0.33,0.32,296.8,297.15,293.15,0.0,0.0,291.26,0.71,0.3,1.38,291.26,291.15,298.88,297.61,297.97,297.23,291.26,1.0,0.72,0.49,0.49,0.51,0.49,3.68,1.65,2.04,0.82,0.7,0.7,0.0,263.76,264.25,50345.9,0.0,4512.55,1.0,284.3,290.06,300.62,303.33,293.15,293.15,283.15,17644.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9896.18,0.0,443.25,2275.33,0.0,1507.69,0.61,1.0,0.0,3.0,1.0,0.0
18262200.0,297.27,297.15,293.15,0.0,0.0,291.26,0.96,0.75,0.67,297.23,297.15,293.15,0.0,0.0,291.26,0.82,0.47,0.45,297.2,297.15,293.15,0.0,0.0,291.26,0.78,0.41,0.29,297.2,297.15,293.15,0.0,0.0,291.26,0.74,0.34,0.33,296.8,297.15,293.15,0.0,0.0,291.26,0.71,0.3,1.38,291.26,291.15,298.96,297.64,298.0,297.23,291.26,1.0,0.73,0.48,0.48,0.52,0.48,3.74,1.66,2.09,0.81,0.71,0.71,0.0,273.64,274.14,51078.02,0.0,4743.3,1.0,284.3,290.05,300.65,303.4,293.15,293.15,283.15,17623.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9984.14,0.0,459.08,2275.33,0.0,1533.8,0.62,1.0,0.0,3.0,1.0,0.0
18262500.0,297.27,297.15,293.15,0.0,0.0,291.27,0.96,0.77,0.69,297.24,297.15,293.15,0.0,0.0,291.27,0.82,0.48,0.46,297.2,297.15,293.15,0.0,0.0,291.27,0.78,0.42,0.3,297.2,297.15,293.15,0.0,0.0,291.27,0.74,0.35,0.34,296.81,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,299.06,297.67,298.03,297.23,291.27,1.0,0.74,0.48,0.48,0.52,0.48,3.8,1.66,2.14,0.81,0.71,0.71,0.0,284.03,284.55,51831.57,0.0,4987.1,1.0,284.3,290.04,300.68,303.47,293.15,293.15,283.15,17607.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10076.15,0.0,476.09,2275.33,0.0,1560.22,0.63,1.0,0.0,3.0,1.0,0.0
18262800.0,297.27,297.15,293.15,0.0,0.0,291.28,0.96,0.79,0.71,297.24,297.15,293.15,0.0,0.0,291.28,0.82,0.5,0.48,297.2,297.15,293.15,0.0,0.0,291.28,0.79,0.43,0.31,297.21,297.15,293.15,0.0,0.0,291.28,0.74,0.36,0.35,296.82,297.15,293.15,0.0,0.0,291.28,0.7,0.3,1.38,291.28,291.15,299.15,297.71,298.06,297.23,291.28,1.0,0.75,0.47,0.47,0.53,0.47,3.86,1.67,2.19,0.8,0.72,0.72,0.0,294.83,295.36,52600.04,0.0,5242.23,1.0,284.31,290.03,300.72,303.55,293.15,293.15,283.15,17594.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10171.62,0.0,494.17,2275.33,0.0,1586.58,0.64,1.0,0.0,3.0,1.0,0.0
18263100.0,297.26,297.15,293.15,0.0,0.0,291.28,0.96,0.81,0.73,297.24,297.15,293.15,0.0,0.0,291.28,0.83,0.51,0.49,297.2,297.15,293.15,0.0,0.0,291.28,0.78,0.44,0.31,297.2,297.15,293.15,0.0,0.0,291.28,0.74,0.37,0.35,296.82,297.15,293.15,0.0,0.0,291.28,0.69,0.3,1.38,291.28,291.15,299.25,297.75,298.09,297.23,291.28,1.0,0.77,0.47,0.47,0.53,0.47,3.92,1.67,2.25,0.79,0.73,0.73,0.0,305.93,306.43,53353.45,0.0,5499.44,1.0,284.31,290.02,300.75,303.62,293.15,293.15,283.15,17593.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10267.48,0.0,512.97,2275.33,0.0,1612.22,0.64,1.0,0.0,3.0,1.0,0.0
18263400.0,297.25,297.15,293.15,0.0,0.0,291.28,0.96,0.82,0.74,297.23,297.15,293.15,0.0,0.0,291.28,0.83,0.53,0.51,297.19,297.15,293.15,0.0,0.0,291.28,0.78,0.45,0.32,297.2,297.15,293.15,0.0,0.0,291.28,0.74,0.38,0.36,296.82,297.15,293.15,0.0,0.0,291.28,0.69,0.3,1.38,291.28,291.15,299.34,297.79,298.12,297.22,291.28,1.0,0.78,0.47,0.47,0.53,0.47,3.98,1.68,2.3,0.78,0.73,0.73,0.0,317.14,317.61,54063.25,0.0,5748.33,1.0,284.31,290.01,300.79,303.69,293.15,293.15,283.15,17605.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10360.18,0.0,531.86,2275.33,0.0,1635.86,0.65,1.0,0.0,3.0,1.0,0.0
18263700.0,297.24,297.15,293.15,0.0,0.0,291.27,0.96,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.27,0.83,0.54,0.52,297.18,297.15,293.15,0.0,0.0,291.27,0.78,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.27,0.74,0.38,0.37,296.82,297.15,293.15,0.0,0.0,291.27,0.69,0.3,1.39,291.27,291.15,299.44,297.82,298.15,297.21,291.27,1.0,0.79,0.46,0.46,0.54,0.46,4.03,1.68,2.35,0.77,0.74,0.74,0.0,328.31,328.75,54722.35,0.0,5985.51,1.0,284.31,290.0,300.83,303.77,293.15,293.15,283.15,17623.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10448.58,0.0,550.38,2275.33,0.0,1656.88,0.66,1.0,0.0,3.0,1.0,0.0
18264000.0,297.23,297.15,293.15,0.0,0.0,291.27,0.96,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.27,0.83,0.55,0.53,297.18,297.15,293.15,0.0,0.0,291.27,0.78,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.27,0.74,0.39,0.38,296.82,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,299.54,297.86,298.17,297.21,291.27,1.0,0.8,0.46,0.46,0.54,0.46,4.07,1.67,2.4,0.76,0.74,0.74,0.0,339.34,339.75,55333.05,0.0,6211.15,1.0,284.31,289.98,300.87,303.84,293.15,293.15,283.15,17644.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10532.64,0.0,568.33,2275.33,0.0,1675.29,0.67,1.0,0.0,3.0,1.0,0.0
18264300.0,297.22,297.15,293.15,0.0,0.0,291.26,0.96,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.26,0.83,0.57,0.54,297.17,297.15,293.15,0.0,0.0,291.26,0.78,0.46,0.33,297.18,297.15,293.15,0.0,0.0,291.26,0.74,0.4,0.38,296.81,297.15,293.15,0.0,0.0,291.26,0.68,0.3,1.39,291.26,291.15,299.64,297.9,298.2,297.2,291.26,1.0,0.81,0.45,0.45,0.55,0.45,4.11,1.67,2.44,0.75,0.75,0.75,0.0,350.15,350.54,55897.69,0.0,6425.46,1.0,284.31,289.97,300.91,303.91,293.15,293.15,283.15,17664.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10612.37,0.0,585.61,2275.33,0.0,1691.34,0.67,1.0,0.0,3.0,1.0,0.0
18264600.0,297.21,297.15,293.15,0.0,0.0,291.26,0.96,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.26,0.83,0.58,0.55,297.17,297.15,293.15,0.0,0.0,291.26,0.78,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.26,0.74,0.4,0.39,296.81,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,299.75,297.94,298.23,297.2,291.26,1.0,0.82,0.45,0.45,0.55,0.45,4.15,1.67,2.48,0.74,0.75,0.75,0.0,360.68,361.04,56419.51,0.0,6628.66,1.0,284.31,289.95,300.95,303.97,293.15,293.15,283.15,17685.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10687.86,0.0,602.17,2275.33,0.0,1705.25,0.68,1.0,0.0,3.0,1.0,0.0
18264900.0,297.2,297.15,293.15,0.0,0.0,291.25,0.96,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.25,0.83,0.59,0.56,297.16,297.15,293.15,0.0,0.0,291.25,0.77,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.25,0.74,0.4,0.39,296.8,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,299.85,297.98,298.25,297.19,291.25,1.0,0.83,0.45,0.45,0.55,0.45,4.18,1.66,2.52,0.72,0.76,0.76,0.0,370.88,371.22,56902.28,0.0,6821.25,1.0,284.31,289.94,300.99,304.04,293.15,293.15,283.15,17705.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10759.33,0.0,617.99,2275.33,0.0,1717.3,0.69,1.0,0.0,3.0,1.0,0.0
18265200.0,297.2,297.15,293.15,0.0,0.0,291.25,0.95,0.89,0.81,297.21,297.15,293.15,0.0,0.0,291.25,0.83,0.6,0.58,297.16,297.15,293.15,0.0,0.0,291.25,0.77,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.25,0.74,0.41,0.39,296.8,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,299.95,298.02,298.28,297.19,291.25,1.0,0.83,0.44,0.44,0.56,0.44,4.21,1.66,2.55,0.71,0.76,0.76,0.0,380.69,381.0,57348.33,0.0,7003.18,1.0,284.31,289.93,301.03,304.1,293.15,293.15,283.15,17723.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10826.85,0.0,633.04,2275.33,0.0,1727.66,0.69,1.0,0.0,3.0,1.0,0.0
18265500.0,297.19,297.15,293.15,0.0,0.0,291.24,0.95,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.24,0.83,0.61,0.59,297.16,297.15,293.15,0.0,0.0,291.24,0.77,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.24,0.73,0.41,0.4,296.8,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,300.05,298.06,298.31,297.19,291.24,1.0,0.84,0.44,0.44,0.56,0.44,4.24,1.65,2.58,0.7,0.77,0.77,0.0,390.08,390.38,57761.17,0.0,7174.96,1.0,284.31,289.91,301.07,304.16,293.15,293.15,283.15,17741.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10890.64,0.0,647.35,2275.33,0.0,1736.61,0.7,1.0,0.0,3.0,1.0,0.0
18265800.0,297.18,297.15,293.15,0.0,0.0,291.23,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.23,0.83,0.62,0.6,297.16,297.15,293.15,0.0,0.0,291.23,0.76,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.23,0.73,0.41,0.4,296.79,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,300.15,298.1,298.33,297.18,291.23,1.0,0.85,0.44,0.44,0.56,0.44,4.26,1.65,2.61,0.69,0.77,0.77,0.0,399.04,399.31,58143.72,0.0,7337.02,1.0,284.31,289.9,301.1,304.22,293.15,293.15,283.15,17758.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10950.89,0.0,660.94,2275.33,0.0,1744.37,0.7,1.0,0.0,3.0,1.0,0.0
18266100.0,297.18,297.15,293.15,0.0,0.0,291.23,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.23,0.84,0.63,0.61,297.16,297.15,293.15,0.0,0.0,291.23,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.23,0.73,0.42,0.4,296.79,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,300.25,298.14,298.36,297.18,291.23,1.0,0.85,0.43,0.43,0.57,0.43,4.29,1.64,2.64,0.68,0.77,0.77,0.0,407.51,407.76,58496.39,0.0,7488.75,1.0,284.31,289.89,301.14,304.28,293.15,293.15,283.15,17774.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11007.48,0.0,673.79,2275.33,0.0,1751.04,0.71,1.0,0.0,3.0,1.0,0.0
18266400.0,297.17,297.15,293.15,0.0,0.0,291.22,0.95,0.91,0.83,297.21,297.15,293.15,0.0,0.0,291.22,0.84,0.64,0.62,297.15,297.15,293.15,0.0,0.0,291.22,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.22,0.73,0.42,0.41,296.79,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,300.35,298.17,298.39,297.18,291.22,1.0,0.86,0.43,0.43,0.57,0.43,4.31,1.64,2.67,0.67,0.78,0.78,0.0,409.91,410.0,58811.0,0.0,7581.66,1.0,284.31,289.88,301.17,304.33,293.15,293.15,283.15,17794.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11059.46,0.0,685.86,2275.33,0.0,1756.73,0.71,1.0,0.0,3.0,1.0,0.0
18266700.0,297.16,297.15,293.15,0.0,0.0,291.22,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.22,0.84,0.65,0.63,297.15,297.15,293.15,0.0,0.0,291.22,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.22,0.73,0.42,0.41,296.79,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,300.44,298.2,298.41,297.17,291.22,1.0,0.86,0.43,0.43,0.57,0.43,4.32,1.63,2.69,0.66,0.78,0.78,0.0,409.92,410.0,59080.89,0.0,7647.64,1.0,284.31,289.87,301.21,304.37,293.15,293.15,283.15,17815.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11104.93,0.0,696.77,2275.33,0.0,1762.1,0.72,1.0,0.0,3.0,1.0,0.0
18267000.0,297.16,297.15,293.15,0.0,0.0,291.21,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.21,0.85,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.21,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.21,0.74,0.42,0.41,296.78,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,300.53,298.23,298.44,297.17,291.21,1.0,0.86,0.43,0.43,0.57,0.43,4.34,1.63,2.71,0.65,0.78,0.78,0.0,409.92,410.0,59303.28,0.0,7708.11,1.0,284.31,289.86,301.23,304.41,293.15,293.15,283.15,17837.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11142.61,0.0,706.45,2275.33,0.0,1767.44,0.72,1.0,0.0,3.0,1.0,0.0
18267300.0,297.15,297.15,293.15,0.0,0.0,291.2,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.2,0.85,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.2,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.74,0.42,0.41,296.78,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,300.61,298.25,298.46,297.17,291.2,1.0,0.86,0.43,0.43,0.57,0.43,4.35,1.62,2.73,0.64,0.78,0.78,0.0,409.93,410.0,59482.09,0.0,7763.6,1.0,284.31,289.85,301.25,304.44,293.15,293.15,283.15,17859.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11173.09,0.0,714.96,2275.33,0.0,1772.56,0.72,1.0,0.0,3.0,1.0,0.0
18267600.0,297.14,297.15,293.15,0.0,0.0,291.2,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.2,0.86,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.2,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.74,0.43,0.41,296.78,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,300.69,298.26,298.48,297.17,291.2,1.0,0.86,0.42,0.42,0.58,0.42,4.36,1.62,2.75,0.63,0.79,0.79,0.0,409.94,410.0,59616.65,0.0,7813.81,1.0,284.31,289.84,301.26,304.46,293.15,293.15,283.15,17882.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11196.25,0.0,722.19,2275.33,0.0,1777.06,0.73,1.0,0.0,3.0,1.0,0.0
18267900.0,297.14,297.15,293.15,0.0,0.0,291.19,0.95,0.91,0.83,297.21,297.15,293.15,0.0,0.0,291.19,0.86,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.19,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.74,0.43,0.41,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,300.76,298.27,298.49,297.16,291.19,1.0,0.87,0.42,0.42,0.58,0.42,4.38,1.61,2.76,0.63,0.79,0.79,0.0,409.94,410.0,59710.27,0.0,7858.92,1.0,284.31,289.83,301.27,304.47,293.15,293.15,283.15,17904.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11212.63,0.0,728.15,2275.33,0.0,1781.03,0.73,1.0,0.0,3.0,1.0,0.0
18268200.0,297.13,297.15,293.15,0.0,0.0,291.18,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.18,0.87,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.18,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.74,0.43,0.42,296.77,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,300.83,298.27,298.51,297.16,291.18,1.0,0.87,0.42,0.42,0.58,0.42,4.39,1.61,2.78,0.62,0.79,0.79,0.0,409.95,410.0,59764.5,0.0,7898.98,1.0,284.3,289.82,301.27,304.48,293.15,293.15,283.15,17925.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11222.47,0.0,732.85,2275.33,0.0,1784.39,0.73,1.0,0.0,3.0,1.0,0.0
18268500.0,297.13,297.15,293.15,0.0,0.0,291.17,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.17,0.87,0.72,0.68,297.15,297.15,293.15,0.0,0.0,291.17,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.17,0.74,0.43,0.42,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,300.89,298.27,298.52,297.16,291.17,1.0,0.87,0.42,0.42,0.58,0.42,4.39,1.6,2.79,0.61,0.79,0.79,0.0,409.96,410.0,59784.0,0.0,7934.48,1.0,284.3,289.81,301.27,304.48,293.15,293.15,283.15,17945.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11226.51,0.0,736.36,2275.33,0.0,1787.28,0.73,1.0,0.0,3.0,1.0,0.0
18268800.0,297.12,297.15,293.15,0.0,0.0,291.17,0.95,0.9,0.82,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.17,0.74,0.43,0.42,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,300.95,298.26,298.54,297.16,291.17,1.0,0.87,0.42,0.42,0.58,0.42,4.4,1.6,2.8,0.61,0.79,0.79,0.0,409.96,410.0,59770.7,0.0,7965.69,1.0,284.3,289.8,301.26,304.47,293.15,293.15,283.15,17964.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11225.06,0.0,738.72,2275.33,0.0,1789.57,0.73,1.0,0.0,3.0,1.0,0.0
18269100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.94,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.16,0.88,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.74,0.43,0.42,296.77,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,301.0,298.25,298.55,297.16,291.16,1.0,0.87,0.42,0.42,0.58,0.42,4.41,1.59,2.81,0.6,0.79,0.79,0.0,409.97,410.0,59730.42,0.0,7993.39,1.0,284.3,289.79,301.25,304.46,293.15,293.15,283.15,17980.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11219.05,0.0,740.07,2275.33,0.0,1791.5,0.73,1.0,0.0,3.0,1.0,0.0
18269400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.94,0.89,0.81,297.21,297.15,293.15,0.0,0.0,291.16,0.88,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.74,0.44,0.42,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,301.05,298.24,298.57,297.16,291.16,1.0,0.87,0.41,0.41,0.59,0.41,4.41,1.59,2.82,0.6,0.79,0.79,0.0,409.97,410.0,59666.14,0.0,8018.12,1.0,284.3,289.78,301.24,304.44,293.15,293.15,283.15,17996.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11208.96,0.0,740.49,2275.33,0.0,1792.99,0.73,1.0,0.0,3.0,1.0,0.0
18269700.0,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.88,0.8,297.21,297.15,293.15,0.0,0.0,291.15,0.89,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.15,0.74,0.44,0.42,296.76,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,301.1,298.22,298.58,297.16,291.15,1.0,0.87,0.41,0.41,0.59,0.41,4.42,1.59,2.83,0.59,0.79,0.79,0.0,409.97,410.0,59581.6,0.0,8040.35,1.0,284.3,289.77,301.22,304.43,293.15,293.15,283.15,18009.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11195.4,0.0,740.07,2275.33,0.0,1794.06,0.73,1.0,0.0,3.0,1.0,0.0
18270000.0,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.88,0.79,297.21,297.15,293.15,0.0,0.0,291.15,0.89,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.42,296.76,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,301.15,298.21,298.59,297.16,291.15,1.0,0.87,0.41,0.41,0.59,0.41,4.43,1.58,2.84,0.59,0.79,0.79,0.0,409.98,410.0,59479.14,0.0,8060.52,1.0,284.3,289.77,301.21,304.4,293.15,293.15,283.15,18020.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11178.75,0.0,738.92,2275.33,0.0,1794.58,0.73,1.0,0.0,3.0,1.0,0.0
18270300.0,297.11,297.15,293.15,0.0,0.0,291.14,0.93,0.87,0.79,297.2,297.15,293.15,0.0,0.0,291.14,0.9,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,301.12,298.16,298.57,297.15,291.14,1.0,0.87,0.41,0.41,0.59,0.41,4.43,1.58,2.85,0.58,0.79,0.79,0.0,409.98,410.0,59283.78,0.0,8078.63,1.0,284.29,289.76,301.17,304.36,293.15,293.15,283.15,18059.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11144.74,0.0,736.32,2275.33,0.0,1805.47,0.73,1.0,0.0,3.0,1.0,0.0
18270600.0,297.1,297.15,293.15,0.0,0.0,291.12,0.93,0.86,0.78,297.2,297.15,293.15,0.0,0.0,291.12,0.9,0.78,0.75,297.15,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.12,0.75,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,300.95,298.07,298.51,297.15,291.12,1.0,0.87,0.41,0.41,0.59,0.41,4.43,1.58,2.85,0.58,0.78,0.78,0.0,409.99,410.0,58886.76,0.0,8091.49,1.0,284.29,289.74,301.08,304.26,293.15,293.15,283.15,18139.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11072.28,0.0,729.56,2275.33,0.0,1823.09,0.73,1.0,0.0,3.0,1.0,0.0
18270900.0,297.1,297.15,293.15,0.0,0.0,291.09,0.93,0.85,0.77,297.2,297.15,293.15,0.0,0.0,291.09,0.9,0.79,0.76,297.15,297.15,293.15,0.0,0.0,291.09,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.09,0.75,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,300.68,297.95,298.41,297.15,291.09,1.0,0.87,0.41,0.41,0.59,0.41,4.43,1.58,2.86,0.57,0.78,0.78,0.0,410.0,410.0,58275.37,0.0,8093.78,1.0,284.29,289.72,300.95,304.1,293.15,293.15,283.15,18240.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.56,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10962.54,0.0,717.19,2275.33,0.0,1839.66,0.72,1.0,0.0,3.0,1.0,0.0
18271200.0,297.09,297.15,293.15,0.0,0.0,291.06,0.92,0.84,0.76,297.19,297.15,293.15,0.0,0.0,291.06,0.9,0.8,0.76,297.14,297.15,293.15,0.0,0.0,291.06,0.76,0.47,0.34,297.15,297.15,293.15,0.0,0.0,291.06,0.75,0.44,0.43,296.74,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,300.33,297.79,298.28,297.14,291.06,1.0,0.87,0.41,0.41,0.59,0.41,4.43,1.57,2.86,0.57,0.77,0.77,0.0,410.02,410.0,57459.11,0.0,8082.17,1.0,284.28,289.7,300.8,303.91,293.15,293.15,283.15,18347.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10819.88,0.0,698.85,2275.33,0.0,1852.75,0.72,1.0,0.0,3.0,1.0,0.0
18271500.0,297.08,297.15,293.15,0.0,0.0,291.03,0.92,0.83,0.75,297.19,297.15,293.15,0.0,0.0,291.03,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.03,0.76,0.47,0.34,297.15,297.15,293.15,0.0,0.0,291.03,0.75,0.44,0.43,296.74,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,299.92,297.62,298.13,297.14,291.03,1.0,0.87,0.41,0.41,0.59,0.41,4.42,1.57,2.86,0.57,0.76,0.76,0.0,410.04,410.0,56464.5,0.0,8055.67,1.0,284.27,289.68,300.62,303.68,293.15,293.15,283.15,18447.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10650.97,0.0,675.01,2275.33,0.0,1860.6,0.71,1.0,0.0,3.0,1.0,0.0
18271800.0,297.08,297.15,293.15,0.0,0.0,291.0,0.91,0.82,0.74,297.18,297.15,293.15,0.0,0.0,291.0,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.0,0.76,0.47,0.34,297.14,297.15,293.15,0.0,0.0,291.0,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,299.5,297.43,297.98,297.13,291.0,1.0,0.87,0.41,0.41,0.59,0.41,4.41,1.56,2.85,0.56,0.75,0.75,0.0,410.06,410.0,55333.32,0.0,8015.54,1.0,284.26,289.67,300.43,303.43,293.15,293.15,283.15,18532.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10464.52,0.0,646.73,2275.33,0.0,1861.55,0.7,1.0,0.0,3.0,1.0,0.0
18272100.0,297.08,297.15,293.15,0.0,0.0,290.98,0.91,0.8,0.73,297.18,297.15,293.15,0.0,0.0,290.98,0.91,0.82,0.78,297.13,297.15,293.15,0.0,0.0,290.98,0.76,0.47,0.33,297.14,297.15,293.15,0.0,0.0,290.98,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,299.09,297.24,297.83,297.13,290.98,1.0,0.87,0.41,0.41,0.59,0.41,4.4,1.56,2.84,0.56,0.74,0.74,0.0,410.07,410.0,54123.32,0.0,7965.02,1.0,284.26,289.66,300.24,303.18,293.15,293.15,283.15,18592.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10271.14,0.0,615.66,2275.33,0.0,1854.14,0.69,1.0,0.0,3.0,1.0,0.0
18272400.0,297.07,297.15,293.15,0.0,0.0,290.97,0.9,0.79,0.72,297.17,297.15,293.15,0.0,0.0,290.97,0.91,0.82,0.78,297.13,297.15,293.15,0.0,0.0,290.97,0.76,0.46,0.33,297.14,297.15,293.15,0.0,0.0,290.97,0.74,0.44,0.42,296.72,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,298.71,297.06,297.69,297.13,290.97,1.0,0.87,0.41,0.41,0.59,0.41,4.39,1.55,2.83,0.56,0.73,0.73,0.0,410.07,410.0,52906.41,0.0,7908.66,1.0,284.25,289.65,300.06,302.93,293.15,293.15,283.15,18618.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10082.98,0.0,583.74,2275.33,0.0,1837.55,0.67,1.0,0.0,3.0,1.0,0.0
18272700.0,297.08,297.15,293.15,0.0,0.0,290.97,0.9,0.78,0.71,297.17,297.15,293.15,0.0,0.0,290.97,0.91,0.82,0.78,297.13,297.15,293.15,0.0,0.0,290.97,0.76,0.46,0.33,297.14,297.15,293.15,0.0,0.0,290.97,0.74,0.44,0.42,296.72,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,298.4,296.91,297.58,297.13,290.97,1.0,0.87,0.41,0.41,0.59,0.41,4.37,1.55,2.82,0.56,0.72,0.72,0.0,410.07,410.0,51760.84,0.0,7851.92,1.0,284.25,289.66,299.9,302.71,293.15,293.15,283.15,18605.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9912.07,0.0,553.06,2275.33,0.0,1810.91,0.66,1.0,0.0,3.0,1.0,0.0
18273000.0,297.08,297.15,293.15,0.0,0.0,290.98,0.89,0.77,0.7,297.17,297.15,293.15,0.0,0.0,290.98,0.91,0.83,0.79,297.13,297.15,293.15,0.0,0.0,290.98,0.75,0.46,0.33,297.14,297.15,293.15,0.0,0.0,290.98,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,298.18,296.79,297.51,297.13,290.98,1.0,0.86,0.41,0.41,0.59,0.41,4.36,1.55,2.81,0.56,0.72,0.72,0.0,410.06,410.0,50777.21,0.0,7800.37,1.0,284.24,289.67,299.78,302.54,293.15,293.15,283.15,18547.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9771.79,0.0,525.63,2275.33,0.0,1775.59,0.65,1.0,0.0,3.0,1.0,0.0
18273300.0,297.09,297.15,293.15,0.0,0.0,291.0,0.89,0.76,0.69,297.17,297.15,293.15,0.0,0.0,291.0,0.91,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.0,0.75,0.46,0.33,297.14,297.15,293.15,0.0,0.0,291.0,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,298.09,296.73,297.48,297.14,291.0,1.0,0.86,0.41,0.41,0.59,0.41,4.35,1.54,2.81,0.56,0.71,0.71,0.0,410.05,410.0,50039.51,0.0,7759.36,1.0,284.24,289.69,299.72,302.43,293.15,293.15,283.15,18443.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9673.37,0.0,503.14,2275.33,0.0,1732.49,0.64,1.0,0.0,3.0,1.0,0.0
18273600.0,297.1,297.15,293.15,0.0,0.0,291.03,0.88,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.03,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.03,0.75,0.46,0.33,297.15,297.15,293.15,0.0,0.0,291.03,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,298.15,296.74,297.5,297.14,291.03,1.0,0.86,0.41,0.41,0.59,0.41,4.34,1.54,2.8,0.56,0.71,0.71,0.0,410.02,410.0,49639.14,0.0,7734.58,1.0,284.25,289.72,299.73,302.41,293.15,293.15,283.15,18294.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9628.98,0.0,487.32,2275.33,0.0,1685.15,0.63,1.0,0.0,3.0,1.0,0.0
18273900.0,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.74,0.67,297.18,297.15,293.15,0.0,0.0,291.07,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.07,0.75,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.07,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,298.32,296.8,297.56,297.14,291.07,1.0,0.86,0.41,0.41,0.59,0.41,4.34,1.54,2.8,0.56,0.71,0.71,0.0,410.03,410.0,49533.72,0.0,7708.87,1.0,284.25,289.75,299.79,302.46,293.15,293.15,283.15,18152.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9632.13,0.0,478.48,2275.33,0.0,1646.85,0.63,1.0,0.0,3.0,1.0,0.0
18274200.0,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.73,0.66,297.18,297.15,293.15,0.0,0.0,291.11,0.92,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.11,0.75,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.11,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,298.52,296.9,297.64,297.15,291.11,1.0,0.86,0.41,0.41,0.59,0.41,4.34,1.54,2.79,0.56,0.71,0.71,0.0,410.0,410.0,49691.16,0.0,7701.31,1.0,284.26,289.78,299.89,302.56,293.15,293.15,283.15,18019.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9670.55,0.0,475.67,2275.33,0.0,1620.97,0.63,1.0,0.0,3.0,1.0,0.0
18274500.0,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.72,0.66,297.19,297.15,293.15,0.0,0.0,291.15,0.92,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.15,0.75,0.45,0.32,297.16,297.15,293.15,0.0,0.0,291.15,0.74,0.44,0.42,296.72,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,298.76,297.01,297.73,297.16,291.15,1.0,0.86,0.41,0.41,0.59,0.41,4.34,1.54,2.8,0.56,0.71,0.71,0.0,409.97,410.0,50087.39,0.0,7717.43,1.0,284.26,289.81,300.01,302.7,293.15,293.15,283.15,17896.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9740.76,0.0,478.48,2275.33,0.0,1604.31,0.63,1.0,0.0,3.0,1.0,0.0
18274800.0,297.13,297.15,293.15,0.0,0.0,291.18,0.87,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.18,0.75,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.18,0.74,0.44,0.42,296.73,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,299.02,297.15,297.83,297.16,291.18,1.0,0.86,0.41,0.41,0.59,0.41,4.35,1.55,2.8,0.56,0.71,0.71,0.0,409.94,410.0,50690.21,0.0,7755.08,1.0,284.27,289.84,300.15,302.86,293.15,293.15,283.15,17786.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9838.59,0.0,486.48,2275.33,0.0,1596.01,0.63,1.0,0.0,3.0,1.0,0.0
18275100.0,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.87,0.83,297.18,297.15,293.15,0.0,0.0,291.22,0.76,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.22,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,299.3,297.3,297.93,297.17,291.22,1.0,0.86,0.41,0.41,0.59,0.41,4.36,1.55,2.81,0.56,0.72,0.72,0.0,409.92,410.0,51463.44,0.0,7810.56,1.0,284.28,289.86,300.3,303.05,293.15,293.15,283.15,17691.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9959.56,0.0,499.17,2275.33,0.0,1595.07,0.64,1.0,0.0,3.0,1.0,0.0
18275400.0,297.14,297.15,293.15,0.0,0.0,291.24,0.87,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.88,0.83,297.18,297.15,293.15,0.0,0.0,291.24,0.76,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.24,0.75,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,299.59,297.45,298.03,297.17,291.25,1.0,0.87,0.41,0.41,0.59,0.41,4.38,1.56,2.83,0.57,0.73,0.73,0.0,409.91,410.0,52366.98,0.0,7879.58,1.0,284.28,289.88,300.46,303.26,293.15,293.15,283.15,17614.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10098.72,0.0,516.02,2275.33,0.0,1600.3,0.64,1.0,0.0,3.0,1.0,0.0
18275700.0,297.15,297.15,293.15,0.0,0.0,291.27,0.87,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.27,0.94,0.88,0.84,297.19,297.15,293.15,0.0,0.0,291.27,0.76,0.47,0.34,297.18,297.15,293.15,0.0,0.0,291.27,0.75,0.45,0.44,296.74,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,299.88,297.61,298.14,297.18,291.27,1.0,0.87,0.41,0.41,0.59,0.41,4.4,1.56,2.84,0.57,0.73,0.73,0.0,409.9,410.0,53358.04,0.0,7957.62,1.0,284.29,289.89,300.61,303.46,293.15,293.15,283.15,17554.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10250.65,0.0,536.39,2275.33,0.0,1610.47,0.65,1.0,0.0,3.0,1.0,0.0
18276000.0,297.15,297.15,293.15,0.0,0.0,291.29,0.87,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.29,0.94,0.89,0.85,297.19,297.15,293.15,0.0,0.0,291.29,0.77,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.29,0.76,0.46,0.44,296.74,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.4,291.29,291.15,300.17,297.76,298.24,297.18,291.29,1.0,0.87,0.41,0.41,0.59,0.41,4.42,1.56,2.86,0.57,0.74,0.74,0.0,409.9,410.0,54393.15,0.0,8039.81,1.0,284.3,289.9,300.76,303.67,293.15,293.15,283.15,17515.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10409.6,0.0,559.61,2275.33,0.0,1624.53,0.66,1.0,0.0,3.0,1.0,0.0
18276300.0,297.15,297.15,293.15,0.0,0.0,291.3,0.87,0.71,0.65,297.19,297.15,293.15,0.0,0.0,291.3,0.95,0.9,0.86,297.19,297.15,293.15,0.0,0.0,291.3,0.77,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.3,0.76,0.46,0.45,296.74,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.4,291.3,291.15,300.45,297.9,298.33,297.18,291.3,1.0,0.87,0.41,0.41,0.59,0.41,4.44,1.57,2.87,0.57,0.75,0.75,0.0,409.9,410.0,55423.88,0.0,8120.72,1.0,284.3,289.91,300.9,303.87,293.15,293.15,283.15,17497.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10568.8,0.0,584.74,2275.33,0.0,1641.48,0.67,1.0,0.0,3.0,1.0,0.0
18276600.0,297.15,297.15,293.15,0.0,0.0,291.3,0.87,0.71,0.65,297.19,297.15,293.15,0.0,0.0,291.3,0.95,0.91,0.86,297.19,297.15,293.15,0.0,0.0,291.3,0.78,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.3,0.76,0.47,0.45,296.74,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.4,291.3,291.15,300.71,298.03,298.42,297.18,291.3,1.0,0.88,0.41,0.41,0.59,0.41,4.46,1.57,2.89,0.56,0.76,0.76,0.0,409.91,410.0,56404.48,0.0,8195.95,1.0,284.31,289.9,301.03,304.04,293.15,293.15,283.15,17500.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10721.19,0.0,610.78,2275.33,0.0,1660.24,0.68,1.0,0.0,3.0,1.0,0.0
18276900.0,297.15,297.15,293.15,0.0,0.0,291.3,0.87,0.71,0.65,297.18,297.15,293.15,0.0,0.0,291.3,0.95,0.91,0.87,297.19,297.15,293.15,0.0,0.0,291.3,0.78,0.5,0.36,297.18,297.15,293.15,0.0,0.0,291.3,0.77,0.47,0.46,296.74,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.4,291.3,291.15,300.94,298.13,298.5,297.17,291.3,1.0,0.88,0.41,0.41,0.59,0.41,4.47,1.57,2.9,0.56,0.77,0.77,0.0,409.92,410.0,57294.52,0.0,8262.03,1.0,284.31,289.9,301.13,304.2,293.15,293.15,283.15,17524.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10860.25,0.0,636.66,2275.33,0.0,1681.04,0.69,1.0,0.0,3.0,1.0,0.0
18277200.0,297.14,297.15,293.15,0.0,0.0,291.29,0.87,0.71,0.65,297.17,297.15,293.15,0.0,0.0,291.29,0.95,0.91,0.87,297.19,297.15,293.15,0.0,0.0,291.29,0.78,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.29,0.77,0.48,0.46,296.74,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.4,291.29,291.15,301.15,298.21,298.57,297.17,291.29,1.0,0.88,0.41,0.41,0.59,0.41,4.49,1.57,2.91,0.56,0.77,0.77,0.0,409.94,410.0,58045.66,0.0,8313.39,1.0,284.31,289.89,301.21,304.32,293.15,293.15,283.15,17570.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10977.69,0.0,661.09,2275.33,0.0,1702.86,0.7,1.0,0.0,3.0,1.0,0.0
18277500.0,297.15,297.15,293.15,0.0,0.0,291.29,0.87,0.71,0.65,297.17,297.15,293.15,0.0,0.0,291.29,0.96,0.92,0.87,297.2,297.15,293.15,0.0,0.0,291.29,0.79,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.29,0.77,0.49,0.47,296.75,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.4,291.29,291.15,301.34,298.27,298.64,297.18,291.29,1.0,0.88,0.41,0.41,0.59,0.41,4.51,1.57,2.93,0.56,0.78,0.78,0.0,409.9,410.0,58790.78,0.0,8395.04,1.0,284.31,289.88,301.27,304.42,293.15,293.15,283.15,17583.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11089.8,0.0,684.73,2275.33,0.0,1720.83,0.71,1.0,0.0,3.0,1.0,0.0
18277800.0,297.15,297.15,293.15,0.0,0.0,291.29,0.87,0.71,0.65,297.16,297.15,293.15,0.0,0.0,291.29,0.96,0.92,0.87,297.2,297.15,293.15,0.0,0.0,291.29,0.79,0.53,0.37,297.19,297.15,293.15,0.0,0.0,291.29,0.78,0.49,0.47,296.76,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.4,291.29,291.15,301.54,298.34,298.7,297.17,291.29,1.0,0.88,0.4,0.4,0.6,0.4,4.52,1.58,2.95,0.56,0.79,0.79,0.0,409.92,410.0,59480.34,0.0,8468.77,1.0,284.31,289.87,301.34,304.52,293.15,293.15,283.15,17602.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11197.93,0.0,707.93,2275.33,0.0,1734.03,0.72,1.0,0.0,3.0,1.0,0.0
18278100.0,297.15,297.15,293.15,0.0,0.0,291.28,0.87,0.71,0.65,297.15,297.15,293.15,0.0,0.0,291.28,0.96,0.92,0.88,297.19,297.15,293.15,0.0,0.0,291.28,0.8,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.28,0.78,0.5,0.48,296.76,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.39,291.28,291.15,301.73,298.4,298.76,297.17,291.28,1.0,0.89,0.4,0.4,0.6,0.4,4.54,1.58,2.96,0.55,0.79,0.79,0.0,409.94,410.0,60109.31,0.0,8523.21,1.0,284.31,289.85,301.4,304.62,293.15,293.15,283.15,17629.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11299.99,0.0,730.24,2275.33,0.0,1744.95,0.73,1.0,0.0,3.0,1.0,0.0
18278400.0,297.14,297.15,293.15,0.0,0.0,291.27,0.87,0.71,0.65,297.14,297.15,293.15,0.0,0.0,291.27,0.96,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.27,0.8,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.27,0.78,0.5,0.48,296.75,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.39,291.27,291.15,301.93,298.46,298.82,297.16,291.27,1.0,0.89,0.4,0.4,0.6,0.4,4.54,1.57,2.97,0.55,0.8,0.8,0.0,409.97,410.0,60670.2,0.0,8556.61,1.0,284.31,289.84,301.47,304.71,293.15,293.15,283.15,17660.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11394.04,0.0,751.27,2275.33,0.0,1753.92,0.74,1.0,0.0,3.0,1.0,0.0
18278700.0,297.14,297.15,293.15,0.0,0.0,291.26,0.87,0.71,0.64,297.13,297.15,293.15,0.0,0.0,291.26,0.96,0.92,0.87,297.17,297.15,293.15,0.0,0.0,291.26,0.8,0.54,0.39,297.17,297.15,293.15,0.0,0.0,291.26,0.78,0.51,0.49,296.75,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,302.12,298.52,298.88,297.15,291.26,1.0,0.89,0.4,0.4,0.6,0.4,4.55,1.57,2.97,0.55,0.8,0.8,0.0,409.99,410.0,61156.56,0.0,8569.87,1.0,284.31,289.83,301.52,304.8,293.15,293.15,283.15,17693.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11478.31,0.0,770.63,2275.33,0.0,1761.13,0.74,1.0,0.0,3.0,1.0,0.0
18279000.0,297.14,297.15,293.15,0.0,0.0,291.25,0.87,0.71,0.64,297.13,297.15,293.15,0.0,0.0,291.25,0.96,0.91,0.87,297.16,297.15,293.15,0.0,0.0,291.25,0.8,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.25,0.79,0.51,0.49,296.74,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,302.31,298.57,298.93,297.15,291.25,1.0,0.89,0.4,0.4,0.6,0.4,4.55,1.57,2.98,0.54,0.81,0.81,0.0,410.01,410.0,61565.95,0.0,8566.01,1.0,284.31,289.82,301.58,304.87,293.15,293.15,283.15,17729.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11551.51,0.0,788.08,2275.33,0.0,1767.02,0.75,1.0,0.0,3.0,1.0,0.0
18279300.0,297.13,297.15,293.15,0.0,0.0,291.24,0.87,0.7,0.64,297.12,297.15,293.15,0.0,0.0,291.24,0.95,0.91,0.86,297.16,297.15,293.15,0.0,0.0,291.24,0.8,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.24,0.79,0.51,0.49,296.74,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,302.48,298.62,298.99,297.14,291.24,1.0,0.89,0.4,0.4,0.6,0.4,4.54,1.57,2.98,0.54,0.81,0.81,0.0,410.02,410.0,61898.8,0.0,8549.06,1.0,284.31,289.8,301.62,304.94,293.15,293.15,283.15,17766.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11612.81,0.0,803.47,2275.33,0.0,1772.22,0.75,1.0,0.0,3.0,1.0,0.0
18279600.0,297.13,297.15,293.15,0.0,0.0,291.23,0.87,0.7,0.64,297.12,297.15,293.15,0.0,0.0,291.23,0.95,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.23,0.8,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.23,0.79,0.52,0.5,296.74,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,302.65,298.65,299.04,297.14,291.23,1.0,0.89,0.4,0.4,0.6,0.4,4.54,1.56,2.97,0.54,0.81,0.81,0.0,410.04,410.0,62151.81,0.0,8522.1,1.0,284.31,289.79,301.65,304.99,293.15,293.15,283.15,17805.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11660.91,0.0,816.6,2275.33,0.0,1777.06,0.76,1.0,0.0,3.0,1.0,0.0
18279900.0,297.13,297.15,293.15,0.0,0.0,291.21,0.87,0.7,0.63,297.12,297.15,293.15,0.0,0.0,291.21,0.95,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.21,0.8,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,302.8,298.67,299.09,297.14,291.21,1.0,0.88,0.4,0.4,0.6,0.4,4.53,1.56,2.97,0.54,0.82,0.82,0.0,410.04,410.0,62320.66,0.0,8487.56,1.0,284.31,289.78,301.68,305.02,293.15,293.15,283.15,17845.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11694.42,0.0,827.25,2275.33,0.0,1781.89,0.76,1.0,0.0,3.0,1.0,0.0
18280200.0,297.13,297.15,293.15,0.0,0.0,291.2,0.87,0.69,0.63,297.11,297.15,293.15,0.0,0.0,291.2,0.95,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.2,0.8,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.2,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,302.94,298.68,299.14,297.13,291.2,1.0,0.88,0.4,0.4,0.6,0.4,4.52,1.56,2.96,0.54,0.82,0.82,0.0,410.05,410.0,62398.66,0.0,8446.98,1.0,284.31,289.76,301.68,305.03,293.15,293.15,283.15,17888.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11711.62,0.0,835.16,2275.33,0.0,1786.77,0.76,1.0,0.0,3.0,1.0,0.0
18280500.0,297.12,297.15,293.15,0.0,0.0,291.18,0.86,0.69,0.62,297.11,297.15,293.15,0.0,0.0,291.18,0.94,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.05,298.68,299.18,297.13,291.18,1.0,0.88,0.4,0.4,0.6,0.4,4.51,1.55,2.96,0.54,0.82,0.82,0.0,410.06,410.0,62385.11,0.0,8401.66,1.0,284.31,289.75,301.68,305.03,293.15,293.15,283.15,17933.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11712.03,0.0,840.29,2275.33,0.0,1792.71,0.77,1.0,0.0,3.0,1.0,0.0
18280800.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.62,297.11,297.15,293.15,0.0,0.0,291.17,0.94,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.15,298.65,299.21,297.13,291.17,1.0,0.88,0.4,0.4,0.6,0.4,4.5,1.55,2.95,0.53,0.82,0.82,0.0,410.06,410.0,62265.66,0.0,8351.53,1.0,284.3,289.73,301.65,305.0,293.15,293.15,283.15,17983.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11692.85,0.0,842.13,2275.33,0.0,1798.99,0.77,1.0,0.0,3.0,1.0,0.0
18281100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.62,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.23,298.62,299.24,297.13,291.15,1.0,0.88,0.4,0.4,0.6,0.4,4.48,1.55,2.94,0.53,0.82,0.82,0.0,410.07,410.0,62063.39,0.0,8296.95,1.0,284.3,289.72,301.62,304.96,293.15,293.15,283.15,18030.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11658.92,0.0,840.74,2275.33,0.0,1802.53,0.77,1.0,0.0,3.0,1.0,0.0
18281400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.61,297.11,297.15,293.15,0.0,0.0,291.14,0.93,0.87,0.82,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.29,298.58,299.26,297.13,291.14,1.0,0.88,0.4,0.4,0.6,0.4,4.47,1.54,2.93,0.54,0.81,0.81,0.0,410.07,410.0,61812.38,0.0,8239.21,1.0,284.3,289.7,301.58,304.91,293.15,293.15,283.15,18068.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11617.59,0.0,836.71,2275.33,0.0,1802.75,0.76,1.0,0.0,3.0,1.0,0.0
18281700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.67,0.61,297.11,297.15,293.15,0.0,0.0,291.13,0.93,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,303.33,298.54,299.28,297.13,291.13,1.0,0.88,0.4,0.4,0.6,0.4,4.45,1.54,2.91,0.54,0.81,0.81,0.0,410.07,410.0,61523.73,0.0,8179.71,1.0,284.3,289.69,301.54,304.86,293.15,293.15,283.15,18098.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11570.43,0.0,830.63,2275.33,0.0,1801.79,0.76,1.0,0.0,3.0,1.0,0.0
18282000.0,297.12,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.12,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,303.36,298.51,299.29,297.13,291.12,1.0,0.87,0.4,0.4,0.6,0.4,4.44,1.54,2.9,0.54,0.81,0.81,0.0,410.07,410.0,61201.58,0.0,8119.28,1.0,284.29,289.68,301.5,304.8,293.15,293.15,283.15,18125.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11517.83,0.0,822.81,2275.33,0.0,1800.17,0.76,1.0,0.0,3.0,1.0,0.0
18282300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.11,0.92,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.38,298.46,299.3,297.13,291.11,1.0,0.87,0.4,0.4,0.6,0.4,4.42,1.53,2.89,0.54,0.81,0.81,0.0,410.08,410.0,60848.45,0.0,8058.42,1.0,284.29,289.67,301.46,304.74,293.15,293.15,283.15,18149.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11460.04,0.0,813.51,2275.33,0.0,1798.24,0.76,1.0,0.0,3.0,1.0,0.0
18282600.0,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.65,0.59,297.11,297.15,293.15,0.0,0.0,291.1,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,303.38,298.41,299.31,297.13,291.1,1.0,0.87,0.4,0.4,0.6,0.4,4.41,1.53,2.88,0.54,0.8,0.8,0.0,410.08,410.0,60461.93,0.0,7997.23,1.0,284.29,289.67,301.41,304.67,293.15,293.15,283.15,18171.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11396.58,0.0,802.76,2275.33,0.0,1795.99,0.75,1.0,0.0,3.0,1.0,0.0
18282900.0,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.65,0.59,297.11,297.15,293.15,0.0,0.0,291.09,0.92,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.37,298.36,299.31,297.13,291.09,1.0,0.87,0.41,0.41,0.59,0.41,4.39,1.53,2.86,0.54,0.8,0.8,0.0,410.08,410.0,60044.1,0.0,7935.67,1.0,284.29,289.66,301.36,304.6,293.15,293.15,283.15,18193.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11327.78,0.0,790.84,2275.33,0.0,1793.98,0.75,1.0,0.0,3.0,1.0,0.0
18283200.0,297.12,297.15,293.15,0.0,0.0,291.08,0.84,0.64,0.58,297.11,297.15,293.15,0.0,0.0,291.08,0.91,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.08,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.08,0.78,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,303.35,298.3,299.31,297.13,291.08,1.0,0.87,0.41,0.41,0.59,0.41,4.38,1.53,2.85,0.54,0.8,0.8,0.0,410.08,410.0,59587.89,0.0,7873.41,1.0,284.28,289.66,301.3,304.51,293.15,293.15,283.15,18215.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11252.43,0.0,777.6,2275.33,0.0,1791.74,0.74,1.0,0.0,3.0,1.0,0.0
