time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18283500.0,297.12,297.15,293.15,0.0,0.0,291.08,0.84,0.63,0.58,297.11,297.15,293.15,0.0,0.0,291.08,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.08,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.08,0.78,0.51,0.5,296.7,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,303.32,298.24,299.3,297.13,291.08,1.0,0.86,0.41,0.41,0.59,0.41,4.36,1.53,2.84,0.54,0.79,0.79,0.0,410.08,410.0,59094.57,0.0,7810.34,1.0,284.28,289.65,301.24,304.42,293.15,293.15,283.15,18237.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11170.88,0.0,763.24,2275.33,0.0,1790.0,0.74,1.0,0.0,3.0,1.0,0.0
18283800.0,297.12,297.15,293.15,0.0,0.0,291.07,0.84,0.63,0.57,297.11,297.15,293.15,0.0,0.0,291.07,0.91,0.81,0.78,297.14,297.15,293.15,0.0,0.0,291.07,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.07,0.78,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.27,298.16,299.29,297.13,291.07,1.0,0.86,0.41,0.41,0.59,0.41,4.35,1.53,2.82,0.55,0.79,0.79,0.0,410.08,410.0,58554.57,0.0,7745.97,1.0,284.28,289.65,301.16,304.32,293.15,293.15,283.15,18261.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11081.55,0.0,747.55,2275.33,0.0,1787.99,0.73,1.0,0.0,3.0,1.0,0.0
18284100.0,297.12,297.15,293.15,0.0,0.0,291.06,0.83,0.62,0.57,297.11,297.15,293.15,0.0,0.0,291.06,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.06,0.79,0.53,0.37,297.14,297.15,293.15,0.0,0.0,291.06,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,303.22,298.08,299.28,297.13,291.06,1.0,0.86,0.41,0.41,0.59,0.41,4.33,1.52,2.81,0.55,0.78,0.78,0.0,410.08,410.0,57968.82,0.0,7680.23,1.0,284.28,289.64,301.08,304.21,293.15,293.15,283.15,18287.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10984.87,0.0,730.69,2275.33,0.0,1786.51,0.73,1.0,0.0,3.0,1.0,0.0
18284400.0,297.12,297.15,293.15,0.0,0.0,291.05,0.83,0.62,0.56,297.11,297.15,293.15,0.0,0.0,291.05,0.9,0.8,0.77,297.13,297.15,293.15,0.0,0.0,291.05,0.79,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.05,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,303.15,297.99,299.26,297.13,291.05,1.0,0.86,0.41,0.41,0.59,0.41,4.31,1.52,2.79,0.55,0.78,0.78,0.0,410.09,410.0,57327.07,0.0,7612.59,1.0,284.27,289.64,300.99,304.09,293.15,293.15,283.15,18314.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.55,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10879.23,0.0,712.42,2275.33,0.0,1784.66,0.72,1.0,0.0,3.0,1.0,0.0
18284700.0,297.12,297.15,293.15,0.0,0.0,291.05,0.83,0.61,0.56,297.11,297.15,293.15,0.0,0.0,291.05,0.9,0.8,0.76,297.13,297.15,293.15,0.0,0.0,291.05,0.78,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.05,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,303.08,297.89,299.24,297.12,291.05,1.0,0.86,0.41,0.41,0.59,0.41,4.3,1.52,2.77,0.55,0.77,0.77,0.0,410.06,409.96,56649.46,0.0,7542.98,1.0,284.27,289.63,300.89,303.95,293.15,293.15,283.15,18338.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10768.77,0.0,693.08,2275.33,0.0,1780.4,0.71,1.0,0.0,3.0,1.0,0.0
18285000.0,297.12,297.15,293.15,0.0,0.0,291.04,0.82,0.61,0.55,297.11,297.15,293.15,0.0,0.0,291.04,0.9,0.79,0.75,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.04,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,303.0,297.8,299.22,297.12,291.04,1.0,0.85,0.41,0.41,0.59,0.41,4.28,1.52,2.76,0.56,0.76,0.76,0.0,409.56,409.46,55961.07,0.0,7468.23,1.0,284.27,289.63,300.8,303.82,293.15,293.15,283.15,18352.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10658.63,0.0,673.16,2275.33,0.0,1772.8,0.71,1.0,0.0,3.0,1.0,0.0
18285300.0,297.12,297.15,293.15,0.0,0.0,291.04,0.82,0.6,0.55,297.11,297.15,293.15,0.0,0.0,291.04,0.89,0.78,0.75,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.51,0.37,297.14,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.49,296.69,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.93,297.71,299.2,297.12,291.04,1.0,0.85,0.41,0.41,0.59,0.41,4.26,1.52,2.74,0.56,0.76,0.76,0.0,408.62,408.51,55272.79,0.0,7389.55,1.0,284.26,289.63,300.7,303.7,293.15,293.15,283.15,18360.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10550.45,0.0,653.16,2275.33,0.0,1763.45,0.7,1.0,0.0,3.0,1.0,0.0
18285600.0,297.12,297.15,293.15,0.0,0.0,291.04,0.82,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.04,0.89,0.78,0.74,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.04,0.77,0.5,0.48,296.68,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.85,297.62,299.18,297.12,291.04,1.0,0.85,0.41,0.41,0.59,0.41,4.24,1.52,2.72,0.56,0.75,0.75,0.0,407.26,407.14,54596.76,0.0,7307.75,1.0,284.26,289.63,300.62,303.57,293.15,293.15,283.15,18362.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10445.58,0.0,633.4,2275.33,0.0,1752.92,0.69,1.0,0.0,3.0,1.0,0.0
18285900.0,297.12,297.15,293.15,0.0,0.0,291.03,0.82,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.03,0.89,0.77,0.74,297.13,297.15,293.15,0.0,0.0,291.03,0.78,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.03,0.77,0.5,0.48,296.68,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,302.77,297.54,299.16,297.12,291.03,1.0,0.84,0.41,0.41,0.59,0.41,4.22,1.52,2.71,0.57,0.75,0.75,0.0,405.54,405.41,53976.95,0.0,7223.62,1.0,284.26,289.64,300.53,303.46,293.15,293.15,283.15,18364.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10348.0,0.0,613.96,2275.33,0.0,1742.68,0.68,1.0,0.0,3.0,1.0,0.0
18286200.0,297.12,297.15,293.15,0.0,0.0,291.04,0.82,0.58,0.53,297.11,297.15,293.15,0.0,0.0,291.04,0.89,0.76,0.73,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.04,0.77,0.49,0.48,296.68,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.69,297.46,299.14,297.12,291.04,1.0,0.84,0.42,0.42,0.58,0.42,4.2,1.51,2.69,0.57,0.74,0.74,0.0,403.46,403.33,53360.04,0.0,7137.5,1.0,284.26,289.65,300.45,303.34,293.15,293.15,283.15,18360.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10253.13,0.0,595.06,2275.33,0.0,1731.63,0.68,1.0,0.0,3.0,1.0,0.0
18286500.0,297.12,297.15,293.15,0.0,0.0,291.04,0.81,0.58,0.53,297.11,297.15,293.15,0.0,0.0,291.04,0.89,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.04,0.77,0.49,0.48,296.68,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.61,297.38,299.11,297.12,291.04,1.0,0.84,0.42,0.42,0.58,0.42,4.18,1.51,2.67,0.57,0.74,0.74,0.0,401.08,400.95,52759.41,0.0,7049.87,1.0,284.26,289.66,300.38,303.24,293.15,293.15,283.15,18353.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.33,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10162.36,0.0,576.89,2275.33,0.0,1719.59,0.67,1.0,0.0,3.0,1.0,0.0
18286800.0,297.12,297.15,293.15,0.0,0.0,291.04,0.81,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.04,0.89,0.75,0.72,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.36,297.13,297.15,293.15,0.0,0.0,291.04,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.52,297.31,299.09,297.12,291.04,1.0,0.84,0.42,0.42,0.58,0.42,4.16,1.51,2.65,0.58,0.73,0.73,0.0,398.42,398.28,52179.09,0.0,6961.02,1.0,284.25,289.67,300.31,303.14,293.15,293.15,283.15,18343.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10076.19,0.0,559.59,2275.33,0.0,1706.68,0.66,1.0,0.0,3.0,1.0,0.0
18287100.0,297.12,297.15,293.15,0.0,0.0,291.04,0.81,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.04,0.88,0.75,0.71,297.13,297.15,293.15,0.0,0.0,291.04,0.77,0.5,0.35,297.13,297.15,293.15,0.0,0.0,291.04,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.44,297.25,299.07,297.12,291.04,1.0,0.83,0.42,0.42,0.58,0.42,4.14,1.51,2.63,0.58,0.72,0.72,0.0,395.5,395.36,51623.0,0.0,6871.08,1.0,284.25,289.68,300.25,303.04,293.15,293.15,283.15,18330.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9995.14,0.0,543.26,2275.33,0.0,1693.2,0.66,1.0,0.0,3.0,1.0,0.0
18287400.0,297.12,297.15,293.15,0.0,0.0,291.05,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.74,0.71,297.13,297.15,293.15,0.0,0.0,291.05,0.77,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.05,0.77,0.48,0.47,296.68,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,302.34,297.19,299.04,297.12,291.05,1.0,0.83,0.42,0.42,0.58,0.42,4.13,1.51,2.62,0.58,0.72,0.72,0.0,392.36,392.21,51092.2,0.0,6780.24,1.0,284.25,289.69,300.19,302.96,293.15,293.15,283.15,18315.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9919.21,0.0,527.91,2275.33,0.0,1679.01,0.65,1.0,0.0,3.0,1.0,0.0
18287700.0,297.12,297.15,293.15,0.0,0.0,291.05,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.73,0.7,297.13,297.15,293.15,0.0,0.0,291.05,0.77,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.05,0.77,0.48,0.47,296.68,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,302.25,297.14,299.01,297.12,291.05,1.0,0.82,0.42,0.42,0.58,0.42,4.11,1.51,2.6,0.59,0.72,0.72,0.0,389.0,388.84,50590.46,0.0,6688.38,1.0,284.25,289.7,300.14,302.88,293.15,293.15,283.15,18299.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9848.91,0.0,513.63,2275.33,0.0,1664.51,0.64,1.0,0.0,3.0,1.0,0.0
18288000.0,297.12,297.15,293.15,0.0,0.0,291.06,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.06,0.88,0.73,0.7,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.15,297.09,298.98,297.12,291.06,1.0,0.82,0.42,0.42,0.58,0.42,4.09,1.51,2.58,0.59,0.71,0.71,0.0,385.45,385.29,50118.44,0.0,6595.58,1.0,284.25,289.71,300.09,302.81,293.15,293.15,283.15,18282.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.19,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9784.21,0.0,500.4,2275.33,0.0,1649.6,0.64,1.0,0.0,3.0,1.0,0.0
18288300.0,297.12,297.15,293.15,0.0,0.0,291.06,0.8,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.06,0.88,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,302.05,297.06,298.95,297.12,291.06,1.0,0.82,0.43,0.43,0.57,0.43,4.07,1.51,2.56,0.59,0.71,0.71,0.0,381.73,381.57,49680.79,0.0,6501.91,1.0,284.25,289.72,300.05,302.74,293.15,293.15,283.15,18262.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9725.84,0.0,488.23,2275.33,0.0,1633.62,0.63,1.0,0.0,3.0,1.0,0.0
18288600.0,297.12,297.15,293.15,0.0,0.0,291.07,0.8,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.72,0.68,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.47,0.46,296.68,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,301.95,297.03,298.92,297.12,291.07,1.0,0.81,0.43,0.43,0.57,0.43,4.05,1.51,2.54,0.6,0.7,0.7,0.0,377.84,377.68,49286.14,0.0,6407.37,1.0,284.25,289.73,300.02,302.69,293.15,293.15,283.15,18240.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9675.09,0.0,477.3,2275.33,0.0,1617.48,0.63,1.0,0.0,3.0,1.0,0.0
18288900.0,297.12,297.15,293.15,0.0,0.0,291.07,0.8,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.47,0.34,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,301.84,297.01,298.89,297.12,291.07,1.0,0.81,0.43,0.43,0.57,0.43,4.03,1.51,2.52,0.6,0.7,0.7,0.0,373.82,373.65,48930.16,0.0,6312.21,1.0,284.25,289.74,300.0,302.66,293.15,293.15,283.15,18217.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9630.95,0.0,467.49,2275.33,0.0,1601.37,0.62,1.0,0.0,3.0,1.0,0.0
18289200.0,297.12,297.15,293.15,0.0,0.0,291.08,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.08,0.88,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.47,0.34,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,301.74,296.99,298.86,297.12,291.08,1.0,0.8,0.43,0.43,0.57,0.43,4.01,1.51,2.5,0.6,0.7,0.7,0.0,369.65,369.48,48613.29,0.0,6216.32,1.0,284.25,289.75,299.99,302.62,293.15,293.15,283.15,18194.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9593.23,0.0,458.82,2275.33,0.0,1586.01,0.62,1.0,0.0,3.0,1.0,0.0
18289500.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.52,0.48,297.12,297.15,293.15,0.0,0.0,291.09,0.88,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.47,0.33,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.46,0.45,296.67,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,301.63,296.99,298.83,297.12,291.09,1.0,0.8,0.43,0.43,0.57,0.43,3.99,1.51,2.48,0.61,0.69,0.69,0.0,365.37,365.2,48329.91,0.0,6119.77,1.0,284.25,289.76,299.98,302.6,293.15,293.15,283.15,18173.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9560.91,0.0,451.14,2275.33,0.0,1571.2,0.61,1.0,0.0,3.0,1.0,0.0
18289800.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.52,0.48,297.12,297.15,293.15,0.0,0.0,291.09,0.88,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.46,0.45,296.67,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,301.53,296.98,298.8,297.12,291.09,1.0,0.8,0.43,0.43,0.57,0.43,3.97,1.5,2.47,0.61,0.69,0.69,0.0,360.97,360.79,48078.05,0.0,6022.35,1.0,284.25,289.77,299.98,302.59,293.15,293.15,283.15,18154.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9533.51,0.0,444.41,2275.33,0.0,1557.31,0.61,1.0,0.0,3.0,1.0,0.0
18290100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.51,0.47,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.42,296.99,298.76,297.12,291.1,1.0,0.79,0.43,0.43,0.57,0.43,3.95,1.5,2.45,0.62,0.69,0.69,0.0,356.46,356.28,47851.23,0.0,5924.07,1.0,284.25,289.78,299.98,302.58,293.15,293.15,283.15,18138.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9509.96,0.0,438.44,2275.33,0.0,1544.01,0.61,1.0,0.0,3.0,1.0,0.0
18290400.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.51,0.47,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.31,296.99,298.73,297.12,291.1,1.0,0.79,0.44,0.44,0.56,0.44,3.93,1.5,2.43,0.62,0.69,0.69,0.0,351.85,351.66,47646.23,0.0,5824.77,1.0,284.25,289.78,299.99,302.57,293.15,293.15,283.15,18123.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9489.71,0.0,433.17,2275.33,0.0,1531.55,0.61,1.0,0.0,3.0,1.0,0.0
18290700.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,301.2,297.0,298.69,297.12,291.11,1.0,0.78,0.44,0.44,0.56,0.44,3.91,1.5,2.41,0.62,0.69,0.69,0.0,347.13,346.94,47457.97,0.0,5724.33,1.0,284.25,289.79,300.0,302.57,293.15,293.15,283.15,18112.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9471.95,0.0,428.45,2275.33,0.0,1519.84,0.6,1.0,0.0,3.0,1.0,0.0
18291000.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,301.08,297.01,298.66,297.12,291.11,1.0,0.78,0.44,0.44,0.56,0.44,3.89,1.5,2.38,0.63,0.69,0.69,0.0,342.32,342.13,47280.48,0.0,5622.82,1.0,284.25,289.79,300.0,302.57,293.15,293.15,283.15,18103.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9455.78,0.0,424.15,2275.33,0.0,1508.73,0.6,1.0,0.0,3.0,1.0,0.0
18291300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.32,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.97,297.02,298.62,297.12,291.11,1.0,0.77,0.44,0.44,0.56,0.44,3.86,1.5,2.36,0.63,0.68,0.68,0.0,337.42,337.22,47138.25,0.0,5520.07,1.0,284.25,289.8,300.01,302.57,293.15,293.15,283.15,18099.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9442.66,0.0,420.08,2275.33,0.0,1499.02,0.6,1.0,0.0,3.0,1.0,0.0
18291600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.77,0.44,0.31,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.44,0.42,296.67,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,300.85,297.02,298.58,297.12,291.12,1.0,0.77,0.44,0.44,0.56,0.44,3.84,1.5,2.34,0.64,0.68,0.68,0.0,332.42,332.22,47004.06,0.0,5415.89,1.0,284.25,289.81,300.02,302.57,293.15,293.15,283.15,18099.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9430.11,0.0,416.07,2275.33,0.0,1490.63,0.6,1.0,0.0,3.0,1.0,0.0
18291900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.62,297.12,297.15,293.15,0.0,0.0,291.12,0.77,0.43,0.31,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.44,0.42,296.67,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,300.73,297.03,298.54,297.12,291.12,1.0,0.76,0.44,0.44,0.56,0.44,3.82,1.5,2.32,0.64,0.68,0.68,0.0,327.33,327.11,46853.68,0.0,5306.28,1.0,284.25,289.82,300.03,302.57,293.15,293.15,283.15,18104.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9416.05,0.0,411.95,2275.33,0.0,1481.7,0.59,1.0,0.0,3.0,1.0,0.0
18292200.0,297.11,297.15,293.15,0.0,0.0,291.11,0.79,0.48,0.43,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.64,0.61,297.12,297.15,293.15,0.0,0.0,291.11,0.76,0.43,0.3,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.43,0.42,296.66,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.59,297.04,298.49,297.11,291.11,1.0,0.76,0.45,0.45,0.55,0.45,3.79,1.49,2.29,0.64,0.68,0.68,0.0,322.08,321.83,46677.64,0.0,5187.18,1.0,284.25,289.83,300.04,302.57,293.15,293.15,283.15,18115.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9399.72,0.0,407.48,2275.33,0.0,1471.37,0.59,1.0,0.0,3.0,1.0,0.0
18292500.0,297.11,297.15,293.15,0.0,0.0,291.11,0.79,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.63,0.6,297.11,297.15,293.15,0.0,0.0,291.11,0.76,0.42,0.3,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.45,297.05,298.44,297.11,291.11,1.0,0.75,0.45,0.45,0.55,0.45,3.76,1.49,2.27,0.65,0.68,0.68,0.0,316.59,316.32,46471.0,0.0,5058.29,1.0,284.25,289.84,300.05,302.57,293.15,293.15,283.15,18129.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9380.42,0.0,402.51,2275.33,0.0,1459.82,0.59,1.0,0.0,3.0,1.0,0.0
18292800.0,297.1,297.15,293.15,0.0,0.0,291.11,0.79,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.62,0.6,297.11,297.15,293.15,0.0,0.0,291.11,0.76,0.41,0.29,297.11,297.15,293.15,0.0,0.0,291.11,0.76,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.39,291.11,291.15,300.31,297.06,298.39,297.1,291.11,1.0,0.74,0.45,0.45,0.55,0.45,3.72,1.49,2.23,0.65,0.67,0.67,0.0,310.82,310.53,46231.03,0.0,4920.39,1.0,284.25,289.84,300.06,302.57,293.15,293.15,283.15,18145.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9357.64,0.0,396.99,2275.33,0.0,1447.06,0.59,1.0,0.0,3.0,1.0,0.0
18293100.0,297.1,297.15,293.15,0.0,0.0,291.1,0.79,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.1,0.87,0.61,0.59,297.1,297.15,293.15,0.0,0.0,291.1,0.76,0.4,0.29,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,300.16,297.07,298.34,297.1,291.1,1.0,0.74,0.45,0.45,0.55,0.45,3.69,1.48,2.2,0.65,0.67,0.67,0.0,304.74,304.43,45957.04,0.0,4774.91,1.0,284.25,289.85,300.06,302.57,293.15,293.15,283.15,18162.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9331.12,0.0,390.88,2275.33,0.0,1433.16,0.58,1.0,0.0,3.0,1.0,0.0
18293400.0,297.1,297.15,293.15,0.0,0.0,291.1,0.78,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.1,0.86,0.6,0.58,297.1,297.15,293.15,0.0,0.0,291.1,0.76,0.4,0.28,297.1,297.15,293.15,0.0,0.0,291.1,0.76,0.4,0.39,296.63,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,300.01,297.07,298.28,297.1,291.1,1.0,0.73,0.45,0.45,0.55,0.45,3.65,1.48,2.17,0.66,0.67,0.67,0.0,298.32,297.99,45649.23,0.0,4623.31,1.0,284.25,289.86,300.07,302.55,293.15,293.15,283.15,18178.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9300.77,0.0,384.21,2275.33,0.0,1418.21,0.58,1.0,0.0,3.0,1.0,0.0
18293700.0,297.1,297.15,293.15,0.0,0.0,291.09,0.78,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.59,0.57,297.1,297.15,293.15,0.0,0.0,291.09,0.75,0.39,0.28,297.1,297.15,293.15,0.0,0.0,291.09,0.76,0.39,0.38,296.62,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,299.86,297.08,298.23,297.1,291.09,1.0,0.72,0.46,0.46,0.54,0.46,3.6,1.47,2.13,0.66,0.66,0.66,0.0,291.55,291.21,45307.53,0.0,4466.86,1.0,284.25,289.87,300.07,302.54,293.15,293.15,283.15,18194.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9266.45,0.0,376.99,2275.33,0.0,1402.28,0.58,1.0,0.0,3.0,1.0,0.0
18294000.0,297.1,297.15,293.15,0.0,0.0,291.09,0.78,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.09,0.75,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.09,0.75,0.39,0.37,296.62,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,299.71,297.07,298.17,297.09,291.09,1.0,0.71,0.46,0.46,0.54,0.46,3.56,1.47,2.09,0.67,0.66,0.66,0.0,284.43,284.07,44933.25,0.0,4306.91,1.0,284.25,289.88,300.07,302.52,293.15,293.15,283.15,18210.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9228.25,0.0,369.28,2275.33,0.0,1385.47,0.57,1.0,0.0,3.0,1.0,0.0
18294300.0,297.09,297.15,293.15,0.0,0.0,291.08,0.78,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.57,0.54,297.09,297.15,293.15,0.0,0.0,291.08,0.75,0.37,0.26,297.1,297.15,293.15,0.0,0.0,291.08,0.75,0.38,0.36,296.61,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,299.56,297.07,298.12,297.09,291.08,1.0,0.7,0.46,0.46,0.54,0.46,3.52,1.46,2.05,0.67,0.66,0.66,0.0,276.97,276.6,44527.18,0.0,4144.63,1.0,284.25,289.89,300.06,302.5,293.15,293.15,283.15,18225.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9186.22,0.0,361.12,2275.33,0.0,1367.85,0.57,1.0,0.0,3.0,1.0,0.0
18294600.0,297.09,297.15,293.15,0.0,0.0,291.08,0.77,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.56,0.53,297.09,297.15,293.15,0.0,0.0,291.08,0.74,0.36,0.25,297.1,297.15,293.15,0.0,0.0,291.08,0.75,0.37,0.35,296.6,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,299.42,297.06,298.07,297.09,291.08,1.0,0.69,0.47,0.47,0.53,0.47,3.47,1.46,2.01,0.68,0.65,0.65,0.0,269.18,268.8,44091.07,0.0,3981.17,1.0,284.25,289.9,300.05,302.47,293.15,293.15,283.15,18239.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9140.53,0.0,352.57,2275.33,0.0,1349.5,0.56,1.0,0.0,3.0,1.0,0.0
18294900.0,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.07,0.74,0.34,0.25,297.1,297.15,293.15,0.0,0.0,291.07,0.75,0.36,0.35,296.59,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,299.28,297.05,298.02,297.09,291.07,1.0,0.68,0.47,0.47,0.53,0.47,3.43,1.45,1.97,0.68,0.65,0.65,0.0,261.1,260.69,43626.97,0.0,3817.62,1.0,284.24,289.91,300.04,302.43,293.15,293.15,283.15,18251.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9091.45,0.0,343.72,2275.33,0.0,1330.56,0.56,1.0,0.0,3.0,1.0,0.0
18295200.0,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.07,0.74,0.33,0.24,297.09,297.15,293.15,0.0,0.0,291.07,0.74,0.35,0.34,296.59,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,299.15,297.03,297.97,297.09,291.07,1.0,0.67,0.47,0.47,0.53,0.47,3.38,1.45,1.93,0.69,0.64,0.64,0.0,252.71,252.3,43135.64,0.0,3654.76,1.0,284.24,289.92,300.02,302.39,293.15,293.15,283.15,18262.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9039.01,0.0,334.59,2275.33,0.0,1310.9,0.55,1.0,0.0,3.0,1.0,0.0
18295500.0,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.52,0.5,297.09,297.15,293.15,0.0,0.0,291.06,0.73,0.32,0.23,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.34,0.33,296.58,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.38,291.06,291.15,299.03,297.01,297.93,297.09,291.06,1.0,0.66,0.48,0.48,0.52,0.48,3.33,1.44,1.89,0.69,0.64,0.64,0.0,244.09,243.67,42625.81,0.0,3493.79,1.0,284.24,289.93,300.0,302.34,293.15,293.15,283.15,18270.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8984.47,0.0,325.33,2275.33,0.0,1290.44,0.55,1.0,0.0,3.0,1.0,0.0
18295800.0,297.09,297.15,293.15,0.0,0.0,291.06,0.76,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.06,0.73,0.31,0.22,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.33,0.32,296.57,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.38,291.06,291.15,298.93,296.98,297.9,297.09,291.06,1.0,0.65,0.48,0.48,0.52,0.48,3.28,1.44,1.85,0.7,0.63,0.63,0.0,235.26,234.84,42106.33,0.0,3335.43,1.0,284.24,289.94,299.98,302.29,293.15,293.15,283.15,18275.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8929.1,0.0,316.07,2275.33,0.0,1269.03,0.54,1.0,0.0,3.0,1.0,0.0
18296100.0,297.09,297.15,293.15,0.0,0.0,291.06,0.76,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.06,0.73,0.3,0.22,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.32,0.31,296.57,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.37,291.06,291.15,298.84,296.96,297.87,297.09,291.06,1.0,0.64,0.49,0.49,0.51,0.49,3.24,1.43,1.8,0.71,0.63,0.63,0.0,226.31,225.87,41583.2,0.0,3180.64,1.0,284.24,289.95,299.95,302.24,293.15,293.15,283.15,18276.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8873.67,0.0,306.95,2275.33,0.0,1247.33,0.53,1.0,0.0,3.0,1.0,0.0
18296400.0,297.09,297.15,293.15,0.0,0.0,291.06,0.76,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.06,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.31,0.3,296.56,297.15,293.15,0.0,0.0,291.06,0.73,0.3,1.37,291.06,291.15,298.76,296.94,297.84,297.09,291.06,1.0,0.63,0.49,0.49,0.51,0.49,3.2,1.43,1.76,0.71,0.62,0.62,0.0,217.24,216.85,41100.94,0.0,3044.24,1.0,284.23,289.96,299.93,302.19,293.15,293.15,283.15,18256.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8822.11,0.0,298.29,2275.33,0.0,1226.27,0.53,1.0,0.0,3.0,1.0,0.0
18296700.0,297.09,297.15,293.15,0.0,0.0,291.06,0.76,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.06,0.74,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.06,0.74,0.3,1.37,291.06,291.15,298.69,296.91,297.81,297.09,291.06,1.0,0.62,0.49,0.49,0.51,0.49,3.16,1.43,1.73,0.72,0.62,0.62,0.0,208.2,207.82,40652.35,0.0,2917.67,1.0,284.23,289.97,299.91,302.15,293.15,293.15,283.15,18242.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8774.15,0.0,290.44,2275.33,0.0,1207.43,0.52,1.0,0.0,3.0,1.0,0.0
18297000.0,297.1,297.15,293.15,0.0,0.0,291.07,0.76,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.46,0.44,297.06,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,298.62,296.89,297.79,297.08,291.07,1.0,0.61,0.5,0.5,0.5,0.5,3.13,1.43,1.7,0.73,0.62,0.62,0.0,199.23,198.89,40278.16,0.0,2814.4,1.0,284.23,289.99,299.88,302.1,293.15,293.15,283.15,18208.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8733.22,0.0,283.54,2275.33,0.0,1191.02,0.52,1.0,0.0,3.0,1.0,0.0
18297300.0,297.1,297.15,293.15,0.0,0.0,291.07,0.76,0.32,0.29,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.45,0.43,297.05,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,298.55,296.86,297.76,297.08,291.07,1.0,0.61,0.5,0.5,0.5,0.5,3.11,1.44,1.67,0.73,0.61,0.61,0.0,190.46,190.13,39929.39,0.0,2715.38,1.0,284.23,290.0,299.86,302.06,293.15,293.15,283.15,18193.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8695.09,0.0,277.48,2275.33,0.0,1177.18,0.51,1.0,0.0,3.0,1.0,0.0
18297600.0,297.1,297.15,293.15,0.0,0.0,291.08,0.76,0.31,0.28,297.08,297.15,293.15,0.0,0.0,291.08,0.85,0.44,0.42,297.04,297.15,293.15,0.0,0.0,291.08,0.76,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.08,0.76,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.08,0.76,0.3,1.37,291.08,291.15,298.48,296.84,297.73,297.07,291.08,1.0,0.6,0.5,0.5,0.5,0.5,3.08,1.44,1.64,0.74,0.61,0.61,0.0,181.91,181.59,39589.27,0.0,2619.4,1.0,284.23,290.01,299.83,302.02,293.15,293.15,283.15,18185.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8658.07,0.0,271.83,2275.33,0.0,1163.87,0.51,1.0,0.0,3.0,1.0,0.0
18297900.0,297.1,297.15,293.15,0.0,0.0,291.08,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.08,0.85,0.42,0.41,297.02,297.15,293.15,0.0,0.0,291.08,0.76,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.08,0.76,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.08,0.76,0.3,1.37,291.08,291.15,298.41,296.81,297.7,297.07,291.08,1.0,0.59,0.51,0.51,0.49,0.51,3.06,1.44,1.61,0.75,0.61,0.61,0.0,173.54,173.26,39267.81,0.0,2531.19,1.0,284.23,290.02,299.81,301.98,293.15,293.15,283.15,18172.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8622.78,0.0,266.46,2275.33,0.0,1150.8,0.51,1.0,0.0,3.0,1.0,0.0
18298200.0,297.08,297.15,293.15,0.0,0.0,291.09,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.09,0.86,0.41,0.4,297.01,297.15,293.15,0.0,0.0,291.09,0.77,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.09,0.77,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.09,0.77,0.3,1.36,291.09,291.15,298.34,296.79,297.67,297.06,291.09,1.0,0.58,0.51,0.51,0.49,0.51,3.04,1.45,1.59,0.76,0.6,0.6,0.0,165.51,165.24,39005.87,0.0,2459.67,1.0,284.23,290.03,299.79,301.94,293.15,293.15,283.15,18147.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8593.39,0.0,261.87,2275.33,0.0,1140.15,0.5,1.0,0.0,3.0,1.0,0.0
18298500.0,297.07,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.09,0.86,0.4,0.38,297.0,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.09,0.78,0.3,1.36,291.09,291.15,298.25,296.76,297.63,297.05,291.09,1.0,0.58,0.51,0.51,0.49,0.51,3.02,1.45,1.57,0.77,0.6,0.6,0.0,157.84,157.57,38758.04,0.0,2391.0,1.0,284.23,290.04,299.76,301.91,293.15,293.15,283.15,18138.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8565.44,0.0,257.78,2275.33,0.0,1131.15,0.5,1.0,0.0,3.0,1.0,0.0
18298800.0,297.06,297.15,293.15,0.0,0.0,291.1,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.1,0.86,0.39,0.37,296.98,297.15,293.15,0.0,0.0,291.1,0.79,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.1,0.79,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.1,0.79,0.3,1.36,291.1,291.15,298.15,296.74,297.58,297.04,291.1,1.0,0.57,0.52,0.52,0.48,0.52,3.01,1.46,1.55,0.77,0.6,0.6,0.0,150.49,150.23,38511.98,0.0,2324.71,1.0,284.23,290.05,299.74,301.87,293.15,293.15,283.15,18134.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8537.85,0.0,253.89,2275.33,0.0,1122.32,0.5,1.0,0.0,3.0,1.0,0.0
18299100.0,297.72,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.09,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.89,303.15,298.02,296.71,297.06,296.99,289.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.48,167.66,81.65,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,297.99,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.42,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.89,303.15,297.86,296.67,297.06,296.99,289.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.68,185.61,14.02,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,298.13,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.89,303.15,297.67,296.63,297.06,296.99,289.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,203.45,11.65,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.89,303.15,297.46,296.57,297.06,296.99,289.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,221.27,9.83,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,298.25,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.9,303.15,297.24,296.51,297.06,296.99,290.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,238.75,8.36,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,298.27,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.9,303.15,297.02,296.45,297.06,296.99,290.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,256.57,7.1,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,298.29,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.89,303.15,296.8,296.38,297.06,296.99,290.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,274.55,5.92,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,298.3,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.89,303.15,296.6,296.32,297.06,296.99,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,292.62,4.99,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,298.31,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.89,303.15,296.43,296.26,297.06,296.99,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,310.48,4.23,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.89,303.15,296.29,296.21,297.06,296.99,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,328.77,3.52,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.89,303.15,296.19,296.17,297.06,296.99,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,347.26,2.96,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,298.33,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,296.15,296.15,297.06,296.99,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,365.26,2.55,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302700.0,298.33,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,296.14,296.14,297.06,296.99,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383.08,2.17,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303000.0,298.33,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,296.13,296.13,297.06,296.99,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,400.84,1.84,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303300.0,298.33,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,296.13,296.13,297.06,296.99,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.56,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303600.0,298.33,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,296.13,296.13,297.06,296.99,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.33,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303900.0,298.33,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,296.13,296.13,297.06,296.99,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.13,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304200.0,298.33,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,296.14,296.14,297.06,296.99,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.97,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304500.0,298.33,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,296.15,296.15,297.06,296.99,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.83,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304800.0,298.33,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,296.15,296.15,297.06,296.99,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.71,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305100.0,298.33,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,296.15,296.15,297.06,296.99,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.61,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305400.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,296.16,296.16,297.06,296.99,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.52,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305700.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,296.16,296.16,297.06,296.99,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.45,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306000.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,296.15,296.15,297.06,296.99,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.39,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306300.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,296.14,296.14,297.06,296.99,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
