time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18331500.0,298.1,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,295.11,295.11,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331800.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,295.04,295.04,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332100.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.93,294.93,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332400.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.8,294.8,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332700.0,298.08,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.65,294.65,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333000.0,298.08,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.51,294.51,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333300.0,298.07,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.37,294.37,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333600.0,298.07,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.25,294.25,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333900.0,298.07,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.16,294.16,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334200.0,298.06,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.11,294.11,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334500.0,298.06,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.1,294.1,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334800.0,298.05,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.15,294.15,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335100.0,298.05,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.23,294.23,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335400.0,298.05,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.32,294.32,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335700.0,298.05,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.4,294.4,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336000.0,298.05,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.48,294.48,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336300.0,298.05,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.57,294.57,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336600.0,298.05,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.65,294.65,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336900.0,298.05,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.73,294.73,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337200.0,298.05,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.82,294.82,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337500.0,298.06,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.9,294.9,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337800.0,298.07,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,294.98,294.98,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338100.0,298.08,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,295.07,295.07,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338400.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,295.15,295.15,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338700.0,298.11,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,295.23,295.23,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339000.0,298.13,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,295.29,295.29,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339300.0,298.16,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,295.35,295.35,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339600.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,295.41,295.41,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339900.0,298.23,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,295.47,295.47,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340200.0,298.26,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.88,303.15,295.52,295.52,297.06,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340500.0,297.86,297.15,293.15,0.0,0.0,295.43,0.79,0.51,0.45,297.81,297.15,293.15,0.0,0.0,295.43,0.79,0.5,0.47,297.69,297.15,293.15,0.0,0.0,295.43,0.77,0.47,0.33,297.71,297.15,293.15,0.0,0.0,295.43,0.77,0.47,0.45,297.54,297.15,293.15,0.0,0.0,295.43,0.76,0.44,2.0,295.43,291.15,295.59,295.59,295.59,297.78,295.43,1.0,0.87,1.0,1.0,0.0,1.0,4.45,4.45,0.0,3.44,0.0,0.0,0.0,380.89,383.88,1267.97,0.0,7936.77,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340800.0,297.68,297.15,293.15,0.0,0.0,295.62,0.86,0.6,0.54,297.6,297.15,293.15,0.0,0.0,295.62,0.85,0.58,0.54,297.49,297.15,293.15,0.0,0.0,295.62,0.83,0.53,0.37,297.52,297.15,293.15,0.0,0.0,295.62,0.83,0.54,0.51,297.3,297.15,293.15,0.0,0.0,295.62,0.8,0.47,2.12,295.62,291.15,295.67,295.67,295.67,297.59,295.62,1.0,0.92,1.0,1.0,0.0,1.0,4.91,4.91,0.0,3.8,0.0,0.0,0.0,371.39,373.29,180.89,0.0,9928.79,0.0,284.23,290.05,299.84,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341100.0,297.22,297.15,293.15,0.0,0.0,292.86,0.88,0.63,0.57,297.21,297.15,293.15,0.0,0.0,292.86,0.87,0.6,0.58,297.09,297.15,293.15,0.0,0.0,292.87,0.84,0.54,0.38,297.15,297.15,293.15,0.0,0.0,292.87,0.84,0.55,0.53,296.94,297.15,293.15,0.0,0.0,292.87,0.79,0.44,2.06,292.86,291.15,295.76,295.76,295.76,297.17,292.85,1.0,0.93,1.0,1.0,0.0,1.0,4.96,4.96,0.0,3.84,0.8,0.8,0.0,372.55,370.29,50191.33,0.0,10167.1,0.0,284.52,291.46,299.95,302.92,293.15,293.15,283.15,7725.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.75,2.14,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9590.8,0.0,221.88,2275.33,0.0,1557.79,0.49,1.0,0.0,3.0,1.0,0.0
18341400.0,296.9,297.15,293.15,0.0,0.0,291.95,0.84,0.59,0.54,296.89,297.15,293.15,0.0,0.0,291.95,0.83,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.95,0.79,0.48,0.34,296.84,297.15,293.15,0.0,0.0,291.95,0.8,0.5,0.49,296.63,297.15,293.15,0.0,0.0,291.95,0.72,0.35,1.68,291.95,291.15,295.87,295.87,295.87,296.86,291.94,1.0,0.84,1.0,1.0,0.0,1.0,4.32,4.32,0.0,3.35,0.77,0.77,0.0,366.28,362.07,58002.12,0.0,7312.5,0.0,284.41,290.75,298.93,302.02,293.15,293.15,283.15,13734.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.2,2.71,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10129.23,0.0,456.33,2275.33,0.0,2242.17,0.62,1.0,0.0,3.0,1.0,0.0
18341700.0,296.84,297.15,293.15,0.0,0.0,291.38,0.81,0.53,0.49,296.79,297.15,293.15,0.0,0.0,291.38,0.79,0.49,0.48,296.72,297.15,293.15,0.0,0.0,291.38,0.74,0.4,0.29,296.75,297.15,293.15,0.0,0.0,291.38,0.75,0.43,0.42,296.56,297.15,293.15,0.0,0.0,291.38,0.67,0.3,1.39,291.38,291.15,296.0,296.0,296.0,296.78,291.38,1.0,0.76,1.0,1.0,0.0,1.0,3.7,3.7,0.0,2.86,0.74,0.74,0.0,348.69,347.02,57532.93,0.0,5095.4,0.0,284.34,290.38,298.98,302.04,293.15,293.15,283.15,17365.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10120.75,0.0,538.14,2275.33,0.0,2240.27,0.65,1.0,0.0,3.0,1.0,0.0
18342000.0,296.89,297.15,293.15,0.0,0.0,291.23,0.79,0.49,0.45,296.81,297.15,293.15,0.0,0.0,291.23,0.76,0.43,0.43,296.77,297.15,293.15,0.0,0.0,291.23,0.7,0.33,0.24,296.79,297.15,293.15,0.0,0.0,291.23,0.72,0.36,0.36,296.54,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,296.15,296.15,296.15,296.82,291.23,1.0,0.72,1.0,1.0,0.0,1.0,3.44,3.44,0.0,2.67,0.73,0.73,0.0,329.32,327.77,57009.59,0.0,4269.31,0.0,284.33,290.3,299.13,302.16,293.15,293.15,283.15,18049.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10122.52,0.0,546.91,2275.33,0.0,2161.23,0.66,1.0,0.0,3.0,1.0,0.0
18342300.0,296.95,297.15,293.15,0.0,0.0,291.16,0.77,0.45,0.41,296.86,297.15,293.15,0.0,0.0,291.16,0.74,0.38,0.38,296.82,297.15,293.15,0.0,0.0,291.16,0.68,0.3,0.22,296.85,297.15,293.15,0.0,0.0,291.16,0.69,0.31,0.31,296.54,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,296.33,296.3,296.33,296.88,291.15,1.0,0.68,1.0,1.0,0.0,1.0,3.24,3.24,0.0,2.51,0.72,0.72,0.0,306.85,305.65,56297.73,0.0,3652.67,1.0,284.33,290.27,299.29,302.28,293.15,293.15,283.15,18245.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10098.34,0.0,537.13,2275.33,0.0,2088.47,0.65,1.0,0.0,3.0,1.0,0.0
18342600.0,297.01,297.15,293.15,0.0,0.0,291.15,0.77,0.42,0.39,296.92,297.15,293.15,0.0,0.0,291.15,0.72,0.34,0.33,296.83,297.15,293.15,0.0,0.0,291.15,0.69,0.3,0.22,296.89,297.15,293.15,0.0,0.0,291.15,0.69,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.39,291.15,291.15,296.53,296.43,296.53,296.92,291.15,1.0,0.66,1.0,1.0,0.0,1.0,3.14,3.14,0.0,2.43,0.72,0.72,0.0,283.12,282.27,56087.09,0.0,3293.06,1.0,284.33,290.29,299.42,302.4,293.15,293.15,283.15,18102.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10114.87,0.0,528.3,2275.33,0.0,2039.02,0.65,1.0,0.0,3.0,1.0,0.0
18342900.0,297.07,297.15,293.15,0.0,0.0,291.16,0.77,0.41,0.38,296.97,297.15,293.15,0.0,0.0,291.16,0.71,0.31,0.3,296.83,297.15,293.15,0.0,0.0,291.16,0.7,0.3,0.22,296.9,297.15,293.15,0.0,0.0,291.16,0.7,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,296.76,296.54,296.76,296.96,291.16,1.0,0.64,1.0,1.0,0.0,1.0,3.08,3.08,0.0,2.38,0.72,0.72,0.0,259.85,259.08,56180.62,0.0,3035.98,1.0,284.33,290.3,299.53,302.52,293.15,293.15,283.15,17991.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10157.76,0.0,526.93,2275.33,0.0,2018.54,0.65,1.0,0.0,3.0,1.0,0.0
18343200.0,297.12,297.15,293.15,0.0,0.0,291.18,0.78,0.4,0.37,297.0,297.15,293.15,0.0,0.0,291.18,0.71,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.18,0.71,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.18,0.71,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,297.0,296.62,297.0,296.98,291.18,1.0,0.63,1.0,1.0,0.0,1.0,3.05,3.05,0.0,2.36,0.73,0.73,0.0,237.8,237.27,56514.71,0.0,2860.56,1.0,284.34,290.32,299.62,302.63,293.15,293.15,283.15,17865.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10218.24,0.0,530.18,2275.33,0.0,2011.23,0.65,1.0,0.0,3.0,1.0,0.0
18343500.0,297.06,297.15,293.15,0.0,0.0,290.25,0.79,0.39,0.36,296.94,297.15,293.15,0.0,0.0,290.25,0.72,0.3,0.29,296.77,297.15,293.15,0.0,0.0,290.25,0.72,0.3,0.21,296.84,297.15,293.15,0.0,0.0,290.25,0.72,0.3,0.29,296.49,297.15,293.15,0.0,0.0,290.25,0.72,0.3,1.37,290.25,291.15,297.26,296.69,297.0,296.92,290.26,1.0,0.61,0.31,0.31,0.69,0.31,3.03,0.71,2.32,0.03,0.61,0.61,0.0,217.73,217.13,39466.63,0.0,2714.03,1.0,284.13,289.32,299.45,301.67,293.15,293.15,283.15,22737.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.81,2.4,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8614.75,0.0,372.3,2275.33,0.0,1441.95,0.57,1.0,0.0,3.0,1.0,0.0
18343800.0,297.1,297.15,293.15,0.0,0.0,290.52,0.8,0.38,0.35,296.93,297.15,293.15,0.0,0.0,290.52,0.74,0.3,0.29,296.75,297.15,293.15,0.0,0.0,290.52,0.74,0.3,0.21,296.83,297.15,293.15,0.0,0.0,290.52,0.74,0.3,0.29,296.47,297.15,293.15,0.0,0.0,290.52,0.74,0.3,1.37,290.52,291.15,297.52,296.75,297.08,296.92,290.52,1.0,0.6,0.33,0.33,0.67,0.33,3.01,0.76,2.25,0.09,0.6,0.6,0.0,198.54,198.03,36851.53,0.0,2575.7,1.0,284.16,289.54,299.68,301.72,293.15,293.15,283.15,19713.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.63,2.18,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8423.22,0.0,282.42,2275.33,0.0,1041.83,0.52,1.0,0.0,3.0,1.0,0.0
18344100.0,297.14,297.15,293.15,0.0,0.0,290.69,0.81,0.38,0.34,296.94,297.15,293.15,0.0,0.0,290.68,0.75,0.3,0.29,296.77,297.15,293.15,0.0,0.0,290.68,0.75,0.3,0.21,296.84,297.15,293.15,0.0,0.0,290.68,0.75,0.3,0.29,296.48,297.15,293.15,0.0,0.0,290.68,0.75,0.3,1.37,290.69,291.15,297.8,296.8,297.18,296.95,290.69,1.0,0.59,0.35,0.35,0.65,0.35,3.0,0.82,2.18,0.15,0.59,0.59,0.0,181.72,181.32,35617.12,0.0,2471.58,1.0,284.16,289.68,299.77,301.76,293.15,293.15,283.15,18872.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.54,2.08,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8327.59,0.0,248.36,2275.33,0.0,966.59,0.49,1.0,0.0,3.0,1.0,0.0
18344400.0,297.18,297.15,293.15,0.0,0.0,290.81,0.83,0.38,0.35,296.96,297.15,293.15,0.0,0.0,290.81,0.77,0.3,0.29,296.78,297.15,293.15,0.0,0.0,290.81,0.77,0.3,0.21,296.85,297.15,293.15,0.0,0.0,290.81,0.77,0.3,0.29,296.5,297.15,293.15,0.0,0.0,290.81,0.77,0.3,1.36,290.81,291.15,298.08,296.84,297.3,296.97,290.81,1.0,0.58,0.37,0.37,0.63,0.37,3.0,0.88,2.12,0.21,0.58,0.58,0.0,168.02,167.74,35001.64,0.0,2400.06,1.0,284.17,289.78,299.82,301.78,293.15,293.15,283.15,18498.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.49,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8278.24,0.0,230.85,2275.33,0.0,925.75,0.48,1.0,0.0,3.0,1.0,0.0
18344700.0,297.21,297.15,293.15,0.0,0.0,290.92,0.85,0.39,0.35,296.97,297.15,293.15,0.0,0.0,290.92,0.78,0.3,0.29,296.8,297.15,293.15,0.0,0.0,290.92,0.78,0.3,0.21,296.87,297.15,293.15,0.0,0.0,290.92,0.78,0.3,0.29,296.51,297.15,293.15,0.0,0.0,290.92,0.78,0.3,1.36,290.92,291.15,298.35,296.87,297.42,296.99,290.92,1.0,0.57,0.39,0.39,0.61,0.39,3.01,0.94,2.06,0.27,0.57,0.57,0.0,157.84,157.67,34788.6,0.0,2359.24,1.0,284.18,289.86,299.87,301.81,293.15,293.15,283.15,18266.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.46,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8263.81,0.0,221.5,2275.33,0.0,904.37,0.47,1.0,0.0,3.0,1.0,0.0
18345000.0,297.23,297.15,293.15,0.0,0.0,291.0,0.87,0.41,0.37,296.99,297.15,293.15,0.0,0.0,291.0,0.79,0.3,0.29,296.81,297.15,293.15,0.0,0.0,291.0,0.79,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.0,0.79,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.0,0.79,0.3,1.36,291.0,291.15,298.63,296.91,297.55,297.01,291.0,1.0,0.57,0.4,0.4,0.6,0.4,3.02,1.0,2.02,0.33,0.57,0.57,0.0,151.25,151.2,34878.64,0.0,2346.95,1.0,284.19,289.93,299.91,301.86,293.15,293.15,283.15,18094.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8276.07,0.0,217.34,2275.33,0.0,897.32,0.47,1.0,0.0,3.0,1.0,0.0
18345300.0,297.25,297.15,293.15,0.0,0.0,291.07,0.89,0.42,0.38,297.0,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.29,296.83,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.07,0.79,0.3,1.36,291.07,291.15,298.89,296.96,297.68,297.03,291.08,1.0,0.57,0.42,0.42,0.58,0.42,3.04,1.06,1.98,0.38,0.58,0.58,0.0,148.13,148.19,35222.17,0.0,2361.55,1.0,284.2,289.99,299.97,301.92,293.15,293.15,283.15,17956.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.45,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8311.9,0.0,217.12,2275.33,0.0,900.53,0.47,1.0,0.0,3.0,1.0,0.0
18345600.0,297.26,297.15,293.15,0.0,0.0,291.14,0.9,0.44,0.4,297.02,297.15,293.15,0.0,0.0,291.14,0.8,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.14,0.8,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.14,0.8,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.14,0.8,0.3,1.36,291.14,291.15,299.15,297.03,297.81,297.04,291.14,1.0,0.57,0.43,0.43,0.57,0.43,3.06,1.11,1.94,0.43,0.58,0.58,0.0,147.91,148.05,35776.12,0.0,2397.61,1.0,284.21,290.03,300.03,302.02,293.15,293.15,283.15,17842.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8369.02,0.0,220.02,2275.33,0.0,910.62,0.47,1.0,0.0,3.0,1.0,0.0
18345900.0,297.27,297.15,293.15,0.0,0.0,291.19,0.92,0.47,0.42,297.04,297.15,293.15,0.0,0.0,291.19,0.79,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.19,0.79,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.19,0.79,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.19,0.79,0.3,1.36,291.19,291.15,299.4,297.1,297.94,297.06,291.19,1.0,0.58,0.44,0.44,0.56,0.44,3.08,1.16,1.92,0.47,0.59,0.59,0.0,150.16,150.36,36508.87,0.0,2452.27,1.0,284.22,290.07,300.11,302.13,293.15,293.15,283.15,17748.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8444.78,0.0,225.72,2275.33,0.0,930.75,0.48,1.0,0.0,3.0,1.0,0.0
18346200.0,297.28,297.15,293.15,0.0,0.0,291.23,0.93,0.49,0.44,297.06,297.15,293.15,0.0,0.0,291.23,0.79,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.23,0.79,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.23,0.79,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.23,0.79,0.3,1.36,291.23,291.15,299.65,297.17,298.08,297.07,291.23,1.0,0.58,0.45,0.45,0.55,0.45,3.1,1.21,1.9,0.51,0.59,0.59,0.0,154.43,154.69,37362.68,0.0,2523.28,1.0,284.23,290.09,300.18,302.24,293.15,293.15,283.15,17675.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8531.79,0.0,233.71,2275.33,0.0,959.55,0.48,1.0,0.0,3.0,1.0,0.0
18346500.0,297.29,297.15,293.15,0.0,0.0,291.26,0.93,0.51,0.46,297.08,297.15,293.15,0.0,0.0,291.26,0.78,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.26,0.78,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.26,0.78,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.26,0.78,0.3,1.36,291.26,291.15,299.9,297.24,298.22,297.09,291.26,1.0,0.59,0.45,0.45,0.55,0.45,3.13,1.25,1.88,0.55,0.6,0.6,0.0,160.29,160.59,38300.68,0.0,2607.54,1.0,284.24,290.11,300.25,302.36,293.15,293.15,283.15,17620.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8627.39,0.0,243.63,2275.33,0.0,993.04,0.49,1.0,0.0,3.0,1.0,0.0
18346800.0,297.29,297.15,293.15,0.0,0.0,291.28,0.94,0.54,0.48,297.11,297.15,293.15,0.0,0.0,291.28,0.78,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.28,0.78,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.28,0.78,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.28,0.78,0.3,1.36,291.28,291.15,300.15,297.3,298.35,297.11,291.28,1.0,0.6,0.46,0.46,0.54,0.46,3.16,1.29,1.87,0.58,0.61,0.61,0.0,167.37,167.7,39292.28,0.0,2702.06,1.0,284.25,290.12,300.32,302.47,293.15,293.15,283.15,17579.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8729.34,0.0,255.19,2275.33,0.0,1029.65,0.5,1.0,0.0,3.0,1.0,0.0
18347100.0,297.29,297.15,293.15,0.0,0.0,291.3,0.95,0.56,0.5,297.13,297.15,293.15,0.0,0.0,291.3,0.77,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.3,0.77,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.3,0.77,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.3,0.77,0.3,1.36,291.3,291.15,300.4,297.37,298.49,297.12,291.3,1.0,0.61,0.47,0.47,0.53,0.47,3.19,1.33,1.86,0.61,0.62,0.62,0.0,175.36,175.71,40313.27,0.0,2804.43,1.0,284.25,290.13,300.38,302.59,293.15,293.15,283.15,17549.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8835.67,0.0,268.13,2275.33,0.0,1068.15,0.51,1.0,0.0,3.0,1.0,0.0
18347400.0,297.29,297.15,293.15,0.0,0.0,291.31,0.95,0.59,0.53,297.15,297.15,293.15,0.0,0.0,291.31,0.76,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.31,0.76,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.31,0.76,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.31,0.76,0.3,1.37,291.31,291.15,300.65,297.43,298.62,297.13,291.31,1.0,0.62,0.47,0.47,0.53,0.47,3.22,1.36,1.86,0.64,0.63,0.63,0.0,184.03,184.39,41346.08,0.0,2913.11,1.0,284.26,290.13,300.44,302.7,293.15,293.15,283.15,17529.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8944.86,0.0,282.21,2275.33,0.0,1107.61,0.52,1.0,0.0,3.0,1.0,0.0
18347700.0,297.29,297.15,293.15,0.0,0.0,291.32,0.95,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.32,0.75,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.32,0.75,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.32,0.75,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.32,0.75,0.3,1.37,291.32,291.15,300.9,297.48,298.75,297.14,291.32,1.0,0.63,0.47,0.47,0.53,0.47,3.25,1.39,1.86,0.66,0.64,0.64,0.0,193.22,193.61,42402.7,0.0,3035.01,1.0,284.27,290.12,300.5,302.81,293.15,293.15,283.15,17505.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9058.0,0.0,297.48,2275.33,0.0,1147.84,0.53,1.0,0.0,3.0,1.0,0.0
18348000.0,297.29,297.15,293.15,0.0,0.0,291.32,0.95,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.32,0.75,0.31,0.3,296.97,297.15,293.15,0.0,0.0,291.32,0.74,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.32,0.74,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.32,0.74,0.3,1.37,291.32,291.15,301.15,297.54,298.88,297.16,291.32,1.0,0.64,0.48,0.48,0.52,0.48,3.29,1.42,1.87,0.68,0.64,0.64,0.0,202.91,203.33,43476.92,0.0,3169.71,1.0,284.27,290.12,300.55,302.92,293.15,293.15,283.15,17486.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9174.8,0.0,314.04,2275.33,0.0,1189.03,0.54,1.0,0.0,3.0,1.0,0.0
18348300.0,297.29,297.15,293.15,0.0,0.0,291.33,0.96,0.66,0.59,297.21,297.15,293.15,0.0,0.0,291.33,0.75,0.32,0.31,296.99,297.15,293.15,0.0,0.0,291.33,0.74,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.33,0.74,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.33,0.74,0.3,1.37,291.33,291.15,301.4,297.59,299.01,297.17,291.33,1.0,0.65,0.48,0.48,0.52,0.48,3.33,1.45,1.88,0.7,0.65,0.65,0.0,213.01,213.44,44556.25,0.0,3315.12,1.0,284.28,290.11,300.61,303.03,293.15,293.15,283.15,17471.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9294.08,0.0,331.79,2275.33,0.0,1230.63,0.55,1.0,0.0,3.0,1.0,0.0
18348600.0,297.28,297.15,293.15,0.0,0.0,291.33,0.96,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.33,0.75,0.33,0.32,297.0,297.15,293.15,0.0,0.0,291.33,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.33,0.73,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.33,0.73,0.3,1.37,291.33,291.15,301.65,297.65,299.13,297.17,291.33,1.0,0.66,0.48,0.48,0.52,0.48,3.37,1.47,1.9,0.71,0.66,0.66,0.0,223.44,223.88,45630.74,0.0,3469.93,1.0,284.28,290.09,300.66,303.13,293.15,293.15,283.15,17463.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9414.82,0.0,350.61,2275.33,0.0,1272.04,0.56,1.0,0.0,3.0,1.0,0.0
18348900.0,297.28,297.15,293.15,0.0,0.0,291.33,0.96,0.7,0.63,297.23,297.15,293.15,0.0,0.0,291.33,0.76,0.35,0.33,297.02,297.15,293.15,0.0,0.0,291.33,0.72,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.33,0.72,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.33,0.72,0.3,1.37,291.33,291.15,301.9,297.69,299.25,297.18,291.33,1.0,0.67,0.48,0.48,0.52,0.48,3.41,1.49,1.92,0.73,0.67,0.67,0.0,234.14,234.59,46692.47,0.0,3632.99,1.0,284.29,290.08,300.71,303.24,293.15,293.15,283.15,17458.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.93,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9536.22,0.0,370.39,2275.33,0.0,1312.84,0.57,1.0,0.0,3.0,1.0,0.0
18349200.0,297.28,297.15,293.15,0.0,0.0,291.33,0.96,0.73,0.65,297.24,297.15,293.15,0.0,0.0,291.33,0.76,0.36,0.35,297.04,297.15,293.15,0.0,0.0,291.33,0.72,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.33,0.72,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.33,0.72,0.3,1.38,291.33,291.15,302.15,297.74,299.37,297.19,291.33,1.0,0.68,0.48,0.48,0.52,0.48,3.46,1.51,1.94,0.74,0.68,0.68,0.0,245.05,245.51,47736.74,0.0,3804.05,1.0,284.29,290.06,300.75,303.34,293.15,293.15,283.15,17457.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.98,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9657.67,0.0,391.01,2275.33,0.0,1352.67,0.58,1.0,0.0,3.0,1.0,0.0
18349500.0,297.27,297.15,293.15,0.0,0.0,291.33,0.96,0.75,0.67,297.24,297.15,293.15,0.0,0.0,291.33,0.76,0.38,0.36,297.05,297.15,293.15,0.0,0.0,291.33,0.71,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.33,0.71,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.33,0.71,0.3,1.38,291.33,291.15,302.39,297.78,299.47,297.19,291.33,1.0,0.69,0.48,0.48,0.52,0.48,3.5,1.53,1.97,0.75,0.69,0.69,0.0,256.15,256.6,48721.03,0.0,3979.99,1.0,284.29,290.05,300.79,303.43,293.15,293.15,283.15,17472.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9773.56,0.0,412.12,2275.33,0.0,1393.88,0.6,1.0,0.0,3.0,1.0,0.0
18349800.0,297.26,297.15,293.15,0.0,0.0,291.32,0.96,0.77,0.69,297.24,297.15,293.15,0.0,0.0,291.32,0.77,0.39,0.38,297.06,297.15,293.15,0.0,0.0,291.32,0.71,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.32,0.71,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.32,0.71,0.3,1.38,291.32,291.15,302.62,297.8,299.57,297.19,291.32,1.0,0.7,0.48,0.48,0.52,0.48,3.54,1.55,1.99,0.75,0.7,0.7,0.0,267.3,267.73,49591.33,0.0,4154.9,1.0,284.29,290.02,300.81,303.5,293.15,293.15,283.15,17508.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9875.59,0.0,432.72,2275.33,0.0,1434.28,0.61,1.0,0.0,3.0,1.0,0.0
18350100.0,297.25,297.15,293.15,0.0,0.0,291.31,0.96,0.78,0.71,297.23,297.15,293.15,0.0,0.0,291.31,0.77,0.41,0.39,297.06,297.15,293.15,0.0,0.0,291.31,0.7,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.31,0.7,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.31,0.7,0.3,1.38,291.31,291.15,302.84,297.81,299.66,297.19,291.31,1.0,0.71,0.48,0.48,0.52,0.48,3.58,1.56,2.02,0.76,0.7,0.7,0.0,278.38,278.8,50350.48,0.0,4329.8,1.0,284.29,290.0,300.82,303.54,293.15,293.15,283.15,17550.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9963.77,0.0,452.31,2275.33,0.0,1471.79,0.62,1.0,0.0,3.0,1.0,0.0
18350400.0,297.24,297.15,293.15,0.0,0.0,291.29,0.96,0.8,0.72,297.23,297.15,293.15,0.0,0.0,291.29,0.77,0.42,0.4,297.07,297.15,293.15,0.0,0.0,291.29,0.7,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.29,0.7,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.29,0.7,0.3,1.38,291.29,291.15,303.04,297.81,299.73,297.19,291.29,1.0,0.72,0.48,0.48,0.52,0.48,3.62,1.57,2.05,0.76,0.71,0.71,0.0,289.3,289.7,50994.56,0.0,4502.21,1.0,284.29,289.97,300.82,303.58,293.15,293.15,283.15,17597.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10037.56,0.0,470.47,2275.33,0.0,1505.56,0.62,1.0,0.0,3.0,1.0,0.0
18350700.0,297.23,297.15,293.15,0.0,0.0,291.28,0.96,0.81,0.73,297.23,297.15,293.15,0.0,0.0,291.28,0.78,0.44,0.42,297.07,297.15,293.15,0.0,0.0,291.28,0.69,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.28,0.7,0.31,0.3,296.7,297.15,293.15,0.0,0.0,291.28,0.69,0.3,1.38,291.28,291.15,303.23,297.8,299.8,297.19,291.28,1.0,0.73,0.48,0.48,0.52,0.48,3.66,1.58,2.08,0.76,0.72,0.72,0.0,299.97,300.36,51528.11,0.0,4670.36,1.0,284.29,289.94,300.81,303.59,293.15,293.15,283.15,17645.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10097.46,0.0,486.93,2275.33,0.0,1535.67,0.63,1.0,0.0,3.0,1.0,0.0
18351000.0,297.22,297.15,293.15,0.0,0.0,291.26,0.96,0.83,0.74,297.23,297.15,293.15,0.0,0.0,291.26,0.78,0.45,0.43,297.08,297.15,293.15,0.0,0.0,291.26,0.69,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.26,0.69,0.31,0.3,296.7,297.15,293.15,0.0,0.0,291.26,0.69,0.3,1.39,291.26,291.15,303.4,297.78,299.86,297.18,291.26,1.0,0.74,0.47,0.47,0.53,0.47,3.69,1.59,2.1,0.76,0.72,0.72,0.0,310.32,310.69,51960.19,0.0,4833.18,1.0,284.29,289.92,300.79,303.6,293.15,293.15,283.15,17692.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.21,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10144.55,0.0,501.55,2275.33,0.0,1562.16,0.64,1.0,0.0,3.0,1.0,0.0
18351300.0,297.21,297.15,293.15,0.0,0.0,291.25,0.95,0.84,0.75,297.22,297.15,293.15,0.0,0.0,291.25,0.78,0.46,0.44,297.08,297.15,293.15,0.0,0.0,291.25,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.25,0.69,0.31,0.3,296.69,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,303.56,297.76,299.92,297.18,291.25,1.0,0.75,0.47,0.47,0.53,0.47,3.73,1.6,2.13,0.76,0.72,0.72,0.0,320.3,320.64,52302.44,0.0,4989.96,1.0,284.29,289.89,300.77,303.59,293.15,293.15,283.15,17737.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10180.36,0.0,514.32,2275.33,0.0,1585.07,0.64,1.0,0.0,3.0,1.0,0.0
18351600.0,297.2,297.15,293.15,0.0,0.0,291.24,0.95,0.84,0.76,297.22,297.15,293.15,0.0,0.0,291.24,0.79,0.47,0.46,297.08,297.15,293.15,0.0,0.0,291.24,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.69,0.31,0.31,296.69,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,303.71,297.74,299.96,297.18,291.24,1.0,0.76,0.47,0.47,0.53,0.47,3.76,1.6,2.16,0.75,0.73,0.73,0.0,329.85,330.17,52567.85,0.0,5140.22,1.0,284.29,289.87,300.74,303.58,293.15,293.15,283.15,17778.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10206.68,0.0,525.26,2275.33,0.0,1604.45,0.65,1.0,0.0,3.0,1.0,0.0
18351900.0,297.19,297.15,293.15,0.0,0.0,291.22,0.95,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.22,0.79,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.22,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.69,0.32,0.31,296.69,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.84,297.71,300.0,297.17,291.22,1.0,0.76,0.47,0.47,0.53,0.47,3.78,1.6,2.18,0.75,0.73,0.73,0.0,338.95,339.25,52774.45,0.0,5283.88,1.0,284.28,289.85,300.71,303.56,293.15,293.15,283.15,17813.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10225.92,0.0,534.56,2275.33,0.0,1620.56,0.65,1.0,0.0,3.0,1.0,0.0
18352200.0,297.18,297.15,293.15,0.0,0.0,291.21,0.95,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.21,0.79,0.5,0.48,297.09,297.15,293.15,0.0,0.0,291.21,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.69,0.32,0.31,296.68,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.96,297.69,300.03,297.17,291.21,1.0,0.77,0.47,0.47,0.53,0.47,3.81,1.61,2.21,0.75,0.73,0.73,0.0,347.59,347.88,52981.8,0.0,5421.3,1.0,284.28,289.83,300.69,303.55,293.15,293.15,283.15,17848.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10244.16,0.0,542.35,2275.33,0.0,1634.87,0.66,1.0,0.0,3.0,1.0,0.0
18352500.0,297.18,297.15,293.15,0.0,0.0,291.2,0.94,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.2,0.79,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.2,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.69,0.32,0.32,296.68,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.06,297.66,300.06,297.17,291.2,1.0,0.78,0.46,0.46,0.54,0.46,3.84,1.61,2.23,0.74,0.73,0.73,0.0,355.74,356.01,53152.95,0.0,5552.01,1.0,284.28,289.82,300.67,303.54,293.15,293.15,283.15,17874.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10258.96,0.0,548.77,2275.33,0.0,1646.7,0.66,1.0,0.0,3.0,1.0,0.0
18352800.0,297.17,297.15,293.15,0.0,0.0,291.19,0.94,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.19,0.8,0.52,0.5,297.09,297.15,293.15,0.0,0.0,291.19,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.68,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.15,297.65,300.08,297.17,291.19,1.0,0.78,0.46,0.46,0.54,0.46,3.86,1.61,2.25,0.74,0.74,0.74,0.0,363.39,363.64,53304.81,0.0,5676.48,1.0,284.28,289.82,300.65,303.53,293.15,293.15,283.15,17891.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10273.08,0.0,554.26,2275.33,0.0,1655.6,0.66,1.0,0.0,3.0,1.0,0.0
18353100.0,297.17,297.15,293.15,0.0,0.0,291.19,0.94,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.51,297.1,297.15,293.15,0.0,0.0,291.19,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.68,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,304.23,297.66,300.1,297.17,291.19,1.0,0.79,0.46,0.46,0.54,0.46,3.88,1.61,2.27,0.73,0.74,0.74,0.0,370.56,370.8,53484.88,0.0,5795.83,1.0,284.28,289.81,300.66,303.54,293.15,293.15,283.15,17889.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10294.55,0.0,559.56,2275.33,0.0,1656.68,0.66,1.0,0.0,3.0,1.0,0.0
18353400.0,297.16,297.15,293.15,0.0,0.0,291.19,0.94,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.19,0.8,0.55,0.53,297.1,297.15,293.15,0.0,0.0,291.19,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.68,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,304.32,297.69,300.12,297.17,291.19,1.0,0.79,0.46,0.46,0.54,0.46,3.9,1.61,2.3,0.73,0.74,0.74,0.0,377.24,377.46,53749.45,0.0,5911.13,1.0,284.28,289.81,300.69,303.58,293.15,293.15,283.15,17862.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10333.68,0.0,565.96,2275.33,0.0,1653.21,0.67,1.0,0.0,3.0,1.0,0.0
18353700.0,297.16,297.15,293.15,0.0,0.0,291.2,0.93,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.2,0.81,0.56,0.54,297.1,297.15,293.15,0.0,0.0,291.2,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.68,0.34,0.33,296.68,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,304.4,297.75,300.14,297.17,291.2,1.0,0.8,0.46,0.46,0.54,0.46,3.92,1.61,2.32,0.72,0.74,0.74,0.0,383.47,383.68,54104.04,0.0,6023.97,1.0,284.28,289.81,300.75,303.65,293.15,293.15,283.15,17824.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10389.93,0.0,574.2,2275.33,0.0,1649.05,0.67,1.0,0.0,3.0,1.0,0.0
18354000.0,297.16,297.15,293.15,0.0,0.0,291.21,0.93,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.21,0.81,0.57,0.55,297.11,297.15,293.15,0.0,0.0,291.21,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.68,0.34,0.33,296.68,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,304.48,297.82,300.15,297.17,291.21,1.0,0.81,0.45,0.45,0.55,0.45,3.95,1.61,2.34,0.72,0.75,0.75,0.0,389.25,389.45,54549.17,0.0,6135.01,1.0,284.29,289.81,300.82,303.75,293.15,293.15,283.15,17782.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10462.6,0.0,584.71,2275.33,0.0,1646.1,0.67,1.0,0.0,3.0,1.0,0.0
18354300.0,297.15,297.15,293.15,0.0,0.0,291.23,0.93,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.22,0.81,0.59,0.56,297.11,297.15,293.15,0.0,0.0,291.22,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.69,0.34,0.33,296.68,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,304.57,297.91,300.17,297.17,291.23,1.0,0.81,0.45,0.45,0.55,0.45,3.97,1.61,2.36,0.71,0.75,0.75,0.0,394.63,394.83,55070.84,0.0,6244.64,1.0,284.29,289.82,300.91,303.87,293.15,293.15,283.15,17741.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10548.92,0.0,597.48,2275.33,0.0,1644.31,0.68,1.0,0.0,3.0,1.0,0.0
18354600.0,297.15,297.15,293.15,0.0,0.0,291.24,0.93,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.24,0.82,0.6,0.58,297.12,297.15,293.15,0.0,0.0,291.24,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.69,0.35,0.34,296.68,297.15,293.15,0.0,0.0,291.24,0.65,0.3,1.4,291.24,291.15,304.65,298.01,300.19,297.17,291.24,1.0,0.81,0.45,0.45,0.55,0.45,3.99,1.61,2.38,0.71,0.76,0.76,0.0,399.63,399.82,55656.5,0.0,6352.52,1.0,284.29,289.82,301.01,303.99,293.15,293.15,283.15,17704.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10646.59,0.0,612.47,2275.33,0.0,1644.48,0.69,1.0,0.0,3.0,1.0,0.0
