time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18354900.0,297.15,297.15,293.15,0.0,0.0,291.25,0.93,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.25,0.82,0.62,0.59,297.12,297.15,293.15,0.0,0.0,291.25,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.25,0.69,0.35,0.34,296.68,297.15,293.15,0.0,0.0,291.25,0.65,0.3,1.4,291.25,291.15,304.73,298.12,300.21,297.17,291.25,1.0,0.82,0.45,0.45,0.55,0.45,4.01,1.61,2.4,0.7,0.76,0.76,0.0,404.22,404.41,56286.96,0.0,6457.86,1.0,284.3,289.82,301.12,304.13,293.15,293.15,283.15,17675.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10752.27,0.0,629.46,2275.33,0.0,1646.71,0.69,1.0,0.0,3.0,1.0,0.0
18355200.0,297.15,297.15,293.15,0.0,0.0,291.26,0.92,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.26,0.83,0.63,0.6,297.13,297.15,293.15,0.0,0.0,291.26,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.26,0.69,0.35,0.34,296.68,297.15,293.15,0.0,0.0,291.26,0.65,0.3,1.4,291.26,291.15,304.82,298.22,300.22,297.17,291.26,1.0,0.82,0.45,0.45,0.55,0.45,4.03,1.61,2.43,0.7,0.77,0.77,0.0,408.44,408.62,56937.98,0.0,6559.78,1.0,284.3,289.82,301.22,304.27,293.15,293.15,283.15,17655.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.47,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10861.87,0.0,647.97,2275.33,0.0,1650.93,0.7,1.0,0.0,3.0,1.0,0.0
18355500.0,297.14,297.15,293.15,0.0,0.0,291.26,0.92,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.26,0.83,0.64,0.62,297.13,297.15,293.15,0.0,0.0,291.26,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.26,0.69,0.36,0.35,296.68,297.15,293.15,0.0,0.0,291.26,0.65,0.3,1.4,291.26,291.15,304.9,298.31,300.24,297.17,291.26,1.0,0.83,0.45,0.45,0.55,0.45,4.05,1.6,2.45,0.69,0.77,0.77,0.0,409.91,410.0,57607.73,0.0,6637.66,1.0,284.3,289.81,301.32,304.4,293.15,293.15,283.15,17650.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10973.19,0.0,667.33,2275.33,0.0,1658.02,0.71,1.0,0.0,3.0,1.0,0.0
18355800.0,297.14,297.15,293.15,0.0,0.0,291.26,0.92,0.87,0.79,297.24,297.15,293.15,0.0,0.0,291.26,0.84,0.66,0.63,297.13,297.15,293.15,0.0,0.0,291.26,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.26,0.69,0.36,0.35,296.68,297.15,293.15,0.0,0.0,291.26,0.65,0.3,1.4,291.26,291.15,304.98,298.4,300.26,297.17,291.26,1.0,0.83,0.44,0.44,0.56,0.44,4.07,1.6,2.47,0.69,0.78,0.78,0.0,409.91,410.0,58250.27,0.0,6700.5,1.0,284.3,289.81,301.4,304.52,293.15,293.15,283.15,17660.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11079.17,0.0,686.7,2275.33,0.0,1667.57,0.71,1.0,0.0,3.0,1.0,0.0
18356100.0,297.13,297.15,293.15,0.0,0.0,291.26,0.92,0.87,0.78,297.23,297.15,293.15,0.0,0.0,291.26,0.85,0.67,0.64,297.14,297.15,293.15,0.0,0.0,291.26,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.26,0.7,0.36,0.35,296.68,297.15,293.15,0.0,0.0,291.26,0.65,0.3,1.4,291.26,291.15,305.07,298.47,300.27,297.17,291.26,1.0,0.83,0.44,0.44,0.56,0.44,4.09,1.6,2.48,0.68,0.79,0.79,0.0,409.92,410.0,58824.38,0.0,6759.08,1.0,284.3,289.81,301.47,304.63,293.15,293.15,283.15,17680.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.56,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11173.91,0.0,705.49,2275.33,0.0,1679.54,0.72,1.0,0.0,3.0,1.0,0.0
18356400.0,297.12,297.15,293.15,0.0,0.0,291.25,0.92,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.25,0.85,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.25,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.25,0.7,0.37,0.36,296.68,297.15,293.15,0.0,0.0,291.25,0.65,0.3,1.4,291.25,291.15,305.15,298.52,300.29,297.17,291.25,1.0,0.83,0.44,0.44,0.56,0.44,4.1,1.6,2.5,0.68,0.79,0.79,0.0,409.93,410.0,59293.93,0.0,6811.38,1.0,284.3,289.8,301.52,304.7,293.15,293.15,283.15,17714.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11250.71,0.0,722.8,2275.33,0.0,1693.08,0.73,1.0,0.0,3.0,1.0,0.0
18356700.0,297.12,297.15,293.15,0.0,0.0,291.24,0.92,0.86,0.77,297.23,297.15,293.15,0.0,0.0,291.24,0.86,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.24,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.7,0.37,0.36,296.67,297.15,293.15,0.0,0.0,291.24,0.65,0.3,1.4,291.24,291.15,305.24,298.55,300.31,297.16,291.24,1.0,0.83,0.44,0.44,0.56,0.44,4.11,1.6,2.51,0.67,0.79,0.79,0.0,409.94,410.0,59674.75,0.0,6856.91,1.0,284.3,289.79,301.56,304.76,293.15,293.15,283.15,17750.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11312.61,0.0,738.13,2275.33,0.0,1703.57,0.73,1.0,0.0,3.0,1.0,0.0
18357000.0,297.11,297.15,293.15,0.0,0.0,291.23,0.92,0.85,0.77,297.23,297.15,293.15,0.0,0.0,291.23,0.86,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.23,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.23,0.7,0.37,0.36,296.67,297.15,293.15,0.0,0.0,291.23,0.65,0.3,1.4,291.23,291.15,305.33,298.59,300.33,297.16,291.23,1.0,0.84,0.44,0.44,0.56,0.44,4.12,1.6,2.53,0.67,0.8,0.8,0.0,409.95,410.0,60008.53,0.0,6896.22,1.0,284.3,289.78,301.59,304.81,293.15,293.15,283.15,17777.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11368.22,0.0,751.87,2275.33,0.0,1709.99,0.74,1.0,0.0,3.0,1.0,0.0
18357300.0,297.11,297.15,293.15,0.0,0.0,291.22,0.91,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.22,0.87,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.22,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.22,0.7,0.37,0.36,296.67,297.15,293.15,0.0,0.0,291.22,0.65,0.3,1.4,291.22,291.15,305.42,298.62,300.35,297.16,291.22,1.0,0.84,0.44,0.44,0.56,0.44,4.13,1.59,2.54,0.66,0.8,0.8,0.0,409.96,410.0,60306.18,0.0,6930.52,1.0,284.3,289.77,301.62,304.86,293.15,293.15,283.15,17799.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11418.97,0.0,764.38,2275.33,0.0,1715.0,0.74,1.0,0.0,3.0,1.0,0.0
18357600.0,297.1,297.15,293.15,0.0,0.0,291.22,0.91,0.83,0.75,297.22,297.15,293.15,0.0,0.0,291.22,0.87,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.22,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.22,0.71,0.38,0.37,296.67,297.15,293.15,0.0,0.0,291.22,0.65,0.3,1.4,291.22,291.15,305.52,298.65,300.38,297.16,291.22,1.0,0.84,0.44,0.44,0.56,0.44,4.14,1.59,2.55,0.66,0.8,0.8,0.0,409.96,410.0,60572.82,0.0,6960.7,1.0,284.3,289.76,301.65,304.9,293.15,293.15,283.15,17817.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11465.3,0.0,775.83,2275.33,0.0,1719.1,0.74,1.0,0.0,3.0,1.0,0.0
18357900.0,297.1,297.15,293.15,0.0,0.0,291.21,0.91,0.82,0.75,297.22,297.15,293.15,0.0,0.0,291.21,0.88,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.21,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.21,0.71,0.38,0.37,296.67,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,305.62,298.68,300.4,297.16,291.21,1.0,0.84,0.43,0.43,0.57,0.43,4.15,1.59,2.56,0.66,0.81,0.81,0.0,409.96,410.0,60813.53,0.0,6987.95,1.0,284.3,289.75,301.68,304.94,293.15,293.15,283.15,17833.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11507.74,0.0,786.37,2275.33,0.0,1722.6,0.75,1.0,0.0,3.0,1.0,0.0
18358200.0,297.1,297.15,293.15,0.0,0.0,291.21,0.9,0.81,0.74,297.22,297.15,293.15,0.0,0.0,291.21,0.88,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.21,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.21,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,305.71,298.7,300.43,297.16,291.21,1.0,0.84,0.43,0.43,0.57,0.43,4.16,1.59,2.57,0.65,0.81,0.81,0.0,409.97,410.0,61033.45,0.0,7014.06,1.0,284.3,289.74,301.7,304.98,293.15,293.15,283.15,17848.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11546.86,0.0,796.16,2275.33,0.0,1725.73,0.75,1.0,0.0,3.0,1.0,0.0
18358500.0,297.09,297.15,293.15,0.0,0.0,291.2,0.9,0.8,0.73,297.22,297.15,293.15,0.0,0.0,291.2,0.89,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.2,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.2,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,305.8,298.73,300.45,297.16,291.2,1.0,0.84,0.43,0.43,0.57,0.43,4.16,1.58,2.58,0.65,0.81,0.81,0.0,409.95,409.97,61233.83,0.0,7039.16,1.0,284.3,289.73,301.73,305.02,293.15,293.15,283.15,17860.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11582.74,0.0,805.21,2275.33,0.0,1728.5,0.75,1.0,0.0,3.0,1.0,0.0
18358800.0,297.09,297.15,293.15,0.0,0.0,291.2,0.9,0.79,0.72,297.22,297.15,293.15,0.0,0.0,291.2,0.89,0.79,0.76,297.16,297.15,293.15,0.0,0.0,291.2,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.2,0.71,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,305.89,298.75,300.48,297.16,291.2,1.0,0.84,0.43,0.43,0.57,0.43,4.17,1.58,2.59,0.64,0.81,0.81,0.0,409.4,409.42,61416.22,0.0,7059.66,1.0,284.3,289.73,301.75,305.05,293.15,293.15,283.15,17871.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11615.56,0.0,813.59,2275.33,0.0,1731.07,0.76,1.0,0.0,3.0,1.0,0.0
18359100.0,297.09,297.15,293.15,0.0,0.0,291.2,0.89,0.78,0.71,297.22,297.15,293.15,0.0,0.0,291.2,0.9,0.8,0.77,297.16,297.15,293.15,0.0,0.0,291.2,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.2,0.71,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,305.97,298.77,300.5,297.16,291.2,1.0,0.84,0.43,0.43,0.57,0.43,4.18,1.58,2.6,0.64,0.81,0.81,0.0,409.11,409.15,61585.06,0.0,7083.23,1.0,284.3,289.72,301.77,305.08,293.15,293.15,283.15,17881.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11645.81,0.0,821.39,2275.33,0.0,1733.57,0.76,1.0,0.0,3.0,1.0,0.0
18359400.0,297.09,297.15,293.15,0.0,0.0,291.19,0.89,0.78,0.7,297.22,297.15,293.15,0.0,0.0,291.19,0.9,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.19,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.72,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,306.04,298.79,300.52,297.16,291.19,1.0,0.84,0.43,0.43,0.57,0.43,4.18,1.58,2.61,0.64,0.82,0.82,0.0,409.72,409.77,61743.97,0.0,7115.98,1.0,284.3,289.72,301.79,305.1,293.15,293.15,283.15,17888.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11673.93,0.0,828.69,2275.33,0.0,1736.09,0.76,1.0,0.0,3.0,1.0,0.0
18359700.0,297.1,297.15,293.15,0.0,0.0,291.19,0.89,0.77,0.7,297.22,297.15,293.15,0.0,0.0,291.19,0.91,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.19,0.66,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.72,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,306.1,298.8,300.53,297.16,291.19,1.0,0.84,0.43,0.43,0.57,0.43,4.19,1.58,2.62,0.63,0.82,0.82,0.0,409.96,410.0,61892.15,0.0,7147.35,1.0,284.3,289.71,301.8,305.13,293.15,293.15,283.15,17896.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11699.92,0.0,835.58,2275.33,0.0,1738.78,0.76,1.0,0.0,3.0,1.0,0.0
18360000.0,297.1,297.15,293.15,0.0,0.0,291.19,0.88,0.76,0.69,297.22,297.15,293.15,0.0,0.0,291.19,0.91,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.19,0.66,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.72,0.4,0.39,296.66,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,306.15,298.81,300.54,297.16,291.19,1.0,0.84,0.43,0.43,0.57,0.43,4.2,1.58,2.62,0.63,0.82,0.82,0.0,409.96,410.0,62029.91,0.0,7178.91,1.0,284.3,289.71,301.81,305.15,293.15,293.15,283.15,17903.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11723.71,0.0,842.0,2275.33,0.0,1741.5,0.77,1.0,0.0,3.0,1.0,0.0
18360300.0,297.09,297.15,293.15,0.0,0.0,291.18,0.88,0.75,0.68,297.21,297.15,293.15,0.0,0.0,291.18,0.92,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.18,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.18,0.72,0.4,0.39,296.65,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,306.18,298.83,300.54,297.15,291.18,1.0,0.84,0.43,0.43,0.57,0.43,4.2,1.57,2.63,0.63,0.82,0.82,0.0,409.99,410.0,62107.57,0.0,7190.84,1.0,284.3,289.7,301.83,305.16,293.15,293.15,283.15,17927.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11740.4,0.0,847.36,2275.33,0.0,1742.04,0.77,1.0,0.0,3.0,1.0,0.0
18360600.0,297.1,297.15,293.15,0.0,0.0,291.18,0.88,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.18,0.92,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.18,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.18,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,306.21,298.84,300.55,297.15,291.18,1.0,0.84,0.43,0.43,0.57,0.43,4.21,1.57,2.63,0.63,0.82,0.82,0.0,409.99,410.0,62185.39,0.0,7200.23,1.0,284.3,289.69,301.84,305.18,293.15,293.15,283.15,17937.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11757.13,0.0,851.59,2275.33,0.0,1740.76,0.77,1.0,0.0,3.0,1.0,0.0
18360900.0,297.1,297.15,293.15,0.0,0.0,291.17,0.87,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.17,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.22,298.86,300.55,297.16,291.17,1.0,0.85,0.43,0.43,0.57,0.43,4.21,1.57,2.64,0.62,0.82,0.82,0.0,409.98,410.0,62276.2,0.0,7214.61,1.0,284.3,289.69,301.86,305.21,293.15,293.15,283.15,17940.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11775.58,0.0,855.57,2275.33,0.0,1739.67,0.77,1.0,0.0,3.0,1.0,0.0
18361200.0,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.72,0.66,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.17,0.67,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.22,298.88,300.54,297.16,291.17,1.0,0.85,0.43,0.43,0.57,0.43,4.22,1.57,2.65,0.62,0.82,0.82,0.0,409.97,410.0,62380.44,0.0,7236.34,1.0,284.3,289.69,301.88,305.23,293.15,293.15,283.15,17938.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11795.51,0.0,859.62,2275.33,0.0,1739.47,0.77,1.0,0.0,3.0,1.0,0.0
18361500.0,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.17,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.22,298.89,300.54,297.16,291.17,1.0,0.85,0.43,0.43,0.57,0.43,4.22,1.57,2.65,0.62,0.82,0.82,0.0,409.96,410.0,62495.98,0.0,7266.54,1.0,284.3,289.69,301.89,305.25,293.15,293.15,283.15,17934.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11816.22,0.0,863.88,2275.33,0.0,1740.44,0.77,1.0,0.0,3.0,1.0,0.0
18361800.0,297.11,297.15,293.15,0.0,0.0,291.18,0.86,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.18,0.94,0.9,0.86,297.17,297.15,293.15,0.0,0.0,291.17,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.18,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.18,291.15,306.21,298.9,300.53,297.17,291.18,1.0,0.85,0.42,0.42,0.58,0.42,4.23,1.57,2.66,0.62,0.83,0.83,0.0,409.95,410.0,62621.43,0.0,7305.06,1.0,284.3,289.69,301.9,305.27,293.15,293.15,283.15,17930.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11837.12,0.0,868.44,2275.33,0.0,1742.9,0.77,1.0,0.0,3.0,1.0,0.0
18362100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.86,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.18,0.94,0.91,0.87,297.18,297.15,293.15,0.0,0.0,291.18,0.67,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.18,0.73,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.2,298.91,300.52,297.17,291.18,1.0,0.85,0.42,0.42,0.58,0.42,4.25,1.57,2.68,0.61,0.83,0.83,0.0,409.94,410.0,62744.39,0.0,7351.04,1.0,284.3,289.69,301.91,305.28,293.15,293.15,283.15,17928.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11856.27,0.0,873.2,2275.33,0.0,1746.9,0.78,1.0,0.0,3.0,1.0,0.0
18362400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.86,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.18,0.95,0.92,0.88,297.19,297.15,293.15,0.0,0.0,291.18,0.68,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.18,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.19,298.91,300.51,297.17,291.18,1.0,0.85,0.42,0.42,0.58,0.42,4.26,1.57,2.69,0.61,0.83,0.83,0.0,409.93,410.0,62854.46,0.0,7403.28,1.0,284.3,289.69,301.91,305.29,293.15,293.15,283.15,17930.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11871.81,0.0,877.92,2275.33,0.0,1752.36,0.78,1.0,0.0,3.0,1.0,0.0
18362700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.17,0.95,0.93,0.89,297.19,297.15,293.15,0.0,0.0,291.17,0.68,0.34,0.25,297.16,297.15,293.15,0.0,0.0,291.17,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.17,298.9,300.49,297.17,291.17,1.0,0.85,0.42,0.42,0.58,0.42,4.27,1.57,2.7,0.61,0.83,0.83,0.0,409.92,410.0,62944.26,0.0,7460.29,1.0,284.3,289.68,301.9,305.29,293.15,293.15,283.15,17935.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11882.29,0.0,882.4,2275.33,0.0,1759.35,0.78,1.0,0.0,3.0,1.0,0.0
18363000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.17,0.96,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.17,0.69,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.17,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.16,298.88,300.48,297.17,291.17,1.0,0.86,0.42,0.42,0.58,0.42,4.29,1.57,2.72,0.61,0.83,0.83,0.0,409.92,410.0,62996.95,0.0,7520.07,1.0,284.3,289.68,301.89,305.27,293.15,293.15,283.15,17946.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11885.12,0.0,886.3,2275.33,0.0,1767.82,0.78,1.0,0.0,3.0,1.0,0.0
18363300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.96,0.95,0.9,297.2,297.15,293.15,0.0,0.0,291.17,0.7,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.17,0.73,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.15,298.86,300.47,297.17,291.17,1.0,0.86,0.42,0.42,0.58,0.42,4.31,1.58,2.73,0.61,0.83,0.83,0.0,409.92,410.0,62999.91,0.0,7580.95,1.0,284.3,289.67,301.86,305.25,293.15,293.15,283.15,17962.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11878.03,0.0,889.18,2275.33,0.0,1777.54,0.78,1.0,0.0,3.0,1.0,0.0
18363600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.16,0.96,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.16,0.7,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.16,0.73,0.42,0.41,296.64,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.15,298.81,300.46,297.17,291.16,1.0,0.86,0.42,0.42,0.58,0.42,4.32,1.58,2.74,0.61,0.83,0.83,0.0,409.92,410.0,62943.37,0.0,7641.37,1.0,284.3,289.66,301.82,305.2,293.15,293.15,283.15,17984.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11859.27,0.0,890.69,2275.33,0.0,1788.65,0.78,1.0,0.0,3.0,1.0,0.0
18363900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.16,0.97,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.16,0.71,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.16,0.74,0.43,0.41,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.15,298.77,300.46,297.19,291.16,1.0,0.86,0.42,0.42,0.58,0.42,4.35,1.58,2.77,0.6,0.83,0.83,0.0,409.85,410.0,62958.48,0.0,7746.45,1.0,284.3,289.66,301.77,305.16,293.15,293.15,283.15,17969.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11845.37,0.0,892.29,2275.33,0.0,1800.55,0.78,1.0,0.0,3.0,1.0,0.0
18364200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.16,0.97,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.16,0.72,0.39,0.28,297.19,297.15,293.15,0.0,0.0,291.16,0.74,0.43,0.42,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.15,298.72,300.44,297.19,291.16,1.0,0.87,0.42,0.42,0.58,0.42,4.38,1.59,2.79,0.6,0.83,0.83,0.0,409.85,410.0,63007.05,0.0,7866.13,1.0,284.3,289.65,301.72,305.11,293.15,293.15,283.15,17966.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11835.7,0.0,894.56,2275.33,0.0,1813.39,0.78,1.0,0.0,3.0,1.0,0.0
18364500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.16,0.98,0.99,0.94,297.23,297.15,293.15,0.0,0.0,291.16,0.73,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.42,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.15,298.67,300.43,297.19,291.16,1.0,0.87,0.42,0.42,0.58,0.42,4.41,1.59,2.82,0.6,0.83,0.83,0.0,409.85,410.0,63035.69,0.0,7982.85,1.0,284.3,289.65,301.67,305.06,293.15,293.15,283.15,17974.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11823.37,0.0,896.45,2275.33,0.0,1826.31,0.78,1.0,0.0,3.0,1.0,0.0
18364800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.74,0.42,0.3,297.18,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.15,298.62,300.41,297.19,291.16,1.0,0.87,0.41,0.41,0.59,0.41,4.43,1.59,2.84,0.59,0.83,0.83,0.0,409.86,410.0,63033.63,0.0,8093.03,1.0,284.29,289.65,301.62,305.01,293.15,293.15,283.15,17986.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11807.08,0.0,897.57,2275.33,0.0,1838.32,0.78,1.0,0.0,3.0,1.0,0.0
18365100.0,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.62,297.19,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.15,0.74,0.44,0.31,297.18,297.15,293.15,0.0,0.0,291.15,0.75,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.57,300.4,297.19,291.15,1.0,0.88,0.41,0.41,0.59,0.41,4.45,1.59,2.86,0.59,0.83,0.83,0.0,409.92,410.0,62970.66,0.0,8174.6,1.0,284.29,289.64,301.57,304.96,293.15,293.15,283.15,18010.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11783.45,0.0,897.45,2275.33,0.0,1848.78,0.78,1.0,0.0,3.0,1.0,0.0
18365400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.61,297.2,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.14,0.75,0.45,0.32,297.18,297.15,293.15,0.0,0.0,291.14,0.76,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,306.15,298.52,300.38,297.19,291.14,1.0,0.88,0.41,0.41,0.59,0.41,4.47,1.59,2.88,0.59,0.83,0.83,0.0,409.92,410.0,62857.77,0.0,8239.12,1.0,284.29,289.64,301.52,304.9,293.15,293.15,283.15,18035.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11752.93,0.0,895.45,2275.33,0.0,1857.02,0.78,1.0,0.0,3.0,1.0,0.0
18365700.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.14,0.76,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.14,0.76,0.46,0.44,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,306.15,298.47,300.37,297.19,291.14,1.0,0.88,0.41,0.41,0.59,0.41,4.48,1.59,2.89,0.58,0.83,0.83,0.0,409.93,410.0,62719.09,0.0,8299.9,1.0,284.29,289.63,301.48,304.85,293.15,293.15,283.15,18054.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11718.79,0.0,892.0,2275.33,0.0,1864.06,0.78,1.0,0.0,3.0,1.0,0.0
18366000.0,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.13,0.76,0.46,0.45,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.15,298.43,300.36,297.19,291.13,1.0,0.88,0.41,0.41,0.59,0.41,4.5,1.59,2.91,0.58,0.83,0.83,0.0,409.93,410.0,62560.74,0.0,8357.97,1.0,284.29,289.63,301.43,304.79,293.15,293.15,283.15,18070.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11681.87,0.0,887.42,2275.33,0.0,1870.28,0.78,1.0,0.0,3.0,1.0,0.0
18366300.0,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.12,0.76,0.47,0.45,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.15,298.38,300.35,297.19,291.12,1.0,0.88,0.41,0.41,0.59,0.41,4.51,1.59,2.92,0.57,0.83,0.83,0.0,409.93,410.0,62387.47,0.0,8414.18,1.0,284.29,289.63,301.38,304.73,293.15,293.15,283.15,18083.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11642.83,0.0,881.95,2275.33,0.0,1875.87,0.78,1.0,0.0,3.0,1.0,0.0
18366600.0,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.12,0.78,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.12,0.76,0.47,0.45,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.15,298.33,300.34,297.19,291.12,1.0,0.88,0.41,0.41,0.59,0.41,4.52,1.59,2.94,0.57,0.82,0.82,0.0,409.93,410.0,62201.84,0.0,8469.03,1.0,284.29,289.63,301.33,304.67,293.15,293.15,283.15,18093.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11602.07,0.0,875.73,2275.33,0.0,1880.94,0.78,1.0,0.0,3.0,1.0,0.0
18366900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.12,0.79,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.12,0.77,0.47,0.46,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,306.15,298.28,300.32,297.19,291.12,1.0,0.89,0.41,0.41,0.59,0.41,4.54,1.58,2.95,0.57,0.82,0.82,0.0,409.93,410.0,62006.83,0.0,8523.03,1.0,284.29,289.62,301.28,304.61,293.15,293.15,283.15,18103.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11560.03,0.0,868.93,2275.33,0.0,1885.61,0.77,1.0,0.0,3.0,1.0,0.0
18367200.0,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.11,0.77,0.47,0.46,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,306.15,298.23,300.31,297.19,291.11,1.0,0.89,0.4,0.4,0.6,0.4,4.55,1.58,2.97,0.56,0.82,0.82,0.0,409.94,410.0,61804.81,0.0,8576.52,1.0,284.28,289.62,301.23,304.55,293.15,293.15,283.15,18110.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11517.1,0.0,861.63,2275.33,0.0,1890.03,0.77,1.0,0.0,3.0,1.0,0.0
18367500.0,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.11,0.81,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.11,0.77,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,306.17,298.19,300.31,297.19,291.11,1.0,0.89,0.4,0.4,0.6,0.4,4.56,1.58,2.98,0.56,0.82,0.82,0.0,409.94,410.0,61627.32,0.0,8630.12,1.0,284.28,289.63,301.19,304.5,293.15,293.15,283.15,18107.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11479.51,0.0,854.36,2275.33,0.0,1889.79,0.77,1.0,0.0,3.0,1.0,0.0
18367800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.12,0.82,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,306.21,298.17,300.32,297.19,291.12,1.0,0.89,0.4,0.4,0.6,0.4,4.57,1.58,2.99,0.56,0.82,0.82,0.0,409.93,410.0,61519.32,0.0,8685.31,1.0,284.28,289.63,301.17,304.47,293.15,293.15,283.15,18086.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11456.67,0.0,848.25,2275.33,0.0,1886.11,0.77,1.0,0.0,3.0,1.0,0.0
18368100.0,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.13,0.83,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.28,298.16,300.33,297.19,291.13,1.0,0.89,0.4,0.4,0.6,0.4,4.59,1.58,3.01,0.55,0.82,0.82,0.0,409.93,410.0,61482.51,0.0,8743.23,1.0,284.29,289.64,301.16,304.46,293.15,293.15,283.15,18057.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11447.86,0.0,843.93,2275.33,0.0,1881.11,0.77,1.0,0.0,3.0,1.0,0.0
18368400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.37,298.17,300.35,297.19,291.14,1.0,0.89,0.4,0.4,0.6,0.4,4.6,1.58,3.02,0.55,0.82,0.82,0.0,409.93,410.0,61523.05,0.0,8804.91,1.0,284.29,289.65,301.17,304.47,293.15,293.15,283.15,18022.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11453.57,0.0,841.98,2275.33,0.0,1876.71,0.77,1.0,0.0,3.0,1.0,0.0
18368700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.15,0.84,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.47,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.48,298.19,300.38,297.19,291.15,1.0,0.9,0.4,0.4,0.6,0.4,4.62,1.58,3.04,0.55,0.82,0.82,0.0,409.92,410.0,61630.4,0.0,8870.34,1.0,284.29,289.66,301.19,304.49,293.15,293.15,283.15,17985.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11471.47,0.0,842.32,2275.33,0.0,1872.49,0.77,1.0,0.0,3.0,1.0,0.0
18369000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.47,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.59,298.22,300.41,297.19,291.16,1.0,0.9,0.4,0.4,0.6,0.4,4.63,1.58,3.05,0.54,0.82,0.82,0.0,409.92,410.0,61802.5,0.0,8939.73,1.0,284.29,289.67,301.22,304.53,293.15,293.15,283.15,17950.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11500.97,0.0,845.09,2275.33,0.0,1869.4,0.77,1.0,0.0,3.0,1.0,0.0
18369300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.59,297.21,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.7,298.26,300.44,297.19,291.17,1.0,0.9,0.4,0.4,0.6,0.4,4.65,1.58,3.07,0.54,0.82,0.82,0.0,409.91,410.0,62026.8,0.0,9012.6,1.0,284.29,289.67,301.26,304.58,293.15,293.15,283.15,17916.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11539.76,0.0,850.06,2275.33,0.0,1867.26,0.77,1.0,0.0,3.0,1.0,0.0
18369600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.58,297.21,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.48,297.17,297.15,293.15,0.0,0.0,291.18,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,306.82,298.3,300.47,297.2,291.18,1.0,0.9,0.4,0.4,0.6,0.4,4.67,1.58,3.08,0.53,0.82,0.82,0.0,409.91,410.0,62294.43,0.0,9088.57,1.0,284.29,289.68,301.3,304.63,293.15,293.15,283.15,17888.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11586.22,0.0,857.08,2275.33,0.0,1866.33,0.77,1.0,0.0,3.0,1.0,0.0
18369900.0,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.58,297.21,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.19,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.19,0.78,0.49,0.48,296.67,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,306.92,298.34,300.49,297.2,291.19,1.0,0.9,0.4,0.4,0.6,0.4,4.68,1.58,3.1,0.53,0.83,0.83,0.0,409.91,410.0,62594.2,0.0,9166.95,1.0,284.3,289.68,301.34,304.69,293.15,293.15,283.15,17863.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11638.31,0.0,865.87,2275.33,0.0,1866.59,0.77,1.0,0.0,3.0,1.0,0.0
18370200.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.2,0.88,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.2,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,307.02,298.38,300.51,297.2,291.2,1.0,0.91,0.39,0.39,0.61,0.39,4.7,1.58,3.12,0.53,0.83,0.83,0.0,409.91,410.0,62911.38,0.0,9246.76,1.0,284.3,289.69,301.38,304.75,293.15,293.15,283.15,17845.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11693.58,0.0,876.04,2275.33,0.0,1867.99,0.78,1.0,0.0,3.0,1.0,0.0
18370500.0,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.21,0.89,0.75,0.53,297.17,297.15,293.15,0.0,0.0,291.21,0.79,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,307.1,298.42,300.52,297.2,291.21,1.0,0.91,0.39,0.39,0.61,0.39,4.72,1.58,3.14,0.52,0.83,0.83,0.0,409.91,410.0,63232.23,0.0,9326.95,1.0,284.3,289.69,301.42,304.8,293.15,293.15,283.15,17834.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11749.58,0.0,887.16,2275.33,0.0,1870.42,0.78,1.0,0.0,3.0,1.0,0.0
18370800.0,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.21,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,307.15,298.46,300.53,297.19,291.21,1.0,0.91,0.39,0.39,0.61,0.39,4.74,1.58,3.15,0.52,0.84,0.84,0.0,409.91,410.0,63543.62,0.0,9406.49,1.0,284.3,289.69,301.46,304.86,293.15,293.15,283.15,17829.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11803.97,0.0,898.78,2275.33,0.0,1874.0,0.78,1.0,0.0,3.0,1.0,0.0
18371100.0,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.58,297.19,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.21,0.91,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,307.19,298.5,300.53,297.19,291.21,1.0,0.91,0.39,0.39,0.61,0.39,4.75,1.58,3.17,0.52,0.84,0.84,0.0,409.91,410.0,63856.71,0.0,9484.93,1.0,284.3,289.69,301.5,304.91,293.15,293.15,283.15,17824.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11859.42,0.0,910.75,2275.33,0.0,1875.2,0.79,1.0,0.0,3.0,1.0,0.0
18371400.0,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.22,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.22,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,307.22,298.55,300.53,297.19,291.22,1.0,0.92,0.39,0.39,0.61,0.39,4.77,1.58,3.19,0.51,0.84,0.84,0.0,409.91,410.0,64197.04,0.0,9562.05,1.0,284.3,289.68,301.55,304.98,293.15,293.15,283.15,17814.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11922.06,0.0,923.52,2275.33,0.0,1873.82,0.79,1.0,0.0,3.0,1.0,0.0
18371700.0,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.22,0.93,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.22,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,307.24,298.6,300.52,297.19,291.22,1.0,0.92,0.39,0.39,0.61,0.39,4.79,1.58,3.2,0.51,0.85,0.85,0.0,409.91,410.0,64562.78,0.0,9638.22,1.0,284.3,289.68,301.6,305.06,293.15,293.15,283.15,17801.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11991.09,0.0,937.27,2275.33,0.0,1871.63,0.8,1.0,0.0,3.0,1.0,0.0
18372000.0,297.14,297.15,293.15,0.0,0.0,291.23,0.85,0.63,0.57,297.17,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.23,0.94,0.85,0.6,297.16,297.15,293.15,0.0,0.0,291.23,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,307.26,298.67,300.52,297.19,291.23,1.0,0.92,0.39,0.39,0.61,0.39,4.8,1.58,3.22,0.5,0.85,0.85,0.0,409.92,410.0,64951.53,0.0,9713.39,1.0,284.3,289.68,301.66,305.14,293.15,293.15,283.15,17788.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12065.65,0.0,952.13,2275.33,0.0,1869.52,0.8,1.0,0.0,3.0,1.0,0.0
18372300.0,297.13,297.15,293.15,0.0,0.0,291.23,0.85,0.62,0.57,297.17,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.23,0.95,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.23,0.8,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,307.27,298.73,300.51,297.19,291.23,1.0,0.92,0.39,0.39,0.61,0.39,4.82,1.58,3.24,0.5,0.86,0.86,0.0,409.92,410.0,65356.47,0.0,9787.35,1.0,284.3,289.68,301.73,305.22,293.15,293.15,283.15,17776.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12144.16,0.0,968.0,2275.33,0.0,1867.7,0.8,1.0,0.0,3.0,1.0,0.0
18372600.0,297.13,297.15,293.15,0.0,0.0,291.24,0.85,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.24,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.24,0.96,0.89,0.63,297.16,297.15,293.15,0.0,0.0,291.24,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,307.27,298.79,300.5,297.18,291.24,1.0,0.92,0.39,0.39,0.61,0.39,4.83,1.58,3.25,0.5,0.86,0.86,0.0,409.92,410.0,65769.41,0.0,9859.57,1.0,284.31,289.68,301.79,305.31,293.15,293.15,283.15,17768.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12224.86,0.0,984.72,2275.33,0.0,1866.4,0.81,1.0,0.0,3.0,1.0,0.0
18372900.0,297.13,297.15,293.15,0.0,0.0,291.24,0.84,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.24,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.24,0.97,0.92,0.64,297.15,297.15,293.15,0.0,0.0,291.24,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,307.27,298.86,300.48,297.18,291.24,1.0,0.93,0.38,0.38,0.62,0.38,4.85,1.58,3.27,0.49,0.87,0.87,0.0,409.92,410.0,66179.98,0.0,9929.77,1.0,284.31,289.68,301.86,305.4,293.15,293.15,283.15,17764.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12305.59,0.0,1001.96,2275.33,0.0,1865.84,0.81,1.0,0.0,3.0,1.0,0.0
18373200.0,297.13,297.15,293.15,0.0,0.0,291.24,0.84,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.24,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.24,0.97,0.94,0.65,297.15,297.15,293.15,0.0,0.0,291.24,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,307.26,298.92,300.47,297.18,291.24,1.0,0.93,0.38,0.38,0.62,0.38,4.86,1.58,3.28,0.49,0.87,0.87,0.0,409.94,410.0,66573.26,0.0,9992.45,1.0,284.31,289.67,301.92,305.48,293.15,293.15,283.15,17766.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12383.69,0.0,1019.4,2275.33,0.0,1866.2,0.82,1.0,0.0,3.0,1.0,0.0
18373500.0,297.13,297.15,293.15,0.0,0.0,291.24,0.84,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.24,0.99,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.24,0.98,0.96,0.67,297.15,297.15,293.15,0.0,0.0,291.24,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,307.24,298.97,300.45,297.17,291.24,1.0,0.93,0.38,0.38,0.62,0.38,4.87,1.58,3.29,0.48,0.88,0.88,0.0,409.95,410.0,66932.55,0.0,10043.11,1.0,284.31,289.67,301.97,305.55,293.15,293.15,283.15,17774.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12455.9,0.0,1036.51,2275.33,0.0,1867.26,0.82,1.0,0.0,3.0,1.0,0.0
18373800.0,297.13,297.15,293.15,0.0,0.0,291.24,0.84,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.24,0.99,0.99,0.94,297.26,297.15,293.15,0.0,0.0,291.24,0.99,0.98,0.68,297.15,297.15,293.15,0.0,0.0,291.24,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,307.22,299.01,300.43,297.17,291.24,1.0,0.93,0.38,0.38,0.62,0.38,4.88,1.58,3.3,0.48,0.88,0.88,0.0,409.96,410.0,67247.16,0.0,10082.05,1.0,284.31,289.66,302.01,305.61,293.15,293.15,283.15,17789.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12519.79,0.0,1052.79,2275.33,0.0,1869.19,0.83,1.0,0.0,3.0,1.0,0.0
18374100.0,297.13,297.15,293.15,0.0,0.0,291.23,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.23,0.99,0.99,0.94,297.26,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.23,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,307.19,299.05,300.41,297.17,291.23,1.0,0.93,0.38,0.38,0.62,0.38,4.89,1.58,3.31,0.48,0.88,0.88,0.0,409.97,410.0,67507.46,0.0,10109.16,1.0,284.31,289.65,302.05,305.66,293.15,293.15,283.15,17810.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12573.15,0.0,1067.77,2275.33,0.0,1872.39,0.83,1.0,0.0,3.0,1.0,0.0
18374400.0,297.12,297.15,293.15,0.0,0.0,291.22,0.84,0.6,0.54,297.11,297.15,293.15,0.0,0.0,291.22,0.99,0.98,0.93,297.26,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.22,0.8,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,307.15,299.07,300.39,297.16,291.22,1.0,0.93,0.38,0.38,0.62,0.38,4.88,1.57,3.31,0.47,0.89,0.89,0.0,410.07,410.0,67646.66,0.0,10075.18,1.0,284.31,289.64,302.07,305.7,293.15,293.15,283.15,17852.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12606.93,0.0,1080.55,2275.33,0.0,1876.22,0.84,1.0,0.0,3.0,1.0,0.0
18374700.0,297.12,297.15,293.15,0.0,0.0,291.2,0.83,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.2,0.99,0.97,0.92,297.27,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.8,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,307.11,299.08,300.37,297.17,291.2,1.0,0.93,0.38,0.38,0.62,0.38,4.86,1.56,3.3,0.47,0.89,0.89,0.0,410.08,410.0,67679.08,0.0,10004.31,1.0,284.3,289.62,302.08,305.71,293.15,293.15,283.15,17899.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12621.37,0.0,1089.37,2275.33,0.0,1877.02,0.84,1.0,0.0,3.0,1.0,0.0
18375000.0,297.12,297.15,293.15,0.0,0.0,291.19,0.83,0.59,0.54,297.1,297.15,293.15,0.0,0.0,291.19,0.98,0.97,0.92,297.28,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,307.06,299.09,300.36,297.17,291.19,1.0,0.93,0.38,0.38,0.62,0.38,4.85,1.56,3.29,0.47,0.89,0.89,0.0,410.09,410.0,67651.08,0.0,9924.54,1.0,284.3,289.61,302.09,305.72,293.15,293.15,283.15,17938.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12624.64,0.0,1094.91,2275.33,0.0,1876.46,0.84,1.0,0.0,3.0,1.0,0.0
18375300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.29,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,307.02,299.09,300.35,297.17,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.83,1.55,3.27,0.47,0.89,0.89,0.0,410.1,410.0,67570.39,0.0,9838.43,1.0,284.3,289.6,302.09,305.72,293.15,293.15,283.15,17974.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12617.75,0.0,1097.56,2275.33,0.0,1875.46,0.84,1.0,0.0,3.0,1.0,0.0
18375600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.3,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.49,296.64,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,306.96,299.09,300.33,297.17,291.16,1.0,0.92,0.38,0.38,0.62,0.38,4.81,1.55,3.26,0.47,0.89,0.89,0.0,410.1,410.0,67440.72,0.0,9747.68,1.0,284.3,289.59,302.09,305.71,293.15,293.15,283.15,18007.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12601.17,0.0,1097.55,2275.33,0.0,1874.19,0.84,1.0,0.0,3.0,1.0,0.0
18375900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.09,297.15,293.15,0.0,0.0,291.14,0.97,0.94,0.89,297.31,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,306.91,299.07,300.32,297.17,291.14,1.0,0.92,0.38,0.38,0.62,0.38,4.79,1.54,3.24,0.47,0.89,0.89,0.0,410.11,410.0,67265.25,0.0,9653.5,1.0,284.3,289.58,302.07,305.69,293.15,293.15,283.15,18038.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12575.51,0.0,1095.06,2275.33,0.0,1872.94,0.84,1.0,0.0,3.0,1.0,0.0
18376200.0,297.11,297.15,293.15,0.0,0.0,291.13,0.82,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.88,297.31,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,306.84,299.06,300.3,297.17,291.13,1.0,0.92,0.38,0.38,0.62,0.38,4.77,1.54,3.23,0.47,0.88,0.88,0.0,410.11,410.0,67040.05,0.0,9555.83,1.0,284.3,289.57,302.06,305.66,293.15,293.15,283.15,18070.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12540.17,0.0,1090.08,2275.33,0.0,1871.48,0.84,1.0,0.0,3.0,1.0,0.0
18376500.0,297.11,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.12,0.96,0.92,0.87,297.32,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,306.76,299.03,300.28,297.17,291.12,1.0,0.91,0.38,0.38,0.62,0.38,4.75,1.54,3.21,0.47,0.88,0.88,0.0,410.11,410.0,66769.55,0.0,9455.22,1.0,284.29,289.56,302.03,305.62,293.15,293.15,283.15,18101.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12495.87,0.0,1082.76,2275.33,0.0,1870.06,0.84,1.0,0.0,3.0,1.0,0.0
18376800.0,297.11,297.15,293.15,0.0,0.0,291.1,0.81,0.55,0.5,297.09,297.15,293.15,0.0,0.0,291.1,0.96,0.91,0.86,297.32,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,306.67,299.0,300.26,297.17,291.1,1.0,0.91,0.38,0.38,0.62,0.38,4.72,1.53,3.19,0.47,0.88,0.88,0.0,410.12,410.0,66450.88,0.0,9352.25,1.0,284.29,289.55,302.0,305.58,293.15,293.15,283.15,18132.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12442.05,0.0,1072.9,2275.33,0.0,1868.31,0.83,1.0,0.0,3.0,1.0,0.0
18377100.0,297.11,297.15,293.15,0.0,0.0,291.09,0.81,0.54,0.5,297.09,297.15,293.15,0.0,0.0,291.09,0.95,0.89,0.85,297.32,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.78,0.49,0.47,296.63,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,306.56,298.97,300.24,297.17,291.09,1.0,0.91,0.38,0.38,0.62,0.38,4.7,1.53,3.17,0.47,0.87,0.87,0.0,410.12,410.0,66089.28,0.0,9248.03,1.0,284.29,289.55,301.97,305.52,293.15,293.15,283.15,18162.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12379.82,0.0,1060.89,2275.33,0.0,1866.93,0.83,1.0,0.0,3.0,1.0,0.0
