time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18377400.0,297.11,297.15,293.15,0.0,0.0,291.08,0.8,0.54,0.49,297.09,297.15,293.15,0.0,0.0,291.08,0.95,0.88,0.84,297.32,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.78,0.48,0.47,296.63,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,306.44,298.92,300.21,297.17,291.08,1.0,0.9,0.38,0.38,0.62,0.38,4.68,1.53,3.15,0.47,0.87,0.87,0.0,410.12,410.0,65679.04,0.0,9142.89,1.0,284.29,289.54,301.92,305.46,293.15,293.15,283.15,18192.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12308.12,0.0,1046.5,2275.33,0.0,1865.25,0.83,1.0,0.0,3.0,1.0,0.0
18377700.0,297.11,297.15,293.15,0.0,0.0,291.07,0.8,0.53,0.49,297.09,297.15,293.15,0.0,0.0,291.07,0.94,0.87,0.83,297.33,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.46,296.63,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,306.31,298.87,300.17,297.17,291.07,1.0,0.9,0.39,0.39,0.61,0.39,4.65,1.52,3.13,0.48,0.86,0.86,0.0,410.12,410.0,65224.77,0.0,9037.44,1.0,284.29,289.54,301.87,305.38,293.15,293.15,283.15,18223.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12228.07,0.0,1030.07,2275.33,0.0,1864.01,0.82,1.0,0.0,3.0,1.0,0.0
18378000.0,297.11,297.15,293.15,0.0,0.0,291.06,0.8,0.52,0.48,297.09,297.15,293.15,0.0,0.0,291.06,0.94,0.86,0.82,297.33,297.15,293.15,0.0,0.0,291.06,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.46,296.63,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,306.15,298.81,300.13,297.17,291.06,1.0,0.9,0.39,0.39,0.61,0.39,4.63,1.52,3.11,0.48,0.86,0.86,0.0,410.12,410.0,64720.17,0.0,8931.95,1.0,284.28,289.53,301.81,305.3,293.15,293.15,283.15,18254.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12138.54,0.0,1011.35,2275.33,0.0,1862.54,0.82,1.0,0.0,3.0,1.0,0.0
18378300.0,297.11,297.15,293.15,0.0,0.0,291.05,0.79,0.52,0.47,297.09,297.15,293.15,0.0,0.0,291.05,0.93,0.85,0.81,297.32,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.05,0.77,0.47,0.46,296.62,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,305.98,298.76,300.08,297.17,291.05,1.0,0.89,0.39,0.39,0.61,0.39,4.61,1.52,3.09,0.48,0.85,0.85,0.0,410.13,410.0,64180.01,0.0,8822.48,1.0,284.28,289.53,301.75,305.21,293.15,293.15,283.15,18284.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12044.32,0.0,990.88,2275.33,0.0,1857.66,0.81,1.0,0.0,3.0,1.0,0.0
18378600.0,297.1,297.15,293.15,0.0,0.0,291.04,0.79,0.51,0.47,297.08,297.15,293.15,0.0,0.0,291.04,0.93,0.84,0.8,297.32,297.15,293.15,0.0,0.0,291.04,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.04,0.76,0.47,0.45,296.62,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,305.82,298.71,300.04,297.17,291.04,1.0,0.89,0.39,0.39,0.61,0.39,4.58,1.51,3.06,0.48,0.84,0.84,0.0,410.14,410.0,63626.46,0.0,8706.24,1.0,284.28,289.53,301.7,305.13,293.15,293.15,283.15,18305.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11951.31,0.0,969.02,2275.33,0.0,1848.43,0.8,1.0,0.0,3.0,1.0,0.0
18378900.0,297.1,297.15,293.15,0.0,0.0,291.03,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.03,0.92,0.83,0.79,297.32,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.03,0.76,0.46,0.45,296.61,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.39,291.03,291.15,305.65,298.66,299.99,297.17,291.03,1.0,0.89,0.39,0.39,0.61,0.39,4.55,1.51,3.04,0.49,0.84,0.84,0.0,410.15,410.0,63068.5,0.0,8584.84,1.0,284.28,289.53,301.66,305.06,293.15,293.15,283.15,18319.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11860.4,0.0,946.4,2275.33,0.0,1837.1,0.8,1.0,0.0,3.0,1.0,0.0
18379200.0,297.1,297.15,293.15,0.0,0.0,291.03,0.78,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.03,0.91,0.81,0.78,297.31,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.03,0.76,0.46,0.44,296.6,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,305.48,298.63,299.95,297.16,291.03,1.0,0.88,0.39,0.39,0.61,0.39,4.52,1.51,3.01,0.49,0.83,0.83,0.0,410.15,410.0,62510.02,0.0,8459.83,1.0,284.28,289.54,301.62,304.99,293.15,293.15,283.15,18327.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11771.66,0.0,923.45,2275.33,0.0,1824.41,0.79,1.0,0.0,3.0,1.0,0.0
18379500.0,297.1,297.15,293.15,0.0,0.0,291.03,0.77,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.03,0.91,0.8,0.76,297.3,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.03,0.75,0.45,0.43,296.6,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,305.32,298.59,299.9,297.16,291.03,1.0,0.88,0.39,0.39,0.61,0.39,4.49,1.51,2.98,0.5,0.83,0.83,0.0,410.16,410.0,61953.35,0.0,8332.18,1.0,284.28,289.54,301.59,304.93,293.15,293.15,283.15,18332.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11684.94,0.0,900.51,2275.33,0.0,1810.81,0.78,1.0,0.0,3.0,1.0,0.0
18379800.0,297.1,297.15,293.15,0.0,0.0,291.03,0.76,0.47,0.43,297.08,297.15,293.15,0.0,0.0,291.03,0.9,0.79,0.75,297.29,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.03,0.75,0.44,0.43,296.59,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,305.15,298.56,299.86,297.15,291.03,1.0,0.88,0.4,0.4,0.6,0.4,4.46,1.5,2.96,0.5,0.82,0.82,0.0,410.16,410.0,61410.12,0.0,8203.13,1.0,284.28,289.55,301.56,304.87,293.15,293.15,283.15,18334.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11601.05,0.0,877.79,2275.33,0.0,1796.88,0.78,1.0,0.0,3.0,1.0,0.0
18380100.0,297.1,297.15,293.15,0.0,0.0,291.03,0.76,0.46,0.43,297.07,297.15,293.15,0.0,0.0,291.03,0.9,0.77,0.74,297.28,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.03,0.74,0.44,0.42,296.58,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,304.98,298.53,299.81,297.15,291.03,1.0,0.87,0.4,0.4,0.6,0.4,4.43,1.5,2.93,0.5,0.81,0.81,0.0,410.16,410.0,61008.94,0.0,8073.67,1.0,284.28,289.57,301.53,304.81,293.15,293.15,283.15,18336.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.75,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11528.79,0.0,855.35,2275.33,0.0,1783.52,0.77,1.0,0.0,3.0,1.0,0.0
18380400.0,297.1,297.15,293.15,0.0,0.0,291.03,0.75,0.45,0.42,297.07,297.15,293.15,0.0,0.0,291.03,0.89,0.76,0.73,297.27,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.03,0.74,0.43,0.42,296.57,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,304.82,298.51,299.77,297.15,291.03,1.0,0.87,0.4,0.4,0.6,0.4,4.4,1.5,2.9,0.51,0.81,0.81,0.0,410.16,410.0,60338.68,0.0,7943.31,1.0,284.28,289.57,301.5,304.75,293.15,293.15,283.15,18336.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11437.31,0.0,833.2,2275.33,0.0,1769.9,0.76,1.0,0.0,3.0,1.0,0.0
18380700.0,297.09,297.15,293.15,0.0,0.0,291.03,0.75,0.44,0.41,297.07,297.15,293.15,0.0,0.0,291.03,0.88,0.75,0.72,297.25,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.03,0.74,0.42,0.41,296.57,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,304.65,298.47,299.72,297.14,291.03,1.0,0.86,0.4,0.4,0.6,0.4,4.36,1.5,2.87,0.51,0.8,0.8,0.0,410.17,410.0,59800.63,0.0,7811.91,1.0,284.28,289.58,301.47,304.7,293.15,293.15,283.15,18338.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11355.73,0.0,811.43,2275.33,0.0,1756.39,0.76,1.0,0.0,3.0,1.0,0.0
18381000.0,297.09,297.15,293.15,0.0,0.0,291.03,0.74,0.43,0.4,297.07,297.15,293.15,0.0,0.0,291.03,0.88,0.73,0.7,297.24,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.03,0.73,0.41,0.4,296.56,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,304.48,298.44,299.68,297.14,291.03,1.0,0.86,0.4,0.4,0.6,0.4,4.33,1.49,2.84,0.52,0.8,0.8,0.0,410.17,410.0,59248.58,0.0,7678.92,1.0,284.28,289.59,301.44,304.63,293.15,293.15,283.15,18342.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11272.31,0.0,789.8,2275.33,0.0,1743.35,0.75,1.0,0.0,3.0,1.0,0.0
18381300.0,297.09,297.15,293.15,0.0,0.0,291.03,0.74,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.03,0.87,0.72,0.69,297.22,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.03,0.73,0.41,0.4,296.55,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,304.32,298.4,299.63,297.13,291.03,1.0,0.86,0.4,0.4,0.6,0.4,4.3,1.49,2.8,0.52,0.79,0.79,0.0,410.17,410.0,58676.79,0.0,7544.02,1.0,284.28,289.6,301.4,304.57,293.15,293.15,283.15,18349.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11186.13,0.0,768.2,2275.33,0.0,1730.67,0.74,1.0,0.0,3.0,1.0,0.0
18381600.0,297.09,297.15,293.15,0.0,0.0,291.03,0.73,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.03,0.86,0.71,0.68,297.19,297.15,293.15,0.0,0.0,291.03,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.03,0.72,0.4,0.39,296.54,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,304.15,298.36,299.58,297.12,291.03,1.0,0.85,0.41,0.41,0.59,0.41,4.26,1.49,2.77,0.53,0.78,0.78,0.0,410.18,410.0,58073.85,0.0,7405.64,1.0,284.27,289.61,301.36,304.49,293.15,293.15,283.15,18361.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11095.53,0.0,746.38,2275.33,0.0,1717.98,0.73,1.0,0.0,3.0,1.0,0.0
18381900.0,297.09,297.15,293.15,0.0,0.0,291.03,0.72,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.03,0.86,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.03,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.03,0.72,0.39,0.38,296.53,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,303.98,298.32,299.53,297.11,291.03,1.0,0.85,0.41,0.41,0.59,0.41,4.22,1.49,2.74,0.54,0.78,0.78,0.0,410.19,410.0,57440.73,0.0,7263.16,1.0,284.27,289.61,301.31,304.42,293.15,293.15,283.15,18374.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11000.96,0.0,724.22,2275.33,0.0,1704.16,0.73,1.0,0.0,3.0,1.0,0.0
18382200.0,297.09,297.15,293.15,0.0,0.0,291.02,0.72,0.39,0.36,297.06,297.15,293.15,0.0,0.0,291.02,0.85,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.02,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.02,0.71,0.38,0.37,296.52,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,303.82,298.27,299.49,297.1,291.02,1.0,0.84,0.41,0.41,0.59,0.41,4.18,1.48,2.7,0.54,0.77,0.77,0.0,410.21,410.0,56778.25,0.0,7112.18,1.0,284.27,289.62,301.27,304.34,293.15,293.15,283.15,18389.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10903.53,0.0,701.75,2275.33,0.0,1688.78,0.72,1.0,0.0,3.0,1.0,0.0
18382500.0,297.08,297.15,293.15,0.0,0.0,291.02,0.71,0.38,0.35,297.06,297.15,293.15,0.0,0.0,291.02,0.84,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.02,0.97,0.99,0.7,297.09,297.15,293.15,0.0,0.0,291.02,0.7,0.37,0.36,296.51,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,303.65,298.22,299.44,297.09,291.02,1.0,0.84,0.41,0.41,0.59,0.41,4.14,1.48,2.66,0.55,0.76,0.76,0.0,410.24,410.0,56067.77,0.0,6942.25,1.0,284.27,289.63,301.22,304.25,293.15,293.15,283.15,18410.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10801.11,0.0,678.64,2275.33,0.0,1671.53,0.71,1.0,0.0,3.0,1.0,0.0
18382800.0,297.08,297.15,293.15,0.0,0.0,291.01,0.7,0.37,0.34,297.06,297.15,293.15,0.0,0.0,291.01,0.84,0.64,0.62,297.09,297.15,293.15,0.0,0.0,291.01,0.96,0.98,0.69,297.09,297.15,293.15,0.0,0.0,291.01,0.69,0.36,0.35,296.5,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,303.48,298.17,299.39,297.08,291.01,1.0,0.83,0.42,0.42,0.58,0.42,4.08,1.47,2.61,0.55,0.76,0.76,0.0,410.26,410.0,55311.33,0.0,6757.71,1.0,284.27,289.64,301.17,304.16,293.15,293.15,283.15,18434.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10693.98,0.0,654.79,2275.33,0.0,1652.19,0.7,1.0,0.0,3.0,1.0,0.0
18383100.0,297.08,297.15,293.15,0.0,0.0,291.01,0.69,0.36,0.33,297.06,297.15,293.15,0.0,0.0,291.01,0.83,0.63,0.61,297.07,297.15,293.15,0.0,0.0,291.01,0.96,0.96,0.68,297.08,297.15,293.15,0.0,0.0,291.01,0.68,0.35,0.34,296.49,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,303.32,298.12,299.35,297.07,291.01,1.0,0.82,0.42,0.42,0.58,0.42,4.03,1.47,2.56,0.56,0.75,0.75,0.0,410.28,410.0,54512.86,0.0,6562.01,1.0,284.27,289.65,301.12,304.07,293.15,293.15,283.15,18456.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.42,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10582.73,0.0,630.28,2275.33,0.0,1630.79,0.69,1.0,0.0,3.0,1.0,0.0
18383400.0,297.08,297.15,293.15,0.0,0.0,291.0,0.68,0.34,0.32,297.06,297.15,293.15,0.0,0.0,291.0,0.82,0.61,0.59,297.05,297.15,293.15,0.0,0.0,291.0,0.95,0.95,0.67,297.08,297.15,293.15,0.0,0.0,291.0,0.67,0.33,0.33,296.48,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,303.15,298.07,299.31,297.06,291.0,1.0,0.82,0.42,0.42,0.58,0.42,3.97,1.46,2.51,0.57,0.74,0.74,0.0,410.29,410.0,53678.92,0.0,6358.84,1.0,284.27,289.65,301.07,303.98,293.15,293.15,283.15,18476.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10468.28,0.0,605.33,2275.33,0.0,1607.5,0.68,1.0,0.0,3.0,1.0,0.0
18383700.0,297.08,297.15,293.15,0.0,0.0,291.0,0.67,0.33,0.31,297.06,297.15,293.15,0.0,0.0,291.0,0.81,0.6,0.57,297.04,297.15,293.15,0.0,0.0,291.0,0.94,0.93,0.65,297.08,297.15,293.15,0.0,0.0,291.0,0.66,0.32,0.32,296.47,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,302.98,298.02,299.27,297.06,291.0,1.0,0.81,0.43,0.43,0.57,0.43,3.91,1.45,2.46,0.57,0.73,0.73,0.0,410.3,410.0,52818.93,0.0,6152.34,1.0,284.26,289.66,301.01,303.88,293.15,293.15,283.15,18491.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10351.84,0.0,580.22,2275.33,0.0,1582.59,0.67,1.0,0.0,3.0,1.0,0.0
18384000.0,297.08,297.15,293.15,0.0,0.0,290.99,0.66,0.32,0.3,297.06,297.15,293.15,0.0,0.0,290.99,0.8,0.58,0.56,297.03,297.15,293.15,0.0,0.0,290.99,0.93,0.9,0.64,297.08,297.15,293.15,0.0,0.0,290.99,0.65,0.31,0.3,296.46,297.15,293.15,0.0,0.0,290.99,0.65,0.3,1.4,290.99,291.15,302.82,297.97,299.23,297.06,290.99,1.0,0.8,0.43,0.43,0.57,0.43,3.85,1.44,2.4,0.58,0.73,0.73,0.0,410.3,410.0,51942.45,0.0,5946.24,1.0,284.26,289.68,300.96,303.78,293.15,293.15,283.15,18501.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10234.66,0.0,555.26,2275.33,0.0,1556.45,0.66,1.0,0.0,3.0,1.0,0.0
18384300.0,297.08,297.15,293.15,0.0,0.0,290.99,0.65,0.31,0.29,297.06,297.15,293.15,0.0,0.0,290.99,0.79,0.56,0.54,297.02,297.15,293.15,0.0,0.0,290.99,0.92,0.88,0.62,297.08,297.15,293.15,0.0,0.0,290.99,0.65,0.3,0.3,296.45,297.15,293.15,0.0,0.0,290.99,0.65,0.3,1.4,290.99,291.15,302.65,297.91,299.19,297.06,290.99,1.0,0.8,0.43,0.43,0.57,0.43,3.79,1.44,2.35,0.59,0.72,0.72,0.0,410.23,410.0,51080.53,0.0,5756.99,1.0,284.26,289.69,300.9,303.68,293.15,293.15,283.15,18495.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10119.76,0.0,530.87,2275.33,0.0,1529.68,0.65,1.0,0.0,3.0,1.0,0.0
18384600.0,297.08,297.15,293.15,0.0,0.0,291.0,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.0,0.79,0.55,0.53,297.02,297.15,293.15,0.0,0.0,291.0,0.91,0.86,0.61,297.06,297.15,293.15,0.0,0.0,291.0,0.65,0.3,0.3,296.44,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,302.48,297.86,299.15,297.05,291.0,1.0,0.79,0.44,0.44,0.56,0.44,3.74,1.44,2.31,0.6,0.71,0.71,0.0,410.17,410.0,50318.38,0.0,5617.55,1.0,284.26,289.71,300.85,303.59,293.15,293.15,283.15,18452.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10016.93,0.0,508.65,2275.33,0.0,1505.52,0.64,1.0,0.0,3.0,1.0,0.0
18384900.0,297.07,297.15,293.15,0.0,0.0,291.01,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.01,0.78,0.53,0.51,297.02,297.15,293.15,0.0,0.0,291.01,0.9,0.84,0.59,297.05,297.15,293.15,0.0,0.0,291.01,0.65,0.3,0.3,296.44,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,302.32,297.8,299.1,297.05,291.01,1.0,0.79,0.44,0.44,0.56,0.44,3.71,1.44,2.27,0.61,0.71,0.71,0.0,410.17,410.0,49638.55,0.0,5506.02,1.0,284.26,289.73,300.79,303.5,293.15,293.15,283.15,18411.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9924.64,0.0,489.24,2275.33,0.0,1485.6,0.63,1.0,0.0,3.0,1.0,0.0
18385200.0,297.05,297.15,293.15,0.0,0.0,291.02,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.02,0.77,0.52,0.5,297.02,297.15,293.15,0.0,0.0,291.02,0.89,0.81,0.57,297.03,297.15,293.15,0.0,0.0,291.02,0.65,0.3,0.3,296.43,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,302.15,297.74,299.05,297.04,291.02,1.0,0.78,0.44,0.44,0.56,0.44,3.67,1.44,2.23,0.62,0.7,0.7,0.0,408.95,408.75,48979.36,0.0,5387.32,1.0,284.26,289.74,300.74,303.41,293.15,293.15,283.15,18391.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9835.63,0.0,471.55,2275.33,0.0,1467.31,0.62,1.0,0.0,3.0,1.0,0.0
18385500.0,297.75,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,302.0,297.7,296.89,296.77,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,398.2,68.91,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,298.08,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,301.88,297.69,296.89,296.77,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,4.08,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,298.25,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,301.77,297.71,296.89,296.77,289.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,3.65,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,298.33,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,301.69,297.75,296.89,296.77,289.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,3.22,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,298.38,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,301.63,297.81,296.89,296.77,290.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,4.89,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,298.41,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,301.57,297.87,296.89,296.77,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,5.99,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,298.42,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,301.51,297.94,296.89,296.77,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,5.26,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,298.43,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,301.46,298.02,296.89,296.77,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,4.43,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,298.44,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,301.4,298.08,296.89,296.77,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,3.74,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,298.45,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,301.33,298.14,296.89,296.77,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,3.16,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,298.46,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,301.25,298.18,296.89,296.77,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.68,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,298.46,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,301.15,298.21,296.89,296.77,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.27,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,298.46,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,301.02,298.2,296.89,296.77,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,1.92,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,298.47,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,300.87,298.18,296.89,296.77,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,1.63,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,298.47,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,300.7,298.13,296.89,296.77,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,1.4,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,298.47,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,300.51,298.08,296.89,296.77,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,1.13,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,298.47,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,300.31,298.01,296.89,296.77,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.99,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,298.47,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,300.11,297.94,296.89,296.77,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.83,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,298.47,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,299.91,297.88,296.89,296.77,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.69,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,298.47,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,299.72,297.81,296.89,296.77,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.62,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,298.47,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,299.54,297.76,296.89,296.77,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.52,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391800.0,298.47,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,299.38,297.72,296.89,296.77,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.43,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392100.0,298.46,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,299.25,297.7,296.89,296.77,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.37,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392400.0,298.46,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,299.15,297.71,296.89,296.77,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392700.0,298.46,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,299.08,297.73,296.89,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.27,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393000.0,298.46,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,299.02,297.74,296.89,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393300.0,298.45,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,298.99,297.75,296.89,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393600.0,298.45,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,298.96,297.75,296.89,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393900.0,298.45,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,298.96,297.75,296.89,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394200.0,298.45,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,298.96,297.75,296.89,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394500.0,298.45,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,298.98,297.74,296.89,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394800.0,298.44,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,299.0,297.74,296.89,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395100.0,298.44,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,299.03,297.73,296.89,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395400.0,298.44,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,299.07,297.72,296.89,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395700.0,298.44,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,299.11,297.72,296.89,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396000.0,298.44,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,299.15,297.71,296.89,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396300.0,298.43,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,299.2,297.7,296.89,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396600.0,298.43,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,299.28,297.67,296.89,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.03,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396900.0,298.43,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,299.38,297.64,296.89,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.03,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397200.0,298.43,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.86,303.15,299.48,297.6,296.89,296.77,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.15,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397500.0,298.43,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,292.85,303.15,299.6,297.55,296.89,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397800.0,298.43,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,292.85,303.15,299.71,297.5,296.89,296.77,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.14,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398100.0,298.43,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.83,303.15,299.82,297.44,296.89,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.2,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398400.0,298.43,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.55,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.81,303.15,299.93,297.39,296.9,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398700.0,298.43,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.55,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.81,303.15,300.02,297.34,296.9,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399000.0,298.43,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.55,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.81,303.15,300.09,297.3,296.9,296.77,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.03,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399300.0,298.43,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.55,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.81,303.15,300.13,297.28,296.9,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399600.0,298.43,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,292.77,303.15,300.15,297.27,296.9,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399900.0,298.43,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,292.77,303.15,300.13,297.26,296.9,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400200.0,298.43,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,292.77,303.15,300.09,297.25,296.9,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.11,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400500.0,298.43,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,292.77,303.15,300.02,297.24,296.9,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.02,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400800.0,298.43,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,292.77,303.15,299.93,297.22,296.9,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.03,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401100.0,298.43,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,292.77,303.15,299.82,297.2,296.9,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.02,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
