time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18426300.0,298.41,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.52,303.15,297.13,295.74,296.94,296.79,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426600.0,298.45,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.52,303.15,297.46,295.84,296.94,296.79,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426900.0,298.49,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.55,303.15,297.81,295.94,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.4,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427200.0,298.53,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.53,303.15,298.15,296.04,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.13,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427500.0,298.56,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,292.54,303.15,298.47,296.12,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.48,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427800.0,298.6,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,292.54,303.15,298.75,296.2,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428100.0,298.64,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,292.53,303.15,298.99,296.27,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428400.0,298.68,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.55,303.15,299.15,296.33,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,1.17,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428700.0,298.71,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.58,303.15,299.26,296.38,296.93,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.72,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429000.0,298.75,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.59,303.15,299.35,296.45,296.93,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.03,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429300.0,298.79,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.59,303.15,299.42,296.51,296.93,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429600.0,298.83,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.59,303.15,299.48,296.59,296.93,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.03,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429900.0,298.87,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.57,303.15,299.54,296.67,296.93,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430200.0,298.91,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.58,303.15,299.59,296.75,296.93,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.56,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430500.0,298.95,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.57,303.15,299.64,296.84,296.93,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430800.0,298.99,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.57,303.15,299.71,296.93,296.93,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431100.0,299.03,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.57,303.15,299.78,297.01,296.93,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431400.0,299.07,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.57,303.15,299.88,297.1,296.93,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431700.0,299.11,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.56,303.15,300.0,297.19,296.93,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432000.0,299.15,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.56,303.15,300.15,297.27,296.93,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432300.0,299.19,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.56,303.15,300.32,297.34,296.93,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432600.0,299.23,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.56,303.15,300.48,297.41,296.93,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432900.0,299.26,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.55,303.15,300.65,297.47,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433200.0,299.3,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.55,303.15,300.82,297.53,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433500.0,299.33,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.55,303.15,300.98,297.58,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.03,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433800.0,299.36,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,292.54,303.15,301.15,297.62,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434100.0,299.39,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,292.54,303.15,301.32,297.66,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434400.0,299.42,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,292.54,303.15,301.48,297.69,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434700.0,299.45,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.52,303.15,301.65,297.71,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435000.0,299.48,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.52,303.15,301.82,297.73,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435300.0,299.51,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.52,303.15,301.98,297.74,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435600.0,299.54,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.52,303.15,302.15,297.74,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435900.0,299.57,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.52,303.15,302.32,297.73,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436200.0,299.59,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.52,303.15,302.48,297.68,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436500.0,299.62,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.52,303.15,302.65,297.61,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436800.0,299.64,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.52,303.15,302.82,297.52,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437100.0,299.67,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.52,303.15,302.98,297.42,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437400.0,299.69,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.51,303.15,303.15,297.31,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437700.0,299.71,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.51,303.15,303.32,297.2,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438000.0,299.73,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.51,303.15,303.48,297.1,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438300.0,299.75,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.5,303.15,303.65,297.02,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438600.0,299.77,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.5,303.15,303.82,296.95,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438900.0,299.79,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.49,303.15,303.98,296.92,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.49,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439200.0,299.8,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.49,303.15,304.15,296.92,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439500.0,299.82,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.49,303.15,304.28,296.94,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.22,410.0,0.05,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439800.0,299.84,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.49,303.15,304.36,296.96,296.94,296.78,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.2,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440100.0,299.85,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.43,303.15,304.38,296.97,296.94,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440400.0,299.86,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,292.41,303.15,304.37,296.97,296.95,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440700.0,299.87,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.42,303.15,304.33,296.97,296.94,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441000.0,299.89,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.4,303.15,304.27,296.97,296.94,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441300.0,299.9,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.39,303.15,304.21,296.96,296.94,296.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441600.0,299.9,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.38,303.15,304.15,296.95,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441900.0,299.9,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.38,303.15,304.1,296.94,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442200.0,299.91,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.38,303.15,304.08,296.94,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442500.0,299.91,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.38,303.15,304.09,296.93,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442800.0,299.92,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.38,303.15,304.15,296.92,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443100.0,299.92,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.38,303.15,304.23,296.91,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443400.0,299.92,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.38,303.15,304.32,296.89,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443700.0,299.93,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.38,303.15,304.4,296.85,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444000.0,299.93,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.38,303.15,304.48,296.82,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444300.0,299.93,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.38,303.15,304.57,296.78,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444600.0,299.94,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.37,303.15,304.65,296.74,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444900.0,299.94,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.37,303.15,304.73,296.7,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445200.0,299.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.35,303.15,304.82,296.66,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445500.0,299.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.35,303.15,304.9,296.63,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445800.0,299.95,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,304.98,296.61,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446100.0,299.95,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,305.07,296.6,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446400.0,299.96,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,305.15,296.6,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446700.0,299.96,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,305.24,296.62,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447000.0,299.97,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,305.33,296.64,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447300.0,299.98,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,305.42,296.66,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.01,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447600.0,299.99,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,305.52,296.68,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447900.0,299.99,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,305.62,296.71,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.01,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448200.0,300.0,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,305.71,296.73,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448500.0,300.01,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,305.8,296.76,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448800.0,300.02,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,305.89,296.78,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449100.0,300.02,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,305.97,296.79,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449400.0,300.03,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,306.04,296.81,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449700.0,300.04,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,306.1,296.81,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450000.0,300.05,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,306.15,296.81,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450300.0,300.06,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,306.18,296.8,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450600.0,300.07,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,306.21,296.78,296.95,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
