time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18599700.0,301.15,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.83,303.15,297.2,296.1,296.96,296.74,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600000.0,301.18,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.83,303.15,297.37,296.22,296.96,296.74,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600300.0,301.22,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.83,303.15,297.56,296.35,296.96,296.74,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,301.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.83,303.15,297.75,296.48,296.96,296.74,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,301.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.83,303.15,297.95,296.61,296.96,296.74,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,301.33,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.83,303.15,298.15,296.74,296.96,296.74,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.74,300.89,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,300.58,297.15,293.15,0.0,0.0,295.93,1.0,1.0,0.53,300.54,297.15,293.15,0.0,0.0,295.93,1.0,1.0,0.56,300.55,297.15,293.15,0.0,0.0,295.93,1.0,1.0,0.41,300.17,297.15,293.15,0.0,0.0,295.93,1.0,1.0,0.56,300.04,297.15,293.15,0.0,0.0,295.93,1.0,1.0,2.66,295.9,291.15,298.37,296.88,298.37,300.47,295.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.87,0.87,0.0,298.67,410.0,34001.86,0.0,13465.74,1.0,285.25,296.2,302.02,304.15,293.15,293.15,283.15,3266.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.19,1.0,0.0,1.0,1.29,1.56,0.08,5.21,4.07,1.14,0.0,0.0,0.0,10555.37,0.0,83.28,2270.03,0.0,0.0,0.36,1.0,0.0,3.0,1.0,0.0
18601800.0,299.79,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.81,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.78,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,298.62,297.03,298.61,299.73,294.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.85,0.85,0.0,298.67,410.0,64430.82,0.0,13465.74,1.0,284.64,292.19,300.36,303.8,293.15,293.15,283.15,9240.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.05,2.5,0.16,5.29,4.13,1.16,0.0,0.0,0.0,11095.96,0.0,345.35,2275.33,0.0,2047.22,0.57,1.0,0.0,3.0,1.0,0.0
18602100.0,299.5,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.53,299.5,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.41,299.13,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.51,1.0,1.0,2.66,293.51,291.15,298.88,297.19,298.88,299.42,293.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.93,0.93,0.0,298.67,410.0,77970.82,0.0,13465.74,1.0,284.59,291.72,300.29,304.3,293.15,293.15,283.15,12285.63,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.62,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12762.72,0.0,685.72,2275.33,0.0,2528.67,0.72,1.0,0.0,3.0,1.0,0.0
18602400.0,299.36,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,293.12,291.15,299.15,297.35,299.15,299.27,293.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.99,0.99,0.0,298.67,410.0,88934.45,0.0,13465.74,1.0,284.55,291.37,300.42,305.01,293.15,293.15,283.15,15474.79,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.12,3.75,0.28,5.29,4.13,1.16,0.0,0.0,0.0,14391.4,0.0,1130.96,2275.33,0.0,2862.5,0.85,1.0,0.0,3.0,1.0,0.0
18602700.0,299.16,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.66,291.83,291.15,299.43,297.51,299.19,299.08,291.83,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,0.93,0.93,0.0,296.87,410.0,84093.11,0.0,13487.25,1.0,284.37,290.17,300.46,304.91,293.15,293.15,283.15,21050.97,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14088.57,0.0,1587.14,2275.33,0.0,2883.99,0.95,1.0,0.0,3.0,1.0,0.0
18603000.0,299.0,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,299.71,297.66,299.15,298.91,291.51,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.46,0.93,0.93,0.0,296.85,410.0,84698.43,0.0,13487.21,1.0,284.33,289.88,300.65,305.13,293.15,293.15,283.15,23575.44,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14365.01,0.0,1845.25,2275.33,0.0,2783.64,1.0,1.0,0.0,3.0,1.0,0.0
18603300.0,298.94,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,299.99,297.8,299.18,298.83,291.39,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.72,3.98,0.44,0.93,0.93,0.0,296.84,410.0,83216.37,0.0,13487.17,1.0,284.32,289.77,300.79,305.19,293.15,293.15,283.15,23432.96,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14256.89,0.0,1844.65,2275.33,0.0,2710.68,1.0,1.0,0.0,3.0,1.0,0.0
18603600.0,298.91,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,300.26,297.93,299.23,298.78,291.31,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.69,4.0,0.42,0.93,0.93,0.0,296.83,410.0,82042.53,0.0,13487.14,1.0,284.31,289.68,300.92,305.26,293.15,293.15,283.15,23390.49,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14181.24,0.0,1844.47,2275.33,0.0,2638.92,1.0,1.0,0.0,3.0,1.0,0.0
18603900.0,298.89,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,300.52,298.04,299.27,298.75,291.23,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.68,4.01,0.4,0.93,0.93,0.0,296.81,410.0,81083.97,0.0,13487.11,1.0,284.3,289.61,301.03,305.33,293.15,293.15,283.15,23435.45,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14121.38,0.0,1844.66,2275.33,0.0,2580.37,1.0,1.0,0.0,3.0,1.0,0.0
18604200.0,298.86,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,300.75,298.12,299.31,298.71,291.02,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.03,0.38,0.91,0.91,0.0,296.8,410.0,82682.36,0.0,13487.08,1.0,283.93,289.36,301.13,305.55,293.15,293.15,282.75,24349.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14497.29,0.0,1848.47,2275.33,0.0,2608.55,1.0,1.0,0.0,3.0,1.0,0.0
18604500.0,298.83,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,300.97,298.18,299.33,298.67,291.04,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.65,4.04,0.37,0.9,0.9,0.0,296.79,410.0,80228.27,0.0,13487.06,1.0,284.14,289.4,301.14,305.34,293.15,293.15,283.05,24906.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13954.77,0.0,1850.8,2275.33,0.0,2530.65,1.0,1.0,0.0,3.0,1.0,0.0
18604800.0,298.83,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,301.15,298.21,299.37,298.65,291.03,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.36,0.89,0.89,0.0,296.78,410.0,79221.27,0.0,13487.04,1.0,284.17,289.38,301.18,305.38,293.15,293.15,283.05,25290.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13970.65,0.0,1852.4,2275.33,0.0,2489.13,1.0,1.0,0.0,3.0,1.0,0.0
18605100.0,298.84,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,301.32,298.21,299.42,298.65,291.04,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.35,0.89,0.89,0.0,296.78,410.0,78002.56,0.0,13487.02,1.0,284.27,289.4,301.21,305.36,293.15,293.15,283.15,25510.79,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13832.86,0.0,1853.32,2275.33,0.0,2449.99,1.0,1.0,0.0,3.0,1.0,0.0
18605400.0,298.84,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.66,291.01,291.15,301.48,298.21,299.46,298.65,291.01,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.61,4.08,0.34,0.88,0.88,0.0,296.77,410.0,77533.55,0.0,13487.0,1.0,284.26,289.37,301.21,305.34,293.15,293.15,283.15,26037.04,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13774.32,0.0,1855.52,2275.33,0.0,2438.23,1.0,1.0,0.0,3.0,1.0,0.0
18605700.0,298.85,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.66,290.99,291.15,301.65,298.2,299.5,298.65,290.99,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.61,4.08,0.33,0.87,0.87,0.0,296.76,410.0,77116.04,0.0,13486.98,1.0,284.26,289.35,301.2,305.31,293.15,293.15,283.15,26639.17,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13717.99,0.0,1858.04,2275.33,0.0,2428.62,1.0,1.0,0.0,3.0,1.0,0.0
18606000.0,298.87,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.66,291.01,291.15,301.82,298.19,299.54,298.65,291.01,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.32,0.86,0.86,0.0,296.76,410.0,76221.2,0.0,13486.97,1.0,284.26,289.35,301.18,305.25,293.15,293.15,283.15,26418.98,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.57,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13569.85,0.0,1792.35,2275.33,0.0,2413.65,0.99,1.0,0.0,3.0,1.0,0.0
18606300.0,298.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,301.98,298.17,299.6,298.67,291.1,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.32,0.87,0.87,0.0,296.75,410.0,74386.36,0.0,13486.95,1.0,284.27,289.44,301.16,305.13,293.15,293.15,283.15,24199.04,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13252.68,0.0,1593.13,2275.33,0.0,2369.76,0.95,1.0,0.0,3.0,1.0,0.0
18606600.0,298.93,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,302.15,298.14,299.66,298.69,291.2,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,0.88,0.88,0.0,296.75,410.0,72774.21,0.0,13486.94,1.0,284.28,289.55,301.13,305.02,293.15,293.15,283.15,21716.59,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.3,4.0,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12972.32,0.0,1404.77,2275.33,0.0,2319.88,0.91,1.0,0.0,3.0,1.0,0.0
18606900.0,298.96,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,302.32,298.12,299.72,298.72,291.32,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.58,4.11,0.31,0.89,0.89,0.0,296.74,410.0,71245.7,0.0,13486.93,1.0,284.3,289.66,301.11,304.91,293.15,293.15,283.15,19222.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12709.27,0.0,1235.86,2275.33,0.0,2270.93,0.87,1.0,0.0,3.0,1.0,0.0
18607200.0,298.99,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,302.48,298.09,299.78,298.74,291.33,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.58,4.11,0.3,0.9,0.9,0.0,296.74,410.0,71269.23,0.0,13486.92,1.0,284.3,289.67,301.09,304.89,293.15,293.15,283.15,18680.93,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12708.2,0.0,1224.64,2275.33,0.0,2258.43,0.87,1.0,0.0,3.0,1.0,0.0
18607500.0,299.0,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,302.65,298.06,299.82,298.74,291.23,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.58,4.11,0.3,0.9,0.9,0.0,296.74,410.0,72879.02,0.0,13486.92,1.0,284.29,289.57,301.08,304.95,293.15,293.15,283.15,20381.67,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12969.75,0.0,1382.95,2275.33,0.0,2303.73,0.91,1.0,0.0,3.0,1.0,0.0
18607800.0,299.0,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,302.82,298.04,299.87,298.74,291.21,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.3,0.9,0.9,0.0,296.74,410.0,72934.01,0.0,13486.91,1.0,284.29,289.55,301.04,304.93,293.15,293.15,283.15,20466.42,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12958.19,0.0,1393.07,2275.33,0.0,2337.9,0.91,1.0,0.0,3.0,1.0,0.0
18608100.0,299.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,302.98,298.01,299.91,298.74,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,0.9,0.9,0.0,296.73,410.0,73497.71,0.0,13486.9,1.0,284.28,289.51,301.02,304.93,293.15,293.15,283.15,21255.18,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13044.86,0.0,1460.43,2275.33,0.0,2359.28,0.92,1.0,0.0,3.0,1.0,0.0
18608400.0,299.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.15,297.99,299.96,298.75,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,0.9,0.9,0.0,296.73,410.0,73322.87,0.0,13486.9,1.0,284.28,289.51,300.99,304.89,293.15,293.15,283.15,21019.83,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13006.72,0.0,1443.61,2275.33,0.0,2360.77,0.92,1.0,0.0,3.0,1.0,0.0
18608700.0,299.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.32,297.97,300.01,298.75,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.29,0.9,0.9,0.0,296.73,410.0,73246.34,0.0,13486.89,1.0,284.28,289.51,300.97,304.87,293.15,293.15,283.15,21037.59,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12983.01,0.0,1440.92,2275.33,0.0,2373.26,0.92,1.0,0.0,3.0,1.0,0.0
18609000.0,299.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.48,297.94,300.06,298.75,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.29,0.9,0.9,0.0,296.73,410.0,72963.52,0.0,13486.89,1.0,284.28,289.52,300.94,304.83,293.15,293.15,283.15,20687.97,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12928.13,0.0,1413.55,2275.33,0.0,2369.85,0.91,1.0,0.0,3.0,1.0,0.0
18609300.0,299.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.65,297.91,300.1,298.75,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.29,0.9,0.9,0.0,296.73,410.0,73374.76,0.0,13486.89,1.0,284.27,289.49,300.92,304.83,293.15,293.15,283.15,21372.01,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12991.16,0.0,1467.07,2275.33,0.0,2384.82,0.93,1.0,0.0,3.0,1.0,0.0
18609600.0,299.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.82,297.89,300.15,298.76,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.9,0.9,0.0,296.72,410.0,72435.25,0.0,13486.9,1.0,284.28,289.54,300.88,304.75,293.15,293.15,283.15,20184.78,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12820.54,0.0,1367.66,2275.33,0.0,2374.07,0.9,1.0,0.0,3.0,1.0,0.0
18609900.0,299.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.98,297.86,300.19,298.76,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.9,0.9,0.0,296.71,410.0,73125.27,0.0,13486.92,1.0,284.28,289.49,300.87,304.75,293.15,293.15,283.15,21078.13,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12937.58,0.0,1446.4,2275.33,0.0,2378.76,0.92,1.0,0.0,3.0,1.0,0.0
18610200.0,299.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.15,297.84,300.24,298.75,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.9,0.9,0.0,296.7,410.0,72783.02,0.0,13486.97,1.0,284.28,289.51,300.84,304.72,293.15,293.15,283.15,20792.9,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12867.21,0.0,1414.91,2275.33,0.0,2389.72,0.91,1.0,0.0,3.0,1.0,0.0
18610500.0,299.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.32,297.83,300.28,298.76,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.9,0.9,0.0,296.7,410.0,72622.74,0.0,13486.99,1.0,284.28,289.52,300.83,304.69,293.15,293.15,283.15,20503.36,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12840.68,0.0,1396.48,2275.33,0.0,2374.21,0.91,1.0,0.0,3.0,1.0,0.0
18610800.0,299.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.48,297.83,300.32,298.75,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.9,0.9,0.0,296.69,410.0,73064.11,0.0,13487.01,1.0,284.27,289.48,300.83,304.72,293.15,293.15,283.15,21211.61,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12912.02,0.0,1449.18,2275.33,0.0,2391.43,0.92,1.0,0.0,3.0,1.0,0.0
18611100.0,299.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.65,297.84,300.37,298.76,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.14,0.28,0.9,0.9,0.0,296.66,410.0,72387.38,0.0,13487.13,1.0,284.28,289.54,300.83,304.68,293.15,293.15,283.15,20217.64,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12799.18,0.0,1370.07,2275.33,0.0,2369.11,0.9,1.0,0.0,3.0,1.0,0.0
18611400.0,299.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,304.82,297.86,300.42,298.76,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.28,0.9,0.9,0.0,296.64,410.0,73254.37,0.0,13487.22,1.0,284.27,289.49,300.87,304.75,293.15,293.15,283.15,21276.42,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12956.0,0.0,1460.62,2275.33,0.0,2373.35,0.92,1.0,0.0,3.0,1.0,0.0
18611700.0,299.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.98,297.9,300.46,298.76,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.28,0.9,0.9,0.0,296.63,410.0,73083.98,0.0,13487.27,1.0,284.28,289.51,300.9,304.78,293.15,293.15,283.15,20933.44,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12935.07,0.0,1432.69,2275.33,0.0,2364.16,0.92,1.0,0.0,3.0,1.0,0.0
18612000.0,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.15,297.96,300.51,298.76,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.28,0.9,0.9,0.0,296.62,410.0,73232.25,0.0,13487.29,1.0,284.28,289.52,300.96,304.84,293.15,293.15,283.15,20873.03,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12977.19,0.0,1433.83,2275.33,0.0,2346.5,0.92,1.0,0.0,3.0,1.0,0.0
18612300.0,299.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.31,298.02,300.55,298.76,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.28,0.9,0.9,0.0,296.62,410.0,73904.21,0.0,13487.28,1.0,284.28,289.49,301.02,304.94,293.15,293.15,283.15,21557.66,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13113.59,0.0,1495.66,2275.33,0.0,2347.33,0.93,1.0,0.0,3.0,1.0,0.0
18612600.0,299.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.44,298.08,300.59,298.76,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.28,0.9,0.9,0.0,296.63,410.0,73576.87,0.0,13487.26,1.0,284.28,289.53,301.07,304.99,293.15,293.15,283.15,20895.84,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13068.71,0.0,1443.27,2275.33,0.0,2336.25,0.92,1.0,0.0,3.0,1.0,0.0
18612900.0,299.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.56,298.13,300.62,298.76,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.28,0.9,0.9,0.0,296.64,410.0,74585.66,0.0,13487.21,1.0,284.28,289.48,301.13,305.09,293.15,293.15,283.15,22001.69,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13265.82,0.0,1546.36,2275.33,0.0,2336.86,0.94,1.0,0.0,3.0,1.0,0.0
18613200.0,299.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.67,298.17,300.65,298.76,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.28,0.9,0.9,0.0,296.67,410.0,74472.12,0.0,13487.09,1.0,284.28,289.5,301.17,305.13,293.15,293.15,283.15,21773.47,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13251.58,0.0,1524.34,2275.33,0.0,2341.3,0.94,1.0,0.0,3.0,1.0,0.0
18613500.0,299.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.76,298.2,300.67,298.76,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.28,0.9,0.9,0.0,296.69,410.0,75000.82,0.0,13486.98,1.0,284.28,289.47,301.2,305.2,293.15,293.15,283.15,22438.51,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13356.65,0.0,1580.81,2275.33,0.0,2344.64,0.95,1.0,0.0,3.0,1.0,0.0
18613800.0,299.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.84,298.23,300.69,298.76,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.69,410.0,74878.52,0.0,13486.97,1.0,284.28,289.49,301.23,305.21,293.15,293.15,283.15,22135.22,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13343.82,0.0,1558.0,2275.33,0.0,2335.27,0.94,1.0,0.0,3.0,1.0,0.0
18614100.0,298.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.91,298.25,300.71,298.76,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.71,410.0,75148.55,0.0,13486.91,1.0,284.28,289.48,301.25,305.24,293.15,293.15,283.15,22372.56,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13400.71,0.0,1583.68,2275.33,0.0,2332.43,0.95,1.0,0.0,3.0,1.0,0.0
18614400.0,298.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.96,298.26,300.73,298.76,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.71,410.0,74821.52,0.0,13486.87,1.0,284.28,289.5,301.26,305.25,293.15,293.15,283.15,21905.96,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13340.4,0.0,1541.47,2275.33,0.0,2334.88,0.94,1.0,0.0,3.0,1.0,0.0
18614700.0,298.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.02,298.26,300.74,298.75,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.72,410.0,75236.03,0.0,13486.87,1.0,284.28,289.48,301.27,305.28,293.15,293.15,283.15,22487.74,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13416.97,0.0,1591.06,2275.33,0.0,2341.77,0.95,1.0,0.0,3.0,1.0,0.0
18615000.0,298.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.06,298.26,300.75,298.75,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.72,410.0,75024.68,0.0,13486.86,1.0,284.28,289.49,301.26,305.26,293.15,293.15,283.15,22161.62,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13378.89,0.0,1564.99,2275.33,0.0,2337.9,0.95,1.0,0.0,3.0,1.0,0.0
18615300.0,298.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.11,298.25,300.76,298.75,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.72,410.0,74929.09,0.0,13486.86,1.0,284.28,289.49,301.25,305.25,293.15,293.15,283.15,22140.45,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13355.39,0.0,1558.05,2275.33,0.0,2347.12,0.94,1.0,0.0,3.0,1.0,0.0
18615600.0,298.94,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.15,298.23,300.77,298.75,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.72,410.0,74651.24,0.0,13486.86,1.0,284.28,289.51,301.23,305.21,293.15,293.15,283.15,21773.21,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13301.64,0.0,1528.12,2275.33,0.0,2343.48,0.94,1.0,0.0,3.0,1.0,0.0
18615900.0,298.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.18,298.19,300.78,298.74,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.72,410.0,75019.58,0.0,13486.86,1.0,284.28,289.47,301.2,305.2,293.15,293.15,283.15,22475.77,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13358.59,0.0,1583.21,2275.33,0.0,2362.29,0.95,1.0,0.0,3.0,1.0,0.0
18616200.0,298.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.2,298.14,300.78,298.74,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.72,410.0,74016.13,0.0,13486.86,1.0,284.28,289.52,301.14,305.1,293.15,293.15,283.15,21279.03,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13163.56,0.0,1477.03,2275.33,0.0,2361.07,0.93,1.0,0.0,3.0,1.0,0.0
18616500.0,298.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.2,298.08,300.78,298.74,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.71,410.0,74073.76,0.0,13486.87,1.0,284.28,289.5,301.08,305.03,293.15,293.15,283.15,21593.22,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13157.29,0.0,1500.2,2275.33,0.0,2373.85,0.93,1.0,0.0,3.0,1.0,0.0
18616800.0,298.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.19,298.0,300.77,298.73,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.71,410.0,73583.25,0.0,13486.9,1.0,284.28,289.51,301.0,304.93,293.15,293.15,283.15,21190.79,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13050.79,0.0,1462.61,2275.33,0.0,2381.02,0.92,1.0,0.0,3.0,1.0,0.0
18617100.0,298.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.17,297.91,300.76,298.73,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.7,410.0,73228.51,0.0,13486.92,1.0,284.28,289.5,300.92,304.83,293.15,293.15,283.15,21159.41,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12962.5,0.0,1447.07,2275.33,0.0,2402.23,0.92,1.0,0.0,3.0,1.0,0.0
18617400.0,298.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.15,297.83,300.75,298.73,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.7,410.0,72420.12,0.0,13486.94,1.0,284.28,289.53,300.83,304.69,293.15,293.15,283.15,20350.4,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12802.87,0.0,1377.13,2275.33,0.0,2395.8,0.91,1.0,0.0,3.0,1.0,0.0
18617700.0,298.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.13,297.74,300.74,298.72,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.68,410.0,71974.82,0.0,13487.04,1.0,284.28,289.53,300.74,304.59,293.15,293.15,283.15,20156.47,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12701.16,0.0,1351.5,2275.33,0.0,2410.67,0.9,1.0,0.0,3.0,1.0,0.0
18618000.0,298.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.11,297.65,300.74,298.72,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.67,410.0,71150.38,0.0,13487.08,1.0,284.28,289.56,300.65,304.45,293.15,293.15,283.15,19285.99,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12543.9,0.0,1281.3,2275.33,0.0,2399.04,0.88,1.0,0.0,3.0,1.0,0.0
18618300.0,298.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.1,297.58,300.73,298.71,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.67,410.0,71577.89,0.0,13487.06,1.0,284.27,289.5,300.58,304.4,293.15,293.15,283.15,20200.61,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12593.23,0.0,1346.77,2275.33,0.0,2426.85,0.9,1.0,0.0,3.0,1.0,0.0
18618600.0,298.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.1,297.51,300.72,298.7,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.64,410.0,70512.62,0.0,13487.17,1.0,284.28,289.55,300.51,304.27,293.15,293.15,283.15,19141.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12397.01,0.0,1253.03,2275.33,0.0,2422.0,0.88,1.0,0.0,3.0,1.0,0.0
18618900.0,298.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.12,297.46,300.73,298.7,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.62,410.0,70542.43,0.0,13487.28,1.0,284.28,289.54,300.46,304.21,293.15,293.15,283.15,19288.07,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.21,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12394.64,0.0,1266.06,2275.33,0.0,2412.3,0.88,1.0,0.0,3.0,1.0,0.0
18619200.0,298.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.15,297.43,300.73,298.7,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.61,410.0,69989.47,0.0,13487.33,1.0,284.28,289.56,300.42,304.15,293.15,293.15,283.15,18782.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12291.41,0.0,1219.6,2275.33,0.0,2413.66,0.87,1.0,0.0,3.0,1.0,0.0
18619500.0,298.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.2,297.43,300.74,298.69,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.61,410.0,69966.39,0.0,13487.33,1.0,284.28,289.56,300.42,304.14,293.15,293.15,283.15,18758.98,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12292.6,0.0,1219.63,2275.33,0.0,2393.37,0.87,1.0,0.0,3.0,1.0,0.0
18619800.0,298.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.28,297.48,300.75,298.68,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.61,410.0,70341.05,0.0,13487.33,1.0,284.28,289.54,300.47,304.21,293.15,293.15,283.15,19159.57,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12365.79,0.0,1251.14,2275.33,0.0,2384.42,0.88,1.0,0.0,3.0,1.0,0.0
18620100.0,298.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.38,297.56,300.78,298.68,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.61,410.0,70615.79,0.0,13487.32,1.0,284.28,289.55,300.55,304.29,293.15,293.15,283.15,19179.78,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12437.64,0.0,1261.81,2275.33,0.0,2354.71,0.88,1.0,0.0,3.0,1.0,0.0
18620400.0,298.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.48,297.67,300.8,298.67,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.61,410.0,71440.35,0.0,13487.31,1.0,284.28,289.52,300.67,304.45,293.15,293.15,283.15,19970.65,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12602.38,0.0,1327.67,2275.33,0.0,2352.66,0.9,1.0,0.0,3.0,1.0,0.0
18620700.0,298.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.6,297.8,300.83,298.67,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.62,410.0,71951.88,0.0,13487.29,1.0,284.28,289.53,300.79,304.6,293.15,293.15,283.15,20148.25,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12727.27,0.0,1353.46,2275.33,0.0,2325.4,0.9,1.0,0.0,3.0,1.0,0.0
18621000.0,298.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.71,297.93,300.87,298.67,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.62,410.0,72630.41,0.0,13487.28,1.0,284.28,289.52,300.93,304.77,293.15,293.15,283.15,20551.4,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12880.55,0.0,1395.88,2275.33,0.0,2311.43,0.91,1.0,0.0,3.0,1.0,0.0
18621300.0,298.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.82,298.07,300.9,298.67,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.62,410.0,73153.84,0.0,13487.26,1.0,284.28,289.53,301.07,304.95,293.15,293.15,283.15,20789.64,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13006.02,0.0,1422.21,2275.33,0.0,2302.59,0.92,1.0,0.0,3.0,1.0,0.0
18621600.0,298.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.93,298.2,300.93,298.67,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.63,410.0,74059.8,0.0,13487.25,1.0,284.28,289.51,301.2,305.12,293.15,293.15,283.15,21399.43,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13206.27,0.0,1489.99,2275.33,0.0,2285.43,0.93,1.0,0.0,3.0,1.0,0.0
18621900.0,298.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.02,298.31,300.95,298.67,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.63,410.0,74632.77,0.0,13487.24,1.0,284.28,289.5,301.31,305.28,293.15,293.15,283.15,21795.19,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13335.47,0.0,1528.85,2275.33,0.0,2289.46,0.94,1.0,0.0,3.0,1.0,0.0
18622200.0,298.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.09,298.4,300.97,298.67,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.63,410.0,75446.45,0.0,13487.23,1.0,284.28,289.48,301.4,305.41,293.15,293.15,283.15,22497.07,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13511.15,0.0,1601.29,2275.33,0.0,2285.78,0.95,1.0,0.0,3.0,1.0,0.0
