time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18622500.0,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.13,298.45,300.98,298.67,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.63,410.0,75820.6,0.0,13487.23,1.0,284.28,289.47,301.45,305.5,293.15,293.15,283.15,22941.0,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13589.27,0.0,1636.12,2275.33,0.0,2303.51,0.96,1.0,0.0,3.0,1.0,0.0
18622800.0,298.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.15,298.46,300.99,298.67,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.63,410.0,75485.65,0.0,13487.24,1.0,284.28,289.5,301.46,305.48,293.15,293.15,283.15,22296.33,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13532.34,0.0,1587.0,2275.33,0.0,2297.73,0.95,1.0,0.0,3.0,1.0,0.0
18623100.0,298.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.15,298.42,301.0,298.69,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.63,410.0,76144.55,0.0,13487.25,1.0,284.28,289.45,301.43,305.49,293.15,293.15,283.15,23357.96,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13636.5,0.0,1674.17,2275.33,0.0,2334.12,0.97,1.0,0.0,3.0,1.0,0.0
18623400.0,298.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,298.34,301.0,298.69,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.62,410.0,75214.91,0.0,13487.26,1.0,284.28,289.49,301.34,305.37,293.15,293.15,283.15,22293.53,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13437.62,0.0,1574.21,2275.33,0.0,2349.06,0.95,1.0,0.0,3.0,1.0,0.0
18623700.0,298.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.15,298.23,301.01,298.7,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.62,410.0,74696.67,0.0,13487.28,1.0,284.28,289.51,301.23,305.22,293.15,293.15,283.15,21755.8,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13315.7,0.0,1530.66,2275.33,0.0,2355.83,0.94,1.0,0.0,3.0,1.0,0.0
18624000.0,298.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.15,298.09,301.0,298.7,291.11,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.62,410.0,74746.14,0.0,13487.29,1.0,284.27,289.46,301.1,305.1,293.15,293.15,283.15,22429.43,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13280.36,0.0,1571.95,2275.33,0.0,2402.57,0.95,1.0,0.0,3.0,1.0,0.0
18624300.0,298.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,297.95,301.0,298.7,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.61,410.0,73166.71,0.0,13487.31,1.0,284.28,289.53,300.95,304.87,293.15,293.15,283.15,20821.38,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12954.62,0.0,1422.01,2275.33,0.0,2413.95,0.92,1.0,0.0,3.0,1.0,0.0
18624600.0,298.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,297.79,301.01,298.7,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.61,410.0,72865.27,0.0,13487.33,1.0,284.28,289.51,300.8,304.69,293.15,293.15,283.15,20881.89,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12863.5,0.0,1421.21,2275.33,0.0,2428.56,0.92,1.0,0.0,3.0,1.0,0.0
18624900.0,298.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.15,297.64,301.01,298.7,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.6,410.0,71457.12,0.0,13487.35,1.0,284.28,289.56,300.64,304.47,293.15,293.15,283.15,19594.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12576.23,0.0,1302.54,2275.33,0.0,2442.82,0.89,1.0,0.0,3.0,1.0,0.0
18625200.0,298.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,297.49,301.01,298.7,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.6,410.0,71242.3,0.0,13487.36,1.0,284.28,289.53,300.5,304.3,293.15,293.15,283.15,19734.58,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12504.76,0.0,1309.27,2275.33,0.0,2453.41,0.89,1.0,0.0,3.0,1.0,0.0
18625500.0,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.15,297.37,301.01,298.7,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.6,410.0,70392.43,0.0,13487.38,1.0,284.28,289.55,300.37,304.12,293.15,293.15,283.15,19088.89,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12328.16,0.0,1248.34,2275.33,0.0,2461.53,0.88,1.0,0.0,3.0,1.0,0.0
18625800.0,298.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,297.27,301.01,298.7,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.59,410.0,70062.92,0.0,13487.39,1.0,284.28,289.55,300.27,304.0,293.15,293.15,283.15,18928.3,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12243.22,0.0,1228.74,2275.33,0.0,2466.63,0.87,1.0,0.0,3.0,1.0,0.0
18626100.0,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,297.2,301.01,298.7,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.59,410.0,69712.23,0.0,13487.4,1.0,284.28,289.57,300.2,303.91,293.15,293.15,283.15,18638.21,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12167.71,0.0,1202.1,2275.33,0.0,2461.5,0.87,1.0,0.0,3.0,1.0,0.0
18626400.0,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.15,297.19,301.01,298.7,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.59,410.0,69375.4,0.0,13487.41,1.0,284.28,289.59,300.18,303.87,293.15,293.15,283.15,18299.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12105.59,0.0,1171.69,2275.33,0.0,2449.1,0.86,1.0,0.0,3.0,1.0,0.0
18626700.0,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.15,297.22,301.0,298.7,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.59,410.0,69434.24,0.0,13487.41,1.0,284.28,289.58,300.21,303.9,293.15,293.15,283.15,18365.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12125.59,0.0,1176.87,2275.33,0.0,2429.43,0.86,1.0,0.0,3.0,1.0,0.0
18627000.0,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,297.29,301.0,298.7,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.59,410.0,69509.17,0.0,13487.42,1.0,284.28,289.59,300.28,303.97,293.15,293.15,283.15,18321.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12161.56,0.0,1176.92,2275.33,0.0,2404.33,0.86,1.0,0.0,3.0,1.0,0.0
18627300.0,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,297.39,301.0,298.7,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.59,410.0,70179.03,0.0,13487.42,1.0,284.28,289.55,300.39,304.1,293.15,293.15,283.15,19067.53,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12306.51,0.0,1238.68,2275.33,0.0,2387.57,0.87,1.0,0.0,3.0,1.0,0.0
18627600.0,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.15,297.52,301.0,298.7,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.58,410.0,70263.27,0.0,13487.44,1.0,284.28,289.57,300.51,304.23,293.15,293.15,283.15,18796.57,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12361.58,0.0,1227.3,2275.33,0.0,2351.26,0.87,1.0,0.0,3.0,1.0,0.0
18627900.0,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,297.66,301.0,298.69,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.58,410.0,71449.45,0.0,13487.45,1.0,284.28,289.53,300.66,304.44,293.15,293.15,283.15,19894.04,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12597.5,0.0,1322.57,2275.33,0.0,2345.06,0.89,1.0,0.0,3.0,1.0,0.0
18628200.0,298.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.15,297.81,301.0,298.69,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.58,410.0,71784.05,0.0,13487.48,1.0,284.28,289.55,300.8,304.6,293.15,293.15,283.15,19758.64,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12697.19,0.0,1324.62,2275.33,0.0,2316.97,0.89,1.0,0.0,3.0,1.0,0.0
18628500.0,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,297.96,301.0,298.69,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.57,410.0,73047.41,0.0,13487.51,1.0,284.28,289.51,300.96,304.83,293.15,293.15,283.15,20933.62,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12955.18,0.0,1430.19,2275.33,0.0,2315.84,0.92,1.0,0.0,3.0,1.0,0.0
18628800.0,298.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.15,298.1,301.0,298.69,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.56,410.0,73406.59,0.0,13487.54,1.0,284.28,289.53,301.1,304.99,293.15,293.15,283.15,20822.72,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13059.11,0.0,1434.84,2275.33,0.0,2293.54,0.92,1.0,0.0,3.0,1.0,0.0
18629100.0,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,298.23,300.99,298.68,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.56,410.0,74615.85,0.0,13487.56,1.0,284.28,289.48,301.23,305.19,293.15,293.15,283.15,22032.86,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13308.97,0.0,1544.82,2275.33,0.0,2298.8,0.94,1.0,0.0,3.0,1.0,0.0
18629400.0,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,298.34,300.99,298.68,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.55,410.0,74888.45,0.0,13487.58,1.0,284.28,289.5,301.34,305.31,293.15,293.15,283.15,21933.59,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13388.87,0.0,1547.45,2275.33,0.0,2286.14,0.94,1.0,0.0,3.0,1.0,0.0
18629700.0,298.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.15,298.42,300.99,298.67,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.55,410.0,75933.59,0.0,13487.59,1.0,284.28,289.45,301.42,305.46,293.15,293.15,283.15,23191.87,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13600.46,0.0,1657.53,2275.33,0.0,2302.32,0.96,1.0,0.0,3.0,1.0,0.0
18630000.0,298.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.15,298.46,300.99,298.68,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.55,410.0,75363.59,0.0,13487.58,1.0,284.28,289.51,301.45,305.47,293.15,293.15,283.15,22163.35,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13505.06,0.0,1571.91,2275.33,0.0,2294.92,0.95,1.0,0.0,3.0,1.0,0.0
18630300.0,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,298.47,300.99,298.67,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.55,410.0,76207.29,0.0,13487.57,1.0,284.28,289.46,301.48,305.53,293.15,293.15,283.15,23182.1,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.51,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13669.32,0.0,1668.18,2275.33,0.0,2300.43,0.97,1.0,0.0,3.0,1.0,0.0
18630600.0,298.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.16,298.48,300.99,298.67,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.56,410.0,75990.1,0.0,13487.55,1.0,284.28,289.48,301.48,305.54,293.15,293.15,283.15,22898.88,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13624.29,0.0,1638.43,2275.33,0.0,2309.45,0.96,1.0,0.0,3.0,1.0,0.0
18630900.0,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.17,298.48,300.99,298.67,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.56,410.0,75928.45,0.0,13487.52,1.0,284.28,289.49,301.48,305.53,293.15,293.15,283.15,22626.92,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13616.68,0.0,1623.84,2275.33,0.0,2298.24,0.96,1.0,0.0,3.0,1.0,0.0
18631200.0,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.19,298.48,300.99,298.66,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.57,410.0,76376.12,0.0,13487.5,1.0,284.28,289.46,301.48,305.56,293.15,293.15,283.15,23361.32,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13694.3,0.0,1683.11,2275.33,0.0,2317.64,0.97,1.0,0.0,3.0,1.0,0.0
18631500.0,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.2,298.47,300.99,298.66,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.58,410.0,76038.99,0.0,13487.46,1.0,284.28,289.48,301.47,305.53,293.15,293.15,283.15,22906.45,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13627.18,0.0,1641.26,2275.33,0.0,2315.86,0.96,1.0,0.0,3.0,1.0,0.0
18631800.0,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.21,298.46,301.0,298.66,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.58,410.0,75918.87,0.0,13487.43,1.0,284.28,289.49,301.46,305.51,293.15,293.15,283.15,22739.65,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13603.05,0.0,1627.29,2275.33,0.0,2314.4,0.96,1.0,0.0,3.0,1.0,0.0
18632100.0,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.22,298.45,301.0,298.66,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.59,410.0,76060.95,0.0,13487.41,1.0,284.28,289.48,301.45,305.51,293.15,293.15,283.15,22957.07,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13628.65,0.0,1647.22,2275.33,0.0,2315.65,0.96,1.0,0.0,3.0,1.0,0.0
18632400.0,298.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.22,298.45,300.99,298.65,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.6,410.0,76082.51,0.0,13487.38,1.0,284.28,289.47,301.45,305.5,293.15,293.15,283.15,23039.86,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13629.71,0.0,1652.79,2275.33,0.0,2317.88,0.96,1.0,0.0,3.0,1.0,0.0
18632700.0,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.22,298.44,300.99,298.65,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.6,410.0,75873.61,0.0,13487.36,1.0,284.28,289.48,301.44,305.49,293.15,293.15,283.15,22793.55,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13587.72,0.0,1628.88,2275.33,0.0,2317.73,0.96,1.0,0.0,3.0,1.0,0.0
18633000.0,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.21,298.44,300.98,298.65,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.61,410.0,75797.93,0.0,13487.34,1.0,284.28,289.48,301.44,305.48,293.15,293.15,283.15,22702.5,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13574.75,0.0,1620.85,2275.33,0.0,2315.07,0.96,1.0,0.0,3.0,1.0,0.0
18633300.0,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.18,298.45,300.97,298.64,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.61,410.0,75967.97,0.0,13487.32,1.0,284.28,289.47,301.44,305.49,293.15,293.15,283.15,22944.02,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13610.75,0.0,1642.69,2275.33,0.0,2312.11,0.96,1.0,0.0,3.0,1.0,0.0
18633600.0,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,298.46,300.96,298.64,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.61,410.0,76027.54,0.0,13487.32,1.0,284.28,289.47,301.46,305.51,293.15,293.15,283.15,23028.82,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13626.21,0.0,1649.36,2275.33,0.0,2308.43,0.96,1.0,0.0,3.0,1.0,0.0
18633900.0,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.1,298.47,300.95,298.63,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.61,410.0,75854.44,0.0,13487.31,1.0,284.28,289.48,301.47,305.52,293.15,293.15,283.15,22780.99,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13597.47,0.0,1626.77,2275.33,0.0,2306.16,0.96,1.0,0.0,3.0,1.0,0.0
18634200.0,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.04,298.47,300.93,298.63,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.61,410.0,75783.03,0.0,13487.32,1.0,284.28,289.49,301.47,305.51,293.15,293.15,283.15,22696.14,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13586.88,0.0,1619.67,2275.33,0.0,2306.0,0.96,1.0,0.0,3.0,1.0,0.0
18634500.0,298.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.97,298.46,300.9,298.62,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.61,410.0,75463.99,0.0,13487.33,1.0,284.28,289.5,301.46,305.49,293.15,293.15,283.15,22313.18,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.46,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13525.85,0.0,1584.59,2275.33,0.0,2305.52,0.95,1.0,0.0,3.0,1.0,0.0
18634800.0,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.89,298.45,300.88,298.62,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.6,410.0,75760.34,0.0,13487.35,1.0,284.28,289.48,301.45,305.49,293.15,293.15,283.15,22741.23,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13582.25,0.0,1625.93,2275.33,0.0,2305.84,0.96,1.0,0.0,3.0,1.0,0.0
18635100.0,298.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.8,298.43,300.84,298.6,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.6,410.0,75779.05,0.0,13487.37,1.0,284.28,289.46,301.43,305.48,293.15,293.15,283.15,23085.97,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13576.47,0.0,1643.08,2275.33,0.0,2324.92,0.96,1.0,0.0,3.0,1.0,0.0
18635400.0,298.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.71,298.4,300.82,298.6,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.6,410.0,74566.96,0.0,13487.39,1.0,284.29,289.53,301.39,305.38,293.15,293.15,283.15,21449.65,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13351.1,0.0,1503.04,2275.33,0.0,2303.59,0.93,1.0,0.0,3.0,1.0,0.0
18635700.0,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.62,298.37,300.78,298.59,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.59,410.0,75124.63,0.0,13487.41,1.0,284.28,289.49,301.38,305.38,293.15,293.15,283.15,22232.55,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13452.39,0.0,1576.46,2275.33,0.0,2305.54,0.95,1.0,0.0,3.0,1.0,0.0
18636000.0,298.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.52,298.34,300.74,298.57,291.1,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.59,410.0,75576.95,0.0,13487.42,1.0,284.27,289.43,301.35,305.38,293.15,293.15,283.15,23298.13,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13522.79,0.0,1652.6,2275.33,0.0,2336.8,0.96,1.0,0.0,3.0,1.0,0.0
18636300.0,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.42,298.31,300.71,298.57,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.58,410.0,74317.28,0.0,13487.43,1.0,284.28,289.5,301.3,305.28,293.15,293.15,283.15,21767.71,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13284.55,0.0,1512.17,2275.33,0.0,2323.63,0.93,1.0,0.0,3.0,1.0,0.0
18636600.0,298.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,306.33,298.28,300.69,298.57,291.21,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.91,0.91,0.0,296.58,410.0,73422.38,0.0,13487.43,1.0,284.29,289.56,301.27,305.19,293.15,293.15,283.15,20475.11,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13125.66,0.0,1413.12,2275.33,0.0,2291.56,0.91,1.0,0.0,3.0,1.0,0.0
18636900.0,298.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.24,298.25,300.65,298.55,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.59,410.0,74422.27,0.0,13487.42,1.0,284.28,289.48,301.26,305.22,293.15,293.15,283.15,21880.06,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13300.79,0.0,1536.13,2275.33,0.0,2310.91,0.94,1.0,0.0,3.0,1.0,0.0
18637200.0,298.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.15,298.23,300.62,298.54,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.59,410.0,74134.78,0.0,13487.4,1.0,284.28,289.48,301.23,305.19,293.15,293.15,283.15,21796.23,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13237.22,0.0,1516.96,2275.33,0.0,2327.65,0.94,1.0,0.0,3.0,1.0,0.0
18637500.0,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.07,298.21,300.58,298.52,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.6,410.0,73909.48,0.0,13487.36,1.0,284.28,289.49,301.21,305.14,293.15,293.15,283.15,21595.33,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13198.5,0.0,1499.87,2275.33,0.0,2316.2,0.93,1.0,0.0,3.0,1.0,0.0
18637800.0,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.98,298.19,300.55,298.51,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.61,410.0,73291.88,0.0,13487.33,1.0,284.28,289.51,301.18,305.1,293.15,293.15,283.15,20978.48,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13083.31,0.0,1440.96,2275.33,0.0,2314.92,0.92,1.0,0.0,3.0,1.0,0.0
18638100.0,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.9,298.16,300.51,298.49,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.62,410.0,73180.59,0.0,13487.28,1.0,284.28,289.51,301.16,305.06,293.15,293.15,283.15,20949.04,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13064.94,0.0,1438.39,2275.33,0.0,2308.24,0.92,1.0,0.0,3.0,1.0,0.0
18638400.0,298.07,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.82,298.14,300.48,298.47,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.63,410.0,73304.06,0.0,13487.24,1.0,284.28,289.48,301.14,305.06,293.15,293.15,283.15,21396.54,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13082.34,0.0,1466.97,2275.33,0.0,2319.76,0.93,1.0,0.0,3.0,1.0,0.0
18638700.0,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.73,298.12,300.44,298.45,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.64,410.0,72404.0,0.0,13487.2,1.0,284.28,289.53,301.12,304.98,293.15,293.15,283.15,20313.23,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12924.44,0.0,1376.32,2275.33,0.0,2300.36,0.91,1.0,0.0,3.0,1.0,0.0
18639000.0,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.65,298.1,300.4,298.43,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.65,410.0,72375.95,0.0,13487.16,1.0,284.28,289.52,301.1,304.96,293.15,293.15,283.15,20445.85,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12917.17,0.0,1384.26,2275.33,0.0,2302.48,0.91,1.0,0.0,3.0,1.0,0.0
18639300.0,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.57,298.08,300.37,298.41,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.66,410.0,71987.15,0.0,13487.12,1.0,284.28,289.53,301.07,304.92,293.15,293.15,283.15,20166.8,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12845.38,0.0,1355.19,2275.33,0.0,2303.49,0.9,1.0,0.0,3.0,1.0,0.0
18639600.0,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.48,298.05,300.33,298.39,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.66,410.0,72199.6,0.0,13487.09,1.0,284.28,289.5,301.06,304.9,293.15,293.15,283.15,20604.3,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12884.6,0.0,1390.12,2275.33,0.0,2301.03,0.91,1.0,0.0,3.0,1.0,0.0
18639900.0,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.4,298.03,300.29,298.37,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.67,410.0,71133.72,0.0,13487.06,1.0,284.29,289.55,301.02,304.83,293.15,293.15,283.15,19445.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12695.62,0.0,1289.41,2275.33,0.0,2291.97,0.89,1.0,0.0,3.0,1.0,0.0
18640200.0,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.32,298.01,300.25,298.35,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.68,410.0,71225.97,0.0,13487.03,1.0,284.28,289.54,301.01,304.8,293.15,293.15,283.15,19618.37,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12715.28,0.0,1307.63,2275.33,0.0,2281.36,0.89,1.0,0.0,3.0,1.0,0.0
18640500.0,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.23,297.98,300.21,298.32,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.68,410.0,71184.26,0.0,13487.0,1.0,284.28,289.51,300.98,304.79,293.15,293.15,283.15,19884.36,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12701.18,0.0,1319.1,2275.33,0.0,2298.35,0.89,1.0,0.0,3.0,1.0,0.0
18640800.0,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.15,297.96,300.17,298.3,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.69,410.0,70526.68,0.0,13486.98,1.0,284.28,289.55,300.96,304.72,293.15,293.15,283.15,19189.68,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12591.33,0.0,1262.58,2275.33,0.0,2279.07,0.88,1.0,0.0,3.0,1.0,0.0
18641100.0,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.02,297.95,300.11,298.27,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.69,410.0,70235.97,0.0,13486.97,1.0,284.28,289.55,300.95,304.7,293.15,293.15,283.15,19021.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12543.87,0.0,1244.08,2275.33,0.0,2270.79,0.88,1.0,0.0,3.0,1.0,0.0
18641400.0,297.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.8,297.98,300.03,298.25,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.69,410.0,70556.39,0.0,13486.96,1.0,284.28,289.52,300.98,304.73,293.15,293.15,283.15,19468.54,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12616.96,0.0,1281.72,2275.33,0.0,2251.18,0.88,1.0,0.0,3.0,1.0,0.0
18641700.0,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.5,298.03,299.93,298.22,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.7,410.0,70094.1,0.0,13486.91,1.0,284.28,289.55,301.03,304.76,293.15,293.15,283.15,18919.82,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12560.71,0.0,1238.11,2275.33,0.0,2225.55,0.87,1.0,0.0,3.0,1.0,0.0
18642000.0,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.15,298.09,299.82,298.19,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.71,410.0,70304.08,0.0,13486.89,1.0,284.28,289.53,301.09,304.83,293.15,293.15,283.15,19230.12,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12620.6,0.0,1261.69,2275.33,0.0,2214.15,0.88,1.0,0.0,3.0,1.0,0.0
18642300.0,297.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.76,298.15,299.69,298.16,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.71,410.0,70350.37,0.0,13486.89,1.0,284.28,289.53,301.15,304.89,293.15,293.15,283.15,19244.96,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.21,3.87,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12657.62,0.0,1267.0,2275.33,0.0,2191.35,0.88,1.0,0.0,3.0,1.0,0.0
18642600.0,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.34,298.21,299.55,298.13,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.71,410.0,70567.57,0.0,13486.87,1.0,284.28,289.51,301.21,304.96,293.15,293.15,283.15,19621.28,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12716.67,0.0,1294.1,2275.33,0.0,2188.81,0.89,1.0,0.0,3.0,1.0,0.0
18642900.0,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,302.91,298.25,299.41,298.1,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.71,410.0,70003.97,0.0,13486.87,1.0,284.29,289.54,301.24,304.97,293.15,293.15,283.15,18985.42,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12640.7,0.0,1242.55,2275.33,0.0,2169.35,0.88,1.0,0.0,3.0,1.0,0.0
18643200.0,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,302.48,298.27,299.27,298.07,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.72,410.0,70111.92,0.0,13486.86,1.0,284.28,289.52,301.27,305.01,293.15,293.15,283.15,19275.37,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12673.03,0.0,1261.91,2275.33,0.0,2169.25,0.88,1.0,0.0,3.0,1.0,0.0
18643500.0,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,302.08,298.28,299.14,298.04,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.72,410.0,70029.94,0.0,13486.86,1.0,284.28,289.51,301.28,305.01,293.15,293.15,283.15,19295.5,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12671.64,0.0,1263.2,2275.33,0.0,2160.27,0.88,1.0,0.0,3.0,1.0,0.0
18643800.0,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.99,2.66,291.15,291.15,301.71,298.26,299.02,298.01,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.72,410.0,69409.7,0.0,13486.86,1.0,284.28,289.53,301.26,304.98,293.15,293.15,283.15,18798.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12566.64,0.0,1215.77,2275.33,0.0,2160.9,0.87,1.0,0.0,3.0,1.0,0.0
18644100.0,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.99,2.66,291.15,291.15,301.4,298.24,298.91,297.98,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.72,410.0,69146.99,0.0,13486.86,1.0,284.28,289.53,301.24,304.93,293.15,293.15,283.15,18615.93,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12526.32,0.0,1201.72,2275.33,0.0,2149.43,0.87,1.0,0.0,3.0,1.0,0.0
18644400.0,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.98,2.66,291.16,291.15,301.15,298.21,298.83,297.95,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.72,410.0,68697.88,0.0,13486.86,1.0,284.28,289.54,301.21,304.88,293.15,293.15,283.15,18296.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12444.74,0.0,1172.25,2275.33,0.0,2151.16,0.86,1.0,0.0,3.0,1.0,0.0
18644700.0,298.9,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,300.94,298.17,297.17,297.16,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,404.13,70.54,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,299.4,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,300.74,298.12,297.17,297.16,289.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.38,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
