time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18670200.0,299.9,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670500.0,299.9,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670800.0,299.89,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671100.0,299.89,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671400.0,299.89,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671700.0,299.89,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672000.0,299.89,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672300.0,299.89,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672600.0,299.89,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672900.0,299.88,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673200.0,299.88,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673500.0,299.88,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673800.0,299.88,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674100.0,299.88,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674400.0,299.88,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674700.0,299.87,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675000.0,299.87,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675300.0,299.87,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675600.0,299.87,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675900.0,299.87,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676200.0,299.86,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676500.0,299.86,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676800.0,299.86,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677100.0,299.86,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,296.13,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677400.0,299.86,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.14,296.09,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677700.0,299.85,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.13,296.03,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678000.0,299.85,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.11,295.94,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678300.0,299.85,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.1,295.85,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678600.0,299.85,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.09,295.76,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678900.0,299.84,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.08,295.66,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679200.0,299.84,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.08,295.58,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679500.0,299.83,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.08,295.5,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679800.0,299.83,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.09,295.45,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680100.0,299.83,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.11,295.42,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680400.0,299.82,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.15,295.42,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680700.0,299.82,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.2,295.47,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681000.0,299.82,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.26,295.56,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681300.0,299.82,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.33,295.69,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681600.0,299.81,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.41,295.84,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681900.0,299.81,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.5,296.02,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682200.0,299.81,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.59,296.21,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682500.0,299.81,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.68,296.4,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682800.0,299.81,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.78,296.59,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683100.0,299.81,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.88,296.77,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683400.0,299.81,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,296.97,296.92,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683700.0,299.82,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,297.06,297.05,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684000.0,299.83,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,297.15,297.15,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684300.0,299.84,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,297.23,297.22,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684600.0,299.85,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,297.29,297.27,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684900.0,299.87,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,297.35,297.31,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685200.0,299.88,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,297.41,297.33,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685500.0,299.9,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,297.47,297.35,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,299.92,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,297.52,297.36,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,299.94,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,297.59,297.37,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,299.97,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,297.67,297.37,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,300.0,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,297.76,297.37,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,300.03,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,297.87,297.38,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,300.07,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,298.0,297.38,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,300.11,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,298.15,297.39,297.17,297.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.54,301.45,303.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,299.64,297.15,293.15,0.0,0.0,297.2,1.0,0.96,0.53,299.7,297.15,293.15,0.0,0.0,297.2,1.0,0.98,0.56,299.7,297.15,293.15,0.0,0.0,297.2,1.0,0.98,0.41,299.4,297.15,293.15,0.0,0.0,297.2,1.0,0.9,0.56,299.23,297.15,293.15,0.0,0.0,297.2,1.0,0.87,2.66,297.15,291.15,298.33,297.41,298.33,299.6,296.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.97,0.97,0.0,298.67,410.0,21298.36,0.0,13465.74,1.0,284.87,296.81,302.02,305.11,293.15,293.15,283.15,4889.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1,1.0,0.0,1.0,1.16,1.46,0.06,4.77,3.73,1.04,0.0,0.0,0.0,10086.43,0.0,73.76,2003.27,0.0,0.0,0.34,1.0,0.0,3.0,1.0,0.0
18688200.0,298.91,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,294.33,1.0,1.0,2.66,294.33,291.15,298.53,297.45,298.53,298.94,294.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.88,0.88,0.0,298.67,410.0,67081.16,0.0,13465.74,1.0,284.7,292.47,300.79,304.38,293.15,293.15,283.15,8586.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.08,2.52,0.16,5.29,4.13,1.16,0.0,0.0,0.0,11514.19,0.0,349.24,2275.33,0.0,2057.08,0.57,1.0,0.0,3.0,1.0,0.0
18688500.0,298.58,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.66,292.87,291.15,298.76,297.51,298.68,298.6,292.84,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.84,2.85,1.56,0.87,0.87,0.0,297.33,410.0,72943.86,0.0,13486.77,1.0,284.52,291.2,300.61,304.72,293.15,293.15,283.15,13276.02,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.69,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12619.74,0.0,747.41,2275.33,0.0,2564.06,0.74,1.0,0.0,3.0,1.0,0.0
18688800.0,298.29,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,292.4,1.0,1.0,2.66,292.4,291.15,299.0,297.58,298.63,298.3,292.4,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.64,3.05,1.37,0.9,0.9,0.0,297.26,410.0,75913.2,0.0,13487.08,1.0,284.45,290.72,300.58,304.58,293.15,293.15,283.15,15911.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.9,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12832.59,0.0,938.05,2275.33,0.0,2517.51,0.8,1.0,0.0,3.0,1.0,0.0
18689100.0,298.19,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,292.09,1.0,1.0,2.66,292.09,291.15,299.26,297.66,298.65,298.18,292.09,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.48,3.21,1.2,0.92,0.92,0.0,297.19,410.0,78178.39,0.0,13487.27,1.0,284.41,290.45,300.68,304.78,293.15,293.15,283.15,17217.9,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13257.26,0.0,1136.81,2275.33,0.0,2554.65,0.85,1.0,0.0,3.0,1.0,0.0
18689400.0,298.12,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.78,1.0,1.0,2.66,291.78,291.15,299.52,297.75,298.68,298.09,291.77,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.34,3.35,1.07,0.93,0.93,0.0,297.13,410.0,80665.24,0.0,13487.39,1.0,284.37,290.16,300.76,305.01,293.15,293.15,283.15,19597.29,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.34,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13737.79,0.0,1409.77,2275.33,0.0,2612.19,0.91,1.0,0.0,3.0,1.0,0.0
18689700.0,298.05,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.48,1.0,1.0,2.66,291.48,291.15,299.8,297.84,298.71,298.01,291.47,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.23,3.46,0.95,0.92,0.92,0.0,297.08,410.0,82836.15,0.0,13487.45,1.0,284.34,289.89,300.85,305.21,293.15,293.15,283.15,22709.83,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14195.46,0.0,1731.87,2275.33,0.0,2657.27,0.98,1.0,0.0,3.0,1.0,0.0
18690000.0,298.0,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.31,291.15,300.08,297.93,298.75,297.95,291.31,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.56,0.86,0.92,0.92,0.0,297.04,410.0,82663.72,0.0,13487.48,1.0,284.31,289.74,300.92,305.31,293.15,293.15,283.15,23937.1,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14254.84,0.0,1846.75,2275.33,0.0,2659.25,1.0,1.0,0.0,3.0,1.0,0.0
18690300.0,297.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,300.35,298.01,298.79,297.91,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.92,0.92,0.0,297.0,410.0,81624.91,0.0,13487.5,1.0,284.3,289.66,301.0,305.33,293.15,293.15,283.15,24003.96,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14169.29,0.0,1847.03,2275.33,0.0,2607.95,1.0,1.0,0.0,3.0,1.0,0.0
18690600.0,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,300.63,298.09,298.84,297.88,291.17,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.91,0.91,0.0,296.97,410.0,80715.7,0.0,13487.47,1.0,284.29,289.59,301.08,305.36,293.15,293.15,283.15,24176.95,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14098.4,0.0,1847.75,2275.33,0.0,2559.23,1.0,1.0,0.0,3.0,1.0,0.0
18690900.0,297.95,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,300.89,298.15,298.89,297.86,291.09,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.65,0.9,0.9,0.0,296.93,410.0,80404.35,0.0,13487.47,1.0,284.21,289.5,301.15,305.44,293.15,293.15,283.05,24559.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14174.1,0.0,1849.35,2275.33,0.0,2529.4,1.0,1.0,0.0,3.0,1.0,0.0
18691200.0,297.93,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,301.15,298.21,298.92,297.83,291.02,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.6,0.89,0.89,0.0,296.9,410.0,79741.41,0.0,13487.47,1.0,284.18,289.42,301.18,305.4,293.15,293.15,283.05,25351.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14030.39,0.0,1852.66,2275.33,0.0,2502.44,1.0,1.0,0.0,3.0,1.0,0.0
18691500.0,297.94,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,301.41,298.25,298.98,297.82,291.03,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.55,0.88,0.88,0.0,296.87,410.0,78417.0,0.0,13487.46,1.0,284.27,289.43,301.24,305.41,293.15,293.15,283.15,25628.8,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13896.2,0.0,1853.81,2275.33,0.0,2447.21,1.0,1.0,0.0,3.0,1.0,0.0
18691800.0,297.94,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.66,291.0,291.15,301.67,298.28,299.04,297.82,291.0,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.52,0.87,0.87,0.0,296.84,410.0,77861.34,0.0,13487.45,1.0,284.26,289.4,301.28,305.42,293.15,293.15,283.15,26222.46,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13844.75,0.0,1856.3,2275.33,0.0,2421.66,1.0,1.0,0.0,3.0,1.0,0.0
18692100.0,297.95,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,290.98,1.0,1.0,2.66,290.98,291.15,301.95,298.31,299.1,297.82,290.98,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,0.86,0.86,0.0,296.82,410.0,77365.91,0.0,13487.45,1.0,284.26,289.37,301.31,305.43,293.15,293.15,283.15,26903.19,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13796.54,0.0,1859.14,2275.33,0.0,2398.86,1.0,1.0,0.0,3.0,1.0,0.0
18692400.0,297.96,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.66,291.0,291.15,302.22,298.33,299.17,297.82,291.0,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.46,0.86,0.86,0.0,296.79,410.0,76275.89,0.0,13487.45,1.0,284.26,289.38,301.33,305.4,293.15,293.15,283.15,26531.05,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.56,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13633.73,0.0,1777.38,2275.33,0.0,2368.71,0.98,1.0,0.0,3.0,1.0,0.0
18692700.0,297.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,302.5,298.35,299.24,297.84,291.09,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,0.86,0.86,0.0,296.77,410.0,74258.34,0.0,13487.47,1.0,284.27,289.46,301.34,305.31,293.15,293.15,283.15,24232.12,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13306.87,0.0,1573.43,2275.33,0.0,2310.5,0.95,1.0,0.0,3.0,1.0,0.0
18693000.0,298.01,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,302.77,298.36,299.33,297.86,291.2,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.69,4.0,0.41,0.87,0.87,0.0,296.74,410.0,72364.74,0.0,13487.5,1.0,284.29,289.55,301.35,305.22,293.15,293.15,283.15,21706.99,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13006.82,0.0,1385.94,2275.33,0.0,2243.3,0.91,1.0,0.0,3.0,1.0,0.0
18693300.0,298.05,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.32,291.15,303.04,298.37,299.41,297.89,291.32,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.39,0.89,0.89,0.0,296.71,410.0,70848.32,0.0,13487.55,1.0,284.3,289.66,301.36,305.14,293.15,293.15,283.15,19203.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12757.1,0.0,1219.79,2275.33,0.0,2183.67,0.87,1.0,0.0,3.0,1.0,0.0
18693600.0,298.09,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,303.3,298.37,299.49,297.92,291.35,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.03,0.38,0.9,0.9,0.0,296.68,410.0,70541.08,0.0,13487.62,1.0,284.31,289.7,301.37,305.13,293.15,293.15,283.15,18229.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12710.07,0.0,1176.07,2275.33,0.0,2159.53,0.86,1.0,0.0,3.0,1.0,0.0
18693900.0,298.1,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,303.54,298.37,299.56,297.93,291.27,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.64,4.05,0.37,0.9,0.9,0.0,296.64,410.0,71945.64,0.0,13487.71,1.0,284.3,289.61,301.38,305.2,293.15,293.15,283.15,19470.59,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12950.47,0.0,1302.13,2275.33,0.0,2185.87,0.89,1.0,0.0,3.0,1.0,0.0
18694200.0,298.11,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.77,298.36,299.61,297.93,291.19,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.35,0.9,0.9,0.0,296.61,410.0,72966.8,0.0,13487.8,1.0,284.29,289.53,301.37,305.26,293.15,293.15,283.15,20748.04,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.32,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13117.96,0.0,1412.57,2275.33,0.0,2233.55,0.91,1.0,0.0,3.0,1.0,0.0
