time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18694500.0,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.97,298.36,299.66,297.93,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.34,0.9,0.9,0.0,296.58,410.0,73295.86,0.0,13487.88,1.0,284.28,289.51,301.37,305.27,293.15,293.15,283.15,21168.7,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13175.44,0.0,1452.97,2275.33,0.0,2243.51,0.92,1.0,0.0,3.0,1.0,0.0
18694800.0,298.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.15,298.36,299.71,297.94,291.17,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.61,4.08,0.33,0.9,0.9,0.0,296.55,410.0,72941.14,0.0,13487.94,1.0,284.28,289.52,301.36,305.26,293.15,293.15,283.15,20794.98,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13108.78,0.0,1418.87,2275.33,0.0,2248.27,0.92,1.0,0.0,3.0,1.0,0.0
18695100.0,298.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.3,298.36,299.75,297.95,291.18,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.33,0.9,0.9,0.0,296.54,410.0,72796.26,0.0,13487.97,1.0,284.29,289.53,301.36,305.24,293.15,293.15,283.15,20477.04,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13090.9,0.0,1402.15,2275.33,0.0,2230.75,0.91,1.0,0.0,3.0,1.0,0.0
18695400.0,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.43,298.37,299.78,297.95,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.32,0.9,0.9,0.0,296.52,410.0,73245.03,0.0,13488.01,1.0,284.28,289.49,301.37,305.28,293.15,293.15,283.15,21182.23,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13170.46,0.0,1457.88,2275.33,0.0,2247.61,0.92,1.0,0.0,3.0,1.0,0.0
18695700.0,298.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,304.54,298.37,299.8,297.96,291.13,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,0.9,0.9,0.0,296.51,410.0,73343.56,0.0,13488.03,1.0,284.28,289.48,301.37,305.28,293.15,293.15,283.15,21365.67,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13194.45,0.0,1473.47,2275.33,0.0,2243.57,0.93,1.0,0.0,3.0,1.0,0.0
18696000.0,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.63,298.38,299.82,297.96,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,0.9,0.9,0.0,296.5,410.0,72885.63,0.0,13488.05,1.0,284.28,289.5,301.38,305.27,293.15,293.15,283.15,20890.09,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13114.3,0.0,1427.17,2275.33,0.0,2240.86,0.92,1.0,0.0,3.0,1.0,0.0
18696300.0,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.71,298.39,299.85,297.97,291.17,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.58,4.11,0.3,0.9,0.9,0.0,296.49,410.0,72700.95,0.0,13488.06,1.0,284.29,289.52,301.39,305.26,293.15,293.15,283.15,20526.51,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13092.74,0.0,1404.5,2275.33,0.0,2218.75,0.91,1.0,0.0,3.0,1.0,0.0
18696600.0,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,304.77,298.4,299.86,297.97,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.58,4.11,0.3,0.9,0.9,0.0,296.48,410.0,73148.36,0.0,13488.06,1.0,284.28,289.49,301.41,305.31,293.15,293.15,283.15,21206.35,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13174.83,0.0,1457.2,2275.33,0.0,2232.38,0.92,1.0,0.0,3.0,1.0,0.0
18696900.0,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.83,298.42,299.88,297.97,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.3,0.9,0.9,0.0,296.48,410.0,72801.93,0.0,13488.06,1.0,284.28,289.51,301.42,305.31,293.15,293.15,283.15,20752.52,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13117.87,0.0,1418.3,2275.33,0.0,2222.9,0.92,1.0,0.0,3.0,1.0,0.0
18697200.0,298.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.89,298.44,299.89,297.97,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,0.9,0.9,0.0,296.47,410.0,73365.28,0.0,13488.06,1.0,284.28,289.47,301.44,305.35,293.15,293.15,283.15,21490.85,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13228.27,0.0,1481.11,2275.33,0.0,2223.29,0.93,1.0,0.0,3.0,1.0,0.0
18697500.0,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.18,291.15,304.95,298.46,299.9,297.98,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,0.9,0.9,0.0,296.47,410.0,72549.42,0.0,13488.05,1.0,284.29,289.53,301.45,305.33,293.15,293.15,283.15,20411.32,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,3.99,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13084.88,0.0,1388.22,2275.33,0.0,2212.1,0.91,1.0,0.0,3.0,1.0,0.0
18697800.0,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.01,298.48,299.92,297.98,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,0.9,0.9,0.0,296.47,410.0,72867.4,0.0,13488.05,1.0,284.29,289.52,301.48,305.36,293.15,293.15,283.15,20621.71,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13153.77,0.0,1415.61,2275.33,0.0,2198.01,0.91,1.0,0.0,3.0,1.0,0.0
18698100.0,298.18,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.07,298.5,299.93,297.98,291.1,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.29,0.9,0.9,0.0,296.47,410.0,73860.24,0.0,13488.04,1.0,284.28,289.45,301.5,305.44,293.15,293.15,283.15,22069.28,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13334.68,0.0,1530.3,2275.33,0.0,2224.59,0.94,1.0,0.0,3.0,1.0,0.0
18698400.0,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.15,298.52,299.95,297.98,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.9,0.9,0.0,296.46,410.0,73154.61,0.0,13488.05,1.0,284.28,289.5,301.51,305.42,293.15,293.15,283.15,21131.45,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13211.58,0.0,1446.85,2275.33,0.0,2212.72,0.92,1.0,0.0,3.0,1.0,0.0
18698700.0,298.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.23,298.54,299.98,297.99,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.9,0.9,0.0,296.46,410.0,72937.4,0.0,13488.07,1.0,284.29,289.53,301.53,305.42,293.15,293.15,283.15,20584.42,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13185.11,0.0,1412.63,2275.33,0.0,2186.43,0.91,1.0,0.0,3.0,1.0,0.0
18699000.0,298.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.32,298.55,300.0,297.98,291.11,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.9,0.9,0.0,296.45,410.0,74086.05,0.0,13488.08,1.0,284.28,289.45,301.56,305.5,293.15,293.15,283.15,22144.7,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13395.11,0.0,1542.79,2275.33,0.0,2210.85,0.94,1.0,0.0,3.0,1.0,0.0
18699300.0,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.4,298.56,300.02,297.98,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.9,0.9,0.0,296.45,410.0,73433.25,0.0,13488.1,1.0,284.28,289.49,301.56,305.49,293.15,293.15,283.15,21354.49,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13272.97,0.0,1467.81,2275.33,0.0,2212.55,0.93,1.0,0.0,3.0,1.0,0.0
18699600.0,298.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,305.48,298.57,300.05,297.99,291.2,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.91,0.91,0.0,296.44,410.0,72824.97,0.0,13488.11,1.0,284.29,289.55,301.56,305.45,293.15,293.15,283.15,20325.74,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13171.78,0.0,1392.06,2275.33,0.0,2182.98,0.91,1.0,0.0,3.0,1.0,0.0
18699900.0,298.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.57,298.58,300.06,297.98,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.9,0.9,0.0,296.44,410.0,74010.76,0.0,13488.13,1.0,284.28,289.47,301.59,305.52,293.15,293.15,283.15,21815.85,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13391.07,0.0,1522.55,2275.33,0.0,2199.29,0.94,1.0,0.0,3.0,1.0,0.0
18700200.0,298.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.65,298.59,300.08,297.98,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.14,0.28,0.9,0.9,0.0,296.43,410.0,73871.08,0.0,13488.14,1.0,284.28,289.48,301.59,305.54,293.15,293.15,283.15,21753.12,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13361.73,0.0,1508.13,2275.33,0.0,2211.43,0.93,1.0,0.0,3.0,1.0,0.0
18700500.0,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.73,298.61,300.11,297.98,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.28,0.9,0.9,0.0,296.43,410.0,73813.27,0.0,13488.14,1.0,284.28,289.49,301.61,305.54,293.15,293.15,283.15,21544.78,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13360.41,0.0,1495.56,2275.33,0.0,2194.45,0.93,1.0,0.0,3.0,1.0,0.0
18700800.0,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.82,298.63,300.13,297.98,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.43,410.0,73404.83,0.0,13488.14,1.0,284.29,289.52,301.63,305.55,293.15,293.15,283.15,20908.12,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13289.05,0.0,1442.7,2275.33,0.0,2186.54,0.92,1.0,0.0,3.0,1.0,0.0
18701100.0,298.11,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.13,1.0,0.99,2.66,291.13,291.15,305.9,298.66,300.15,297.98,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.43,410.0,74353.91,0.0,13488.13,1.0,284.28,289.47,301.66,305.62,293.15,293.15,283.15,22023.82,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13474.61,0.0,1543.83,2275.33,0.0,2187.36,0.94,1.0,0.0,3.0,1.0,0.0
18701400.0,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.15,1.0,0.99,2.66,291.15,291.15,305.98,298.7,300.17,297.98,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.44,410.0,74213.61,0.0,13488.11,1.0,284.28,289.49,301.7,305.66,293.15,293.15,283.15,21789.62,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13453.67,0.0,1519.94,2275.33,0.0,2187.88,0.94,1.0,0.0,3.0,1.0,0.0
18701700.0,298.1,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.17,1.0,0.99,2.66,291.17,291.15,306.07,298.75,300.2,297.98,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.44,410.0,74267.44,0.0,13488.08,1.0,284.29,289.51,301.75,305.7,293.15,293.15,283.15,21509.15,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13482.18,0.0,1508.5,2275.33,0.0,2162.74,0.93,1.0,0.0,3.0,1.0,0.0
18702000.0,298.09,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.11,1.0,0.98,2.66,291.11,291.15,306.15,298.81,300.21,297.98,291.11,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.45,410.0,75575.99,0.0,13488.04,1.0,284.28,289.44,301.82,305.84,293.15,293.15,283.15,23169.42,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13742.09,0.0,1652.86,2275.33,0.0,2175.49,0.96,1.0,0.0,3.0,1.0,0.0
18702300.0,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.98,2.66,291.15,291.15,306.22,298.88,300.23,297.98,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.46,410.0,75113.34,0.0,13488.01,1.0,284.29,289.48,301.87,305.89,293.15,293.15,283.15,22365.04,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13667.57,0.0,1580.54,2275.33,0.0,2168.03,0.95,1.0,0.0,3.0,1.0,0.0
18702600.0,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.97,2.66,291.15,291.15,306.25,298.93,300.25,297.99,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.47,410.0,75588.47,0.0,13487.97,1.0,284.29,289.48,301.93,305.96,293.15,293.15,283.15,22720.79,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13777.78,0.0,1621.47,2275.33,0.0,2155.34,0.96,1.0,0.0,3.0,1.0,0.0
18702900.0,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.96,2.66,291.14,291.15,306.27,298.97,300.25,297.98,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.47,410.0,75836.98,0.0,13487.94,1.0,284.28,289.47,301.97,306.03,293.15,293.15,283.15,23019.14,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13832.37,0.0,1643.91,2275.33,0.0,2164.08,0.96,1.0,0.0,3.0,1.0,0.0
18703200.0,298.07,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.18,1.0,0.96,2.66,291.18,291.15,306.26,299.01,300.25,297.99,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.48,410.0,75524.31,0.0,13487.9,1.0,284.29,289.5,302.0,306.03,293.15,293.15,283.15,22299.71,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13785.71,0.0,1591.88,2275.33,0.0,2144.31,0.95,1.0,0.0,3.0,1.0,0.0
18703500.0,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.95,2.66,291.14,291.15,306.23,299.03,300.24,297.99,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.49,410.0,76290.87,0.0,13487.87,1.0,284.28,289.46,302.03,306.11,293.15,293.15,283.15,23317.04,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13938.14,0.0,1681.81,2275.33,0.0,2157.57,0.97,1.0,0.0,3.0,1.0,0.0
18703800.0,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.94,2.66,291.15,291.15,306.18,299.05,300.23,297.99,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.5,410.0,76226.8,0.0,13487.83,1.0,284.29,289.47,302.05,306.12,293.15,293.15,283.15,23145.72,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13932.13,0.0,1669.27,2275.33,0.0,2153.91,0.97,1.0,0.0,3.0,1.0,0.0
18704100.0,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.93,2.66,291.15,291.15,306.13,299.06,300.21,297.99,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.5,410.0,76213.7,0.0,13487.8,1.0,284.29,289.47,302.06,306.14,293.15,293.15,283.15,23175.6,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13931.58,0.0,1667.45,2275.33,0.0,2157.98,0.97,1.0,0.0,3.0,1.0,0.0
18704400.0,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.17,1.0,0.92,2.66,291.17,291.15,306.07,299.07,300.2,297.99,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.51,410.0,76019.74,0.0,13487.77,1.0,284.29,289.49,302.07,306.14,293.15,293.15,283.15,22817.13,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13900.79,0.0,1639.83,2275.33,0.0,2147.94,0.96,1.0,0.0,3.0,1.0,0.0
18704700.0,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.14,1.0,0.91,2.66,291.14,291.15,306.01,299.09,300.18,297.98,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.52,410.0,76493.32,0.0,13487.74,1.0,284.28,289.45,302.09,306.18,293.15,293.15,283.15,23515.86,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13996.14,0.0,1700.1,2275.33,0.0,2154.03,0.97,1.0,0.0,3.0,1.0,0.0
18705000.0,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.9,2.66,291.15,291.15,305.95,299.1,300.16,297.97,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.52,410.0,76317.3,0.0,13487.71,1.0,284.29,289.47,302.09,306.17,293.15,293.15,283.15,23220.44,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13967.72,0.0,1676.18,2275.33,0.0,2146.42,0.97,1.0,0.0,3.0,1.0,0.0
18705300.0,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.89,2.66,291.15,291.15,305.9,299.11,300.13,297.97,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.53,410.0,76262.19,0.0,13487.68,1.0,284.29,289.47,302.11,306.19,293.15,293.15,283.15,23200.63,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13959.45,0.0,1670.2,2275.33,0.0,2147.78,0.97,1.0,0.0,3.0,1.0,0.0
18705600.0,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.88,2.66,291.17,291.15,305.85,299.13,300.12,297.96,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.54,410.0,76066.34,0.0,13487.66,1.0,284.29,289.49,302.12,306.19,293.15,293.15,283.15,22820.33,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13930.22,0.0,1641.55,2275.33,0.0,2134.78,0.96,1.0,0.0,3.0,1.0,0.0
18705900.0,297.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.14,1.0,0.86,2.66,291.14,291.15,305.8,299.14,300.09,297.94,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.54,410.0,76519.41,0.0,13487.63,1.0,284.28,289.45,302.14,306.24,293.15,293.15,283.15,23517.95,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14026.9,0.0,1701.71,2275.33,0.0,2138.67,0.97,1.0,0.0,3.0,1.0,0.0
18706200.0,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.15,1.0,0.84,2.66,291.15,291.15,305.75,299.16,300.06,297.92,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.55,410.0,76322.84,0.0,13487.6,1.0,284.29,289.47,302.15,306.24,293.15,293.15,283.15,23223.83,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13997.15,0.0,1677.48,2275.33,0.0,2130.47,0.97,1.0,0.0,3.0,1.0,0.0
18706500.0,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.15,1.0,0.82,2.66,291.15,291.15,305.68,299.17,300.03,297.9,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.55,410.0,76236.84,0.0,13487.58,1.0,284.29,289.47,302.17,306.25,293.15,293.15,283.15,23208.07,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13983.75,0.0,1670.85,2275.33,0.0,2132.64,0.97,1.0,0.0,3.0,1.0,0.0
18706800.0,297.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.8,2.66,291.17,291.15,305.61,299.17,300.0,297.89,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.56,410.0,75990.37,0.0,13487.55,1.0,284.29,289.48,302.17,306.24,293.15,293.15,283.15,22832.76,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13943.47,0.0,1640.7,2275.33,0.0,2121.8,0.96,1.0,0.0,3.0,1.0,0.0
18707100.0,297.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.14,1.0,0.77,2.66,291.14,291.15,305.54,299.18,299.97,297.88,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.56,410.0,76420.96,0.0,13487.53,1.0,284.28,289.45,302.18,306.27,293.15,293.15,283.15,23531.18,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14031.47,0.0,1699.45,2275.33,0.0,2127.74,0.97,1.0,0.0,3.0,1.0,0.0
18707400.0,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.15,1.0,0.75,2.66,291.15,291.15,305.47,299.19,299.94,297.86,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.57,410.0,76199.51,0.0,13487.51,1.0,284.29,289.46,302.18,306.26,293.15,293.15,283.15,23237.22,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13993.91,0.0,1673.85,2275.33,0.0,2120.52,0.97,1.0,0.0,3.0,1.0,0.0
18707700.0,297.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.14,1.0,0.72,2.66,291.14,291.15,305.4,299.19,299.91,297.85,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.57,410.0,76376.57,0.0,13487.49,1.0,284.28,289.45,302.19,306.27,293.15,293.15,283.15,23491.17,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14034.57,0.0,1697.98,2275.33,0.0,2117.52,0.97,1.0,0.0,3.0,1.0,0.0
18708000.0,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.16,1.0,0.69,2.66,291.16,291.15,305.33,299.2,299.89,297.84,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.58,410.0,75975.41,0.0,13487.47,1.0,284.29,289.47,302.19,306.26,293.15,293.15,283.15,23010.35,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13956.03,0.0,1650.44,2275.33,0.0,2117.21,0.96,1.0,0.0,3.0,1.0,0.0
18708300.0,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.17,1.0,0.67,2.66,291.17,291.15,305.27,299.2,299.87,297.84,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.58,410.0,75850.6,0.0,13487.45,1.0,284.29,289.49,302.2,306.26,293.15,293.15,283.15,22661.45,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13940.53,0.0,1629.98,2275.33,0.0,2100.3,0.96,1.0,0.0,3.0,1.0,0.0
18708600.0,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.14,1.0,0.64,2.66,291.14,291.15,305.22,299.21,299.85,297.83,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.58,410.0,76307.66,0.0,13487.43,1.0,284.29,289.45,302.22,306.3,293.15,293.15,283.15,23361.16,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14029.1,0.0,1688.34,2275.33,0.0,2113.68,0.97,1.0,0.0,3.0,1.0,0.0
18708900.0,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.14,1.0,0.6,2.66,291.14,291.15,305.18,299.23,299.83,297.83,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.59,410.0,76470.42,0.0,13487.42,1.0,284.28,289.45,302.23,306.31,293.15,293.15,283.15,23529.84,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14066.81,0.0,1705.85,2275.33,0.0,2109.17,0.97,1.0,0.0,3.0,1.0,0.0
18709200.0,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.43,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,296.97,297.15,293.15,0.0,0.0,291.15,0.98,0.57,2.58,291.15,291.15,305.15,299.25,299.82,297.81,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.68,1.55,4.13,0.27,0.9,0.9,0.0,301.5,410.0,76016.41,0.0,13465.41,1.0,284.29,289.47,302.24,306.31,293.15,293.15,283.15,23030.08,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.51,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13986.22,0.0,1655.8,2275.33,0.0,2104.74,0.96,1.0,0.0,3.0,1.0,0.0
18709500.0,297.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.57,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.45,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.02,297.15,293.15,0.0,0.0,291.15,0.96,0.55,2.48,291.15,291.15,305.15,299.27,299.82,297.81,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.66,1.54,4.12,0.27,0.9,0.9,0.0,308.27,410.0,76072.07,0.0,13434.79,1.0,284.29,289.47,302.26,306.33,293.15,293.15,283.15,23049.94,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14008.65,0.0,1659.92,2275.33,0.0,2092.16,0.96,1.0,0.0,3.0,1.0,0.0
18709800.0,297.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.46,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.05,297.15,293.15,0.0,0.0,291.13,0.93,0.53,2.4,291.13,291.15,305.2,299.29,299.83,297.8,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.65,1.54,4.11,0.27,0.9,0.9,0.0,313.68,410.0,76382.12,0.0,13410.03,1.0,284.29,289.45,302.29,306.37,293.15,293.15,283.15,23515.92,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14072.98,0.0,1695.54,2275.33,0.0,2097.29,0.97,1.0,0.0,3.0,1.0,0.0
18710100.0,297.74,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.61,298.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,297.07,297.15,293.15,0.0,0.0,291.19,0.92,0.52,2.33,291.19,291.15,305.28,299.31,299.85,297.8,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.64,1.54,4.1,0.27,0.9,0.9,0.0,317.91,410.0,75647.25,0.0,13390.53,1.0,284.29,289.5,302.3,306.35,293.15,293.15,283.15,22374.08,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13943.12,0.0,1603.5,2275.33,0.0,2073.9,0.95,1.0,0.0,3.0,1.0,0.0
18710400.0,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.48,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,291.14,0.9,0.51,2.29,291.14,291.15,305.38,299.32,299.88,297.8,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.63,1.54,4.09,0.28,0.9,0.9,0.0,321.12,410.0,76574.92,0.0,13375.68,1.0,284.29,289.46,302.33,306.42,293.15,293.15,283.15,23452.12,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14125.28,0.0,1703.46,2275.33,0.0,2082.04,0.97,1.0,0.0,3.0,1.0,0.0
18710700.0,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.63,298.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.49,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,291.12,0.89,0.5,2.25,291.12,291.15,305.5,299.34,299.91,297.79,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.63,1.54,4.09,0.28,0.9,0.9,0.0,324.06,410.0,76865.55,0.0,13361.99,1.0,284.28,289.44,302.34,306.46,293.15,293.15,283.15,24026.4,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.56,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14179.59,0.0,1741.94,2275.33,0.0,2101.33,0.98,1.0,0.0,3.0,1.0,0.0
18711000.0,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.63,298.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.49,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.19,0.89,0.49,2.22,291.19,291.15,305.62,299.35,299.95,297.8,291.2,1.0,1.0,0.33,0.33,0.67,0.33,5.62,1.54,4.08,0.28,0.9,0.9,0.0,326.21,410.0,75813.7,0.0,13351.9,1.0,284.29,289.51,302.35,306.41,293.15,293.15,283.15,22432.64,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13982.65,0.0,1608.17,2275.33,0.0,2075.25,0.95,1.0,0.0,3.0,1.0,0.0
18711300.0,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.16,0.88,0.49,2.2,291.16,291.15,305.75,299.37,300.0,297.81,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.62,1.54,4.08,0.28,0.9,0.9,0.0,327.5,410.0,76598.14,0.0,13345.89,1.0,284.29,289.47,302.37,306.46,293.15,293.15,283.15,23243.79,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14143.28,0.0,1693.07,2275.33,0.0,2073.34,0.97,1.0,0.0,3.0,1.0,0.0
18711600.0,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,298.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.5,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.12,0.88,0.48,2.18,291.12,291.15,305.87,299.37,300.03,297.8,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.62,1.54,4.07,0.28,0.9,0.9,0.0,328.78,410.0,77294.55,0.0,13339.86,1.0,284.28,289.43,302.38,306.52,293.15,293.15,283.15,24298.54,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14273.09,0.0,1779.03,2275.33,0.0,2098.83,0.99,1.0,0.0,3.0,1.0,0.0
18711900.0,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.48,2.16,291.16,291.15,305.98,299.38,300.06,297.81,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.54,4.07,0.28,0.9,0.9,0.0,329.79,410.0,76705.98,0.0,13335.08,1.0,284.29,289.47,302.38,306.48,293.15,293.15,283.15,23376.24,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14159.53,0.0,1700.34,2275.33,0.0,2086.26,0.97,1.0,0.0,3.0,1.0,0.0
18712200.0,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.65,298.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.74,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.5,297.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.48,2.15,291.11,291.15,306.07,299.38,300.09,297.81,291.11,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.54,4.07,0.28,0.9,0.9,0.0,330.51,410.0,77518.55,0.0,13331.69,1.0,284.28,289.42,302.39,306.53,293.15,293.15,283.15,24561.51,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14321.14,0.0,1804.36,2275.33,0.0,2097.54,0.99,1.0,0.0,3.0,1.0,0.0
18712500.0,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.47,2.14,291.16,291.15,306.13,299.39,300.11,297.82,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.54,4.07,0.28,0.9,0.9,0.0,331.22,410.0,76796.93,0.0,13328.37,1.0,284.29,289.47,302.38,306.5,293.15,293.15,283.15,23560.18,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14172.42,0.0,1709.33,2275.33,0.0,2095.59,0.97,1.0,0.0,3.0,1.0,0.0
18712800.0,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.47,2.14,291.15,291.15,306.15,299.39,300.12,297.82,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.54,4.07,0.28,0.9,0.9,0.0,331.52,410.0,77097.48,0.0,13326.95,1.0,284.29,289.46,302.39,306.51,293.15,293.15,283.15,23875.12,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14236.76,0.0,1743.82,2275.33,0.0,2089.75,0.98,1.0,0.0,3.0,1.0,0.0
18713100.0,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.47,2.14,291.15,291.15,306.15,299.39,300.13,297.83,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.54,4.06,0.28,0.9,0.9,0.0,331.79,410.0,77023.27,0.0,13325.69,1.0,284.29,289.46,302.39,306.51,293.15,293.15,283.15,23779.26,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14218.29,0.0,1733.59,2275.33,0.0,2094.05,0.98,1.0,0.0,3.0,1.0,0.0
18713400.0,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.47,2.14,291.17,291.15,306.15,299.39,300.13,297.84,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.54,4.06,0.28,0.9,0.9,0.0,331.9,410.0,76776.45,0.0,13325.15,1.0,284.29,289.48,302.38,306.49,293.15,293.15,283.15,23286.01,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14170.55,0.0,1696.72,2275.33,0.0,2085.23,0.97,1.0,0.0,3.0,1.0,0.0
18713700.0,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.12,0.87,0.47,2.13,291.12,291.15,306.15,299.39,300.13,297.83,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.55,4.06,0.29,0.9,0.9,0.0,332.13,410.0,77472.87,0.0,13324.07,1.0,284.28,289.43,302.39,306.54,293.15,293.15,283.15,24411.8,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14306.83,0.0,1791.88,2275.33,0.0,2102.46,0.99,1.0,0.0,3.0,1.0,0.0
18714000.0,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.47,2.13,291.17,291.15,306.15,299.39,300.14,297.84,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.55,4.06,0.29,0.9,0.9,0.0,332.45,410.0,76724.72,0.0,13322.53,1.0,284.29,289.48,302.38,306.5,293.15,293.15,283.15,23303.87,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14156.21,0.0,1692.61,2275.33,0.0,2092.98,0.97,1.0,0.0,3.0,1.0,0.0
18714300.0,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.47,2.13,291.13,291.15,306.15,299.39,300.14,297.84,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.55,4.06,0.29,0.9,0.9,0.0,332.6,410.0,77456.46,0.0,13321.83,1.0,284.29,289.44,302.39,306.53,293.15,293.15,283.15,24322.76,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14307.01,0.0,1787.44,2275.33,0.0,2095.52,0.99,1.0,0.0,3.0,1.0,0.0
18714600.0,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.47,2.12,291.14,291.15,306.15,299.39,300.14,297.84,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.55,4.06,0.29,0.9,0.9,0.0,333.01,410.0,77157.09,0.0,13319.92,1.0,284.29,289.45,302.38,306.52,293.15,293.15,283.15,24013.44,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14242.07,0.0,1751.32,2275.33,0.0,2101.53,0.98,1.0,0.0,3.0,1.0,0.0
18714900.0,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.47,2.12,291.16,291.15,306.15,299.39,300.14,297.84,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.6,1.55,4.06,0.29,0.9,0.9,0.0,333.17,410.0,77059.55,0.0,13319.12,1.0,284.29,289.46,302.39,306.51,293.15,293.15,283.15,23733.86,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14227.17,0.0,1733.82,2275.33,0.0,2089.15,0.98,1.0,0.0,3.0,1.0,0.0
18715200.0,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.47,2.11,291.14,291.15,306.15,299.39,300.15,297.84,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.6,1.55,4.06,0.29,0.9,0.9,0.0,333.39,410.0,77238.71,0.0,13318.12,1.0,284.29,289.45,302.39,306.52,293.15,293.15,283.15,24007.62,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14261.07,0.0,1757.49,2275.33,0.0,2094.96,0.98,1.0,0.0,3.0,1.0,0.0
18715500.0,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.47,2.11,291.15,291.15,306.15,299.39,300.15,297.84,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.6,1.55,4.06,0.29,0.9,0.9,0.0,333.68,410.0,77098.37,0.0,13316.74,1.0,284.29,289.46,302.39,306.52,293.15,293.15,283.15,23828.09,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14230.3,0.0,1739.46,2275.33,0.0,2096.84,0.98,1.0,0.0,3.0,1.0,0.0
18715800.0,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.47,2.11,291.15,291.15,306.15,299.39,300.15,297.85,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.6,1.55,4.06,0.29,0.9,0.9,0.0,334.01,410.0,77052.76,0.0,13315.16,1.0,284.29,289.46,302.39,306.51,293.15,293.15,283.15,23762.82,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14221.78,0.0,1733.7,2275.33,0.0,2096.16,0.98,1.0,0.0,3.0,1.0,0.0
18716100.0,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.47,2.1,291.16,291.15,306.15,299.39,300.15,297.85,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.6,1.55,4.05,0.29,0.9,0.9,0.0,334.2,410.0,77062.29,0.0,13314.24,1.0,284.29,289.47,302.39,306.51,293.15,293.15,283.15,23643.45,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14227.25,0.0,1730.85,2275.33,0.0,2088.19,0.98,1.0,0.0,3.0,1.0,0.0
18716400.0,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,298.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.46,2.1,291.12,291.15,306.15,299.39,300.15,297.84,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.6,1.55,4.05,0.29,0.9,0.9,0.0,334.66,410.0,77493.84,0.0,13312.1,1.0,284.28,289.43,302.39,306.54,293.15,293.15,283.15,24442.69,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14309.99,0.0,1794.03,2275.33,0.0,2104.76,0.99,1.0,0.0,3.0,1.0,0.0
18716700.0,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,298.01,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.46,2.09,291.17,291.15,306.15,299.39,300.15,297.85,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.6,1.55,4.05,0.29,0.9,0.9,0.0,335.1,410.0,76848.14,0.0,13309.96,1.0,284.29,289.48,302.38,306.5,293.15,293.15,283.15,23428.27,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14182.99,0.0,1706.73,2275.33,0.0,2090.4,0.97,1.0,0.0,3.0,1.0,0.0
