time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18717000.0,297.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,298.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,298.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.51,297.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.46,2.08,291.12,291.15,306.15,299.39,300.15,297.84,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.6,1.55,4.05,0.29,0.9,0.9,0.0,335.51,410.0,77590.66,0.0,13308.03,1.0,284.28,289.43,302.39,306.54,293.15,293.15,283.15,24582.36,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14333.06,0.0,1807.79,2275.33,0.0,2100.31,0.99,1.0,0.0,3.0,1.0,0.0
18717300.0,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.46,2.08,291.16,291.15,306.15,299.39,300.15,297.84,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.6,1.55,4.05,0.29,0.9,0.9,0.0,336.13,410.0,76842.86,0.0,13305.07,1.0,284.29,289.47,302.38,306.51,293.15,293.15,283.15,23571.1,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14179.28,0.0,1711.25,2275.33,0.0,2097.38,0.97,1.0,0.0,3.0,1.0,0.0
18717600.0,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.46,2.07,291.15,291.15,306.15,299.39,300.15,297.84,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.6,1.55,4.05,0.29,0.9,0.9,0.0,336.52,410.0,77118.07,0.0,13303.22,1.0,284.29,289.46,302.39,306.51,293.15,293.15,283.15,23882.18,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14239.81,0.0,1744.9,2275.33,0.0,2090.65,0.98,1.0,0.0,3.0,1.0,0.0
18717900.0,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.46,2.07,291.15,291.15,306.15,299.39,300.15,297.84,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.6,1.55,4.05,0.29,0.9,0.9,0.0,337.0,410.0,77024.72,0.0,13300.92,1.0,284.29,289.46,302.39,306.51,293.15,293.15,283.15,23785.3,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14218.65,0.0,1734.02,2275.33,0.0,2094.31,0.98,1.0,0.0,3.0,1.0,0.0
18718200.0,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,298.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.46,2.06,291.17,291.15,306.15,299.39,300.15,297.84,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.59,1.55,4.05,0.29,0.9,0.9,0.0,337.42,410.0,76757.16,0.0,13298.93,1.0,284.29,289.48,302.38,306.49,293.15,293.15,283.15,23293.04,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14167.94,0.0,1696.46,2275.33,0.0,2084.93,0.97,1.0,0.0,3.0,1.0,0.0
18718500.0,297.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,298.1,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,298.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.45,2.05,291.12,291.15,306.15,299.39,300.14,297.83,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.59,1.55,4.05,0.29,0.9,0.9,0.0,338.01,410.0,77428.41,0.0,13296.11,1.0,284.28,289.43,302.39,306.54,293.15,293.15,283.15,24421.51,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14300.48,0.0,1790.66,2275.33,0.0,2101.5,0.99,1.0,0.0,3.0,1.0,0.0
18718800.0,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,298.1,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.45,2.04,291.17,291.15,306.15,299.39,300.14,297.83,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.59,1.55,4.04,0.29,0.9,0.9,0.0,338.74,410.0,76656.23,0.0,13292.62,1.0,284.29,289.48,302.38,306.49,293.15,293.15,283.15,23313.95,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14146.31,0.0,1690.37,2275.33,0.0,2091.32,0.97,1.0,0.0,3.0,1.0,0.0
18719100.0,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.45,2.03,291.15,291.15,306.15,299.39,300.14,297.83,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.59,1.55,4.04,0.29,0.9,0.9,0.0,339.3,410.0,76917.22,0.0,13289.95,1.0,284.29,289.46,302.39,306.51,293.15,293.15,283.15,23679.13,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14200.78,0.0,1724.21,2275.33,0.0,2090.23,0.98,1.0,0.0,3.0,1.0,0.0
18719400.0,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.45,2.03,291.15,291.15,306.15,299.39,300.14,297.83,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.59,1.55,4.04,0.29,0.9,0.9,0.0,339.95,410.0,76918.04,0.0,13286.82,1.0,284.29,289.46,302.39,306.51,293.15,293.15,283.15,23716.8,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14201.63,0.0,1726.41,2275.33,0.0,2091.94,0.98,1.0,0.0,3.0,1.0,0.0
18719700.0,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.45,2.02,291.15,291.15,306.15,299.39,300.14,297.83,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.59,1.55,4.04,0.29,0.9,0.9,0.0,340.5,410.0,76925.71,0.0,13284.2,1.0,284.29,289.46,302.39,306.5,293.15,293.15,283.15,23637.46,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14207.36,0.0,1725.45,2275.33,0.0,2084.41,0.98,1.0,0.0,3.0,1.0,0.0
18720000.0,297.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,298.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,298.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.12,0.84,0.44,2.01,291.12,291.15,306.15,299.39,300.13,297.82,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.59,1.55,4.04,0.29,0.9,0.9,0.0,341.31,410.0,77335.12,0.0,13280.28,1.0,284.28,289.43,302.39,306.53,293.15,293.15,283.15,24453.29,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14286.58,0.0,1787.84,2275.33,0.0,2100.57,0.99,1.0,0.0,3.0,1.0,0.0
18720300.0,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.44,2.0,291.16,291.15,306.14,299.39,300.13,297.82,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.04,0.29,0.9,0.9,0.0,342.13,410.0,76674.53,0.0,13276.36,1.0,284.29,289.47,302.39,306.49,293.15,293.15,283.15,23439.62,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14158.85,0.0,1699.54,2275.33,0.0,2083.48,0.97,1.0,0.0,3.0,1.0,0.0
18720600.0,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.44,1.99,291.15,291.15,306.12,299.4,300.13,297.81,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.03,0.29,0.9,0.9,0.0,342.84,410.0,76808.64,0.0,13272.94,1.0,284.29,289.46,302.4,306.52,293.15,293.15,283.15,23623.32,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.55,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14189.89,0.0,1715.64,2275.33,0.0,2081.3,0.98,1.0,0.0,3.0,1.0,0.0
18720900.0,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.44,1.98,291.16,291.15,306.09,299.42,300.12,297.81,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.03,0.29,0.9,0.9,0.0,343.47,410.0,76886.74,0.0,13269.91,1.0,284.29,289.47,302.42,306.53,293.15,293.15,283.15,23594.99,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14214.71,0.0,1720.68,2275.33,0.0,2071.59,0.98,1.0,0.0,3.0,1.0,0.0
18721200.0,297.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,298.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.43,1.97,291.12,291.15,306.04,299.43,300.09,297.8,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.03,0.29,0.9,0.9,0.0,344.41,410.0,77396.96,0.0,13265.39,1.0,284.28,289.43,302.44,306.58,293.15,293.15,283.15,24431.28,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14316.09,0.0,1785.96,2275.33,0.0,2085.93,0.99,1.0,0.0,3.0,1.0,0.0
18721500.0,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.43,1.96,291.16,291.15,305.98,299.45,300.07,297.8,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.58,1.55,4.03,0.29,0.9,0.9,0.0,345.37,410.0,76717.45,0.0,13260.74,1.0,284.29,289.48,302.44,306.55,293.15,293.15,283.15,23422.96,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14191.75,0.0,1699.58,2275.33,0.0,2067.71,0.97,1.0,0.0,3.0,1.0,0.0
18721800.0,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.43,1.94,291.15,291.15,305.9,299.46,300.05,297.79,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.57,1.55,4.03,0.29,0.9,0.9,0.0,346.24,410.0,76887.73,0.0,13256.54,1.0,284.29,289.47,302.46,306.58,293.15,293.15,283.15,23621.97,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14227.42,0.0,1716.61,2275.33,0.0,2069.13,0.98,1.0,0.0,3.0,1.0,0.0
18722100.0,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.43,1.93,291.15,291.15,305.81,299.46,300.02,297.79,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.57,1.55,4.03,0.3,0.9,0.9,0.0,347.05,410.0,76952.47,0.0,13252.62,1.0,284.29,289.47,302.46,306.58,293.15,293.15,283.15,23607.81,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14243.65,0.0,1720.94,2275.33,0.0,2064.49,0.98,1.0,0.0,3.0,1.0,0.0
18722400.0,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.74,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.42,1.92,291.13,291.15,305.71,299.45,299.99,297.78,291.13,1.0,1.0,0.34,0.34,0.66,0.34,5.57,1.55,4.02,0.3,0.9,0.9,0.0,348.05,410.0,77140.42,0.0,13247.74,1.0,284.29,289.45,302.45,306.59,293.15,293.15,283.15,23997.45,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14275.99,0.0,1749.45,2275.33,0.0,2076.8,0.98,1.0,0.0,3.0,1.0,0.0
18722700.0,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.42,1.91,291.15,291.15,305.59,299.43,299.95,297.77,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.57,1.55,4.02,0.3,0.9,0.9,0.0,349.15,410.0,76533.09,0.0,13242.42,1.0,284.29,289.48,302.43,306.53,293.15,293.15,283.15,23309.96,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14154.02,0.0,1685.79,2275.33,0.0,2074.25,0.97,1.0,0.0,3.0,1.0,0.0
18723000.0,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.42,1.89,291.15,291.15,305.46,299.39,299.91,297.76,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.56,1.55,4.02,0.3,0.9,0.9,0.0,350.18,410.0,76304.26,0.0,13237.4,1.0,284.29,289.48,302.39,306.48,293.15,293.15,283.15,23177.29,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14101.11,0.0,1670.96,2275.33,0.0,2078.42,0.97,1.0,0.0,3.0,1.0,0.0
18723300.0,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.55,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.41,1.88,291.13,291.15,305.31,299.33,299.86,297.75,291.13,1.0,1.0,0.34,0.34,0.66,0.34,5.56,1.55,4.02,0.3,0.9,0.9,0.0,351.46,410.0,76026.14,0.0,13231.16,1.0,284.29,289.47,302.33,306.42,293.15,293.15,283.15,23255.05,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14030.14,0.0,1662.57,2275.33,0.0,2098.79,0.96,1.0,0.0,3.0,1.0,0.0
18723600.0,297.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.75,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.55,297.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.2,0.81,0.41,1.86,291.2,291.15,305.15,299.25,299.82,297.75,291.2,1.0,1.0,0.34,0.34,0.66,0.34,5.56,1.55,4.01,0.3,0.9,0.9,0.0,352.62,410.0,74467.55,0.0,13225.49,1.0,284.3,289.52,302.24,306.25,293.15,293.15,283.15,21525.44,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13720.66,0.0,1511.19,2275.33,0.0,2086.77,0.93,1.0,0.0,3.0,1.0,0.0
18723900.0,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.41,1.85,291.14,291.15,304.98,299.15,299.76,297.74,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.56,1.55,4.01,0.3,0.9,0.9,0.0,353.66,410.0,74854.14,0.0,13220.39,1.0,284.29,289.48,302.15,306.17,293.15,293.15,283.15,22314.66,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13772.58,0.0,1577.37,2275.33,0.0,2101.32,0.95,1.0,0.0,3.0,1.0,0.0
18724200.0,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.4,1.83,291.13,291.15,304.82,299.05,299.71,297.73,291.13,1.0,1.0,0.34,0.34,0.66,0.34,5.55,1.55,4.01,0.3,0.9,0.9,0.0,355.42,410.0,74084.86,0.0,13211.77,1.0,284.29,289.47,302.05,306.03,293.15,293.15,283.15,21997.04,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13600.95,0.0,1530.67,2275.33,0.0,2123.96,0.94,1.0,0.0,3.0,1.0,0.0
18724500.0,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.12,297.15,293.15,0.0,0.0,291.17,0.79,0.4,1.8,291.17,291.15,304.65,298.94,299.66,297.72,291.17,1.0,1.0,0.34,0.34,0.66,0.34,5.55,1.54,4.0,0.3,0.9,0.9,0.0,357.32,410.0,72665.77,0.0,13202.39,1.0,284.29,289.52,301.94,305.84,293.15,293.15,283.15,20547.22,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13320.13,0.0,1404.13,2275.33,0.0,2108.61,0.91,1.0,0.0,3.0,1.0,0.0
18724800.0,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.57,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.11,297.15,293.15,0.0,0.0,291.15,0.79,0.39,1.78,291.15,291.15,304.48,298.83,299.6,297.71,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.54,1.54,4.0,0.3,0.9,0.9,0.0,359.42,410.0,72298.91,0.0,13192.02,1.0,284.29,289.5,301.83,305.72,293.15,293.15,283.15,20581.78,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13229.34,0.0,1397.21,2275.33,0.0,2122.29,0.91,1.0,0.0,3.0,1.0,0.0
18725100.0,297.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.74,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,298.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.57,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.11,297.15,293.15,0.0,0.0,291.13,0.78,0.38,1.74,291.13,291.15,304.32,298.72,299.55,297.7,291.13,1.0,1.0,0.34,0.34,0.66,0.34,5.54,1.54,3.99,0.3,0.9,0.9,0.0,361.85,410.0,71868.37,0.0,13180.01,1.0,284.28,289.49,301.72,305.58,293.15,293.15,283.15,20522.38,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13130.14,0.0,1384.01,2275.33,0.0,2129.89,0.91,1.0,0.0,3.0,1.0,0.0
18725400.0,297.08,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.74,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,298.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,297.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.1,297.15,293.15,0.0,0.0,291.13,0.77,0.37,1.71,291.13,291.15,304.15,298.61,299.5,297.69,291.13,1.0,1.0,0.34,0.34,0.66,0.34,5.53,1.54,3.99,0.3,0.9,0.9,0.0,364.79,410.0,70947.23,0.0,13165.34,1.0,284.28,289.5,301.61,305.42,293.15,293.15,283.15,19992.11,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12937.32,0.0,1322.32,2275.33,0.0,2144.08,0.89,1.0,0.0,3.0,1.0,0.0
18725700.0,297.05,297.15,293.15,0.0,0.0,291.17,1.0,0.97,0.75,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.58,297.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.1,297.15,293.15,0.0,0.0,291.17,0.76,0.37,1.67,291.17,291.15,303.98,298.5,299.45,297.69,291.17,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.54,3.98,0.3,0.9,0.9,0.0,367.76,410.0,69628.73,0.0,13150.51,1.0,284.29,289.55,301.49,305.23,293.15,293.15,283.15,18760.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12686.31,0.0,1217.16,2275.33,0.0,2129.04,0.87,1.0,0.0,3.0,1.0,0.0
18726000.0,297.01,297.15,293.15,0.0,0.0,291.15,1.0,0.95,0.76,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.1,297.15,293.15,0.0,0.0,291.15,0.76,0.36,1.63,291.15,291.15,303.82,298.39,299.4,297.68,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.54,3.97,0.3,0.9,0.9,0.0,370.83,410.0,69090.31,0.0,13135.11,1.0,284.29,289.54,301.39,305.1,293.15,293.15,283.15,18565.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12572.52,0.0,1193.69,2275.33,0.0,2135.09,0.86,1.0,0.0,3.0,1.0,0.0
18726300.0,296.97,297.15,293.15,0.0,0.0,291.14,1.0,0.91,0.77,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.1,297.15,293.15,0.0,0.0,291.14,0.75,0.35,1.6,291.14,291.15,303.65,298.28,299.34,297.65,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.54,3.97,0.3,0.9,0.9,0.0,374.04,410.0,68426.11,0.0,13118.91,1.0,284.28,289.54,301.28,304.95,293.15,293.15,283.15,18309.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12441.16,0.0,1163.12,2275.33,0.0,2138.41,0.86,1.0,0.0,3.0,1.0,0.0
18726600.0,296.92,297.15,293.15,0.0,0.0,291.11,1.0,0.87,0.78,297.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.82,298.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.6,297.09,297.15,293.15,0.0,0.0,291.11,1.0,0.99,0.82,297.1,297.15,293.15,0.0,0.0,291.11,0.74,0.34,1.56,291.11,291.15,303.48,298.18,299.27,297.62,291.11,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.54,3.96,0.3,0.89,0.89,0.0,377.32,410.0,67859.52,0.0,13102.28,1.0,284.28,289.52,301.18,304.82,293.15,293.15,283.15,18229.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12328.07,0.0,1143.1,2275.33,0.0,2143.97,0.85,1.0,0.0,3.0,1.0,0.0
18726900.0,296.91,297.15,293.15,0.0,0.0,291.09,0.99,0.83,0.75,297.59,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.84,297.96,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.62,297.04,297.15,293.15,0.0,0.0,291.09,1.0,0.97,0.84,297.1,297.15,293.15,0.0,0.0,291.09,0.73,0.33,1.52,291.09,291.15,303.32,298.08,299.2,297.59,291.09,1.0,1.0,0.34,0.34,0.66,0.34,5.48,1.54,3.94,0.31,0.89,0.89,0.0,384.32,410.0,67256.64,0.0,13066.52,1.0,284.28,289.51,301.08,304.69,293.15,293.15,283.15,18235.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12213.97,0.0,1124.8,2275.33,0.0,2148.44,0.85,1.0,0.0,3.0,1.0,0.0
18727200.0,296.94,297.15,293.15,0.0,0.0,291.06,0.97,0.79,0.72,297.54,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.86,297.92,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.63,296.98,297.15,293.15,0.0,0.0,291.06,1.0,0.94,0.86,297.1,297.15,293.15,0.0,0.0,291.06,0.72,0.32,1.48,291.06,291.15,303.15,297.99,299.13,297.55,291.06,1.0,1.0,0.34,0.34,0.66,0.34,5.46,1.54,3.93,0.31,0.88,0.88,0.0,392.25,410.0,66599.3,0.0,13025.54,1.0,284.27,289.49,300.99,304.56,293.15,293.15,283.15,18274.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12094.84,0.0,1104.11,2275.33,0.0,2148.72,0.84,1.0,0.0,3.0,1.0,0.0
18727500.0,296.97,297.15,293.15,0.0,0.0,291.03,0.94,0.76,0.69,297.49,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.88,297.86,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.65,296.94,297.15,293.15,0.0,0.0,291.03,0.99,0.9,0.86,297.1,297.15,293.15,0.0,0.0,291.03,0.7,0.31,1.44,291.03,291.15,302.98,297.9,299.06,297.51,291.03,1.0,1.0,0.34,0.34,0.66,0.34,5.43,1.53,3.9,0.31,0.87,0.87,0.0,402.9,410.0,65877.52,0.0,12969.75,1.0,284.27,289.47,300.9,304.44,293.15,293.15,283.15,18325.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11971.53,0.0,1080.16,2275.33,0.0,2143.44,0.83,1.0,0.0,3.0,1.0,0.0
18727800.0,296.99,297.15,293.15,0.0,0.0,291.0,0.92,0.74,0.67,297.43,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.91,297.8,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.67,296.94,297.15,293.15,0.0,0.0,291.0,0.97,0.86,0.82,297.09,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.39,291.0,291.15,302.81,297.83,298.98,297.46,291.0,1.0,0.99,0.34,0.34,0.66,0.34,5.37,1.52,3.85,0.31,0.86,0.86,0.0,410.49,410.0,64903.21,0.0,12653.9,1.0,284.26,289.45,300.83,304.31,293.15,293.15,283.15,18432.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11823.33,0.0,1050.16,2275.33,0.0,2127.98,0.83,1.0,0.0,3.0,1.0,0.0
18728100.0,297.01,297.15,293.15,0.0,0.0,290.97,0.9,0.71,0.65,297.38,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.92,297.75,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.68,296.96,297.15,293.15,0.0,0.0,290.97,0.96,0.83,0.79,297.09,297.15,293.15,0.0,0.0,290.97,0.68,0.3,1.39,290.97,291.15,302.63,297.77,298.91,297.43,290.97,1.0,0.99,0.34,0.34,0.66,0.34,5.31,1.51,3.8,0.32,0.85,0.85,0.0,410.25,410.0,63918.43,0.0,12320.14,1.0,284.26,289.44,300.77,304.2,293.15,293.15,283.15,18498.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11673.75,0.0,1013.78,2275.33,0.0,2102.97,0.82,1.0,0.0,3.0,1.0,0.0
18728400.0,297.03,297.15,293.15,0.0,0.0,290.96,0.89,0.69,0.63,297.35,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.92,297.71,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.68,296.98,297.15,293.15,0.0,0.0,290.96,0.94,0.8,0.76,297.08,297.15,293.15,0.0,0.0,290.96,0.68,0.3,1.39,290.96,291.15,302.45,297.72,298.85,297.4,290.96,1.0,0.98,0.34,0.34,0.66,0.34,5.27,1.51,3.76,0.32,0.84,0.84,0.0,410.23,410.0,63003.07,0.0,12077.33,1.0,284.26,289.45,300.71,304.09,293.15,293.15,283.15,18518.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11536.45,0.0,976.12,2275.33,0.0,2078.56,0.81,1.0,0.0,3.0,1.0,0.0
18728700.0,297.05,297.15,293.15,0.0,0.0,290.96,0.88,0.67,0.61,297.32,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.93,297.67,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.69,296.99,297.15,293.15,0.0,0.0,290.96,0.93,0.77,0.74,297.07,297.15,293.15,0.0,0.0,290.96,0.68,0.3,1.39,290.96,291.15,302.27,297.67,298.78,297.37,290.96,1.0,0.97,0.35,0.35,0.65,0.35,5.23,1.5,3.72,0.33,0.83,0.83,0.0,410.2,410.0,62129.06,0.0,11866.46,1.0,284.26,289.45,300.67,304.0,293.15,293.15,283.15,18522.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11407.01,0.0,938.73,2275.33,0.0,2053.44,0.79,1.0,0.0,3.0,1.0,0.0
18729000.0,297.06,297.15,293.15,0.0,0.0,290.96,0.87,0.66,0.6,297.29,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.93,297.63,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.69,297.01,297.15,293.15,0.0,0.0,290.96,0.91,0.75,0.71,297.05,297.15,293.15,0.0,0.0,290.96,0.68,0.3,1.39,290.96,291.15,302.09,297.63,298.72,297.34,290.96,1.0,0.97,0.35,0.35,0.65,0.35,5.19,1.5,3.69,0.33,0.82,0.82,0.0,410.18,410.0,61307.87,0.0,11682.31,1.0,284.26,289.47,300.62,303.92,293.15,293.15,283.15,18512.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11286.77,0.0,902.77,2275.33,0.0,2028.26,0.78,1.0,0.0,3.0,1.0,0.0
18729300.0,297.07,297.15,293.15,0.0,0.0,290.97,0.87,0.64,0.58,297.26,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.94,297.59,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.69,297.03,297.15,293.15,0.0,0.0,290.97,0.9,0.73,0.69,297.04,297.15,293.15,0.0,0.0,290.97,0.68,0.3,1.39,290.97,291.15,301.91,297.59,298.66,297.32,290.97,1.0,0.97,0.35,0.35,0.65,0.35,5.16,1.5,3.66,0.34,0.81,0.81,0.0,410.16,410.0,60548.43,0.0,11521.37,1.0,284.26,289.48,300.59,303.84,293.15,293.15,283.15,18490.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11176.54,0.0,869.02,2275.33,0.0,2003.92,0.77,1.0,0.0,3.0,1.0,0.0
18729600.0,297.08,297.15,293.15,0.0,0.0,290.98,0.86,0.63,0.57,297.23,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.94,297.56,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.7,297.04,297.15,293.15,0.0,0.0,290.98,0.89,0.71,0.68,297.03,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,301.74,297.56,298.6,297.3,290.98,1.0,0.96,0.35,0.35,0.65,0.35,5.14,1.5,3.64,0.35,0.81,0.81,0.0,410.14,410.0,59852.54,0.0,11377.55,1.0,284.26,289.5,300.56,303.77,293.15,293.15,283.15,18460.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11076.27,0.0,837.99,2275.33,0.0,1981.03,0.76,1.0,0.0,3.0,1.0,0.0
18729900.0,297.08,297.15,293.15,0.0,0.0,290.99,0.85,0.62,0.56,297.2,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.94,297.53,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,290.99,0.89,0.69,0.66,297.01,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,301.58,297.53,298.55,297.28,290.99,1.0,0.96,0.35,0.35,0.65,0.35,5.11,1.5,3.61,0.35,0.8,0.8,0.0,410.14,410.0,59209.99,0.0,11242.88,1.0,284.26,289.51,300.53,303.71,293.15,293.15,283.15,18429.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10984.5,0.0,809.74,2275.33,0.0,1959.73,0.75,1.0,0.0,3.0,1.0,0.0
18730200.0,297.09,297.15,293.15,0.0,0.0,291.0,0.85,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.95,297.5,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,291.0,0.88,0.68,0.65,297.0,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,301.43,297.51,298.49,297.26,291.0,1.0,0.96,0.35,0.35,0.65,0.35,5.08,1.5,3.58,0.36,0.79,0.79,0.0,410.13,410.0,58603.71,0.0,11111.49,1.0,284.26,289.53,300.5,303.65,293.15,293.15,283.15,18401.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10898.86,0.0,783.91,2275.33,0.0,1939.59,0.75,1.0,0.0,3.0,1.0,0.0
18730500.0,297.09,297.15,293.15,0.0,0.0,291.01,0.84,0.6,0.54,297.15,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.95,297.47,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.01,0.87,0.66,0.63,296.99,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,301.28,297.48,298.44,297.24,291.01,1.0,0.95,0.36,0.36,0.64,0.36,5.06,1.5,3.56,0.36,0.79,0.79,0.0,410.14,410.0,58035.18,0.0,10980.6,1.0,284.26,289.54,300.47,303.59,293.15,293.15,283.15,18375.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10819.11,0.0,760.31,2275.33,0.0,1920.7,0.74,1.0,0.0,3.0,1.0,0.0
18730800.0,297.09,297.15,293.15,0.0,0.0,291.02,0.84,0.59,0.53,297.13,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.94,297.44,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.02,0.86,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,301.15,297.45,298.4,297.22,291.02,1.0,0.95,0.36,0.36,0.64,0.36,5.03,1.5,3.53,0.37,0.78,0.78,0.0,410.16,410.0,57483.46,0.0,10835.69,1.0,284.26,289.56,300.45,303.54,293.15,293.15,283.15,18356.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10742.66,0.0,738.45,2275.33,0.0,1902.73,0.73,1.0,0.0,3.0,1.0,0.0
18731100.0,298.27,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.81,303.15,301.03,297.43,296.34,296.32,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,407.97,66.5,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,298.68,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.81,303.15,300.93,297.42,296.34,296.32,289.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,1.83,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,298.9,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.8,303.15,300.83,297.41,296.34,296.32,289.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,2.2,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,299.02,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.8,303.15,300.74,297.41,296.34,296.32,289.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,2.25,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,299.09,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.8,303.15,300.66,297.41,296.34,296.32,290.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,410.0,2.07,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,299.13,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.8,303.15,300.59,297.41,296.34,296.32,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,1.88,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,299.15,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.8,303.15,300.52,297.41,296.34,296.32,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,1.66,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,299.17,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.8,303.15,300.45,297.4,296.34,296.32,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.94,410.0,1.51,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,299.19,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.8,303.15,300.38,297.39,296.34,296.32,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.36,410.0,1.1,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,299.2,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.81,303.15,300.31,297.36,296.34,296.32,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69,410.0,3.81,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,299.21,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,300.23,297.32,296.34,296.32,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9,410.0,2.5,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,299.22,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,300.15,297.27,296.33,296.32,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,410.0,2.19,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,299.22,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.82,303.15,300.07,297.19,296.33,296.32,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.55,410.0,1.85,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,299.23,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,299.98,297.08,296.34,296.32,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3,410.0,0.0,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,299.24,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.8,303.15,299.9,296.95,296.34,296.32,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.99,410.0,0.0,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,299.24,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.79,303.15,299.82,296.81,296.34,296.32,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.24,410.0,0.15,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,299.25,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,295.76,303.15,299.73,296.65,296.35,296.32,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.87,410.0,0.0,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736200.0,299.25,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.74,303.15,299.65,296.48,296.35,296.32,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.26,410.0,0.71,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736500.0,299.25,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.73,303.15,299.57,296.32,296.35,296.32,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.0,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736800.0,299.25,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.73,303.15,299.48,296.15,296.35,296.32,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.47,410.0,0.11,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737100.0,299.25,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.71,303.15,299.4,295.99,296.36,296.31,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8,410.0,0.0,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737400.0,299.25,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.7,303.15,299.32,295.85,296.36,296.31,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,0.0,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737700.0,299.25,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.68,303.15,299.23,295.72,296.36,296.31,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.82,410.0,0.0,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738000.0,299.25,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.69,303.15,299.15,295.61,296.36,296.31,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92,410.0,0.15,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738300.0,299.26,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.69,303.15,299.09,295.53,296.36,296.31,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.91,410.0,0.14,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738600.0,299.26,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.69,303.15,299.06,295.49,296.36,296.31,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.83,410.0,0.19,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738900.0,299.26,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.69,303.15,299.06,295.47,296.36,296.31,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7,410.0,0.22,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739200.0,299.26,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.69,303.15,299.08,295.47,296.36,296.31,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.52,410.0,0.11,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739500.0,299.26,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.69,303.15,299.11,295.49,296.36,296.31,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.33,410.0,0.13,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739800.0,299.26,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.69,303.15,299.15,295.52,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.18,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740100.0,299.26,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.68,303.15,299.19,295.56,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.91,410.0,0.0,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
