time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18740400.0,299.26,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.68,303.15,299.22,295.59,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.71,410.0,0.09,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740700.0,299.26,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.68,303.15,299.24,295.62,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.53,410.0,0.14,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741000.0,299.26,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.68,303.15,299.24,295.63,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.37,410.0,0.13,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741300.0,299.26,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.68,303.15,299.21,295.63,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.25,410.0,0.12,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741600.0,299.26,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.68,303.15,299.15,295.61,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.11,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741900.0,299.26,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.68,303.15,299.05,295.56,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.14,410.0,0.07,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742200.0,299.26,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.68,303.15,298.92,295.48,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.06,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742500.0,299.25,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.68,303.15,298.76,295.38,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24,410.0,0.03,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742800.0,299.25,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.68,303.15,298.58,295.26,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.35,410.0,0.0,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743100.0,299.25,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.68,303.15,298.39,295.13,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.47,410.0,0.01,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743400.0,299.25,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.68,303.15,298.19,294.99,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.61,410.0,0.02,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743700.0,299.24,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.68,303.15,297.99,294.85,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.76,410.0,0.03,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744000.0,299.24,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.68,303.15,297.79,294.72,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.89,410.0,0.09,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744300.0,299.24,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.68,303.15,297.6,294.59,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01,410.0,0.03,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744600.0,299.23,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.68,303.15,297.43,294.48,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.09,410.0,0.03,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744900.0,299.23,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.68,303.15,297.28,294.39,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.09,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745200.0,299.22,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.68,303.15,297.15,294.32,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.04,410.0,0.27,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745500.0,299.22,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.68,303.15,297.04,294.27,296.36,296.31,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.13,410.0,0.26,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745800.0,299.2,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.67,303.15,296.94,294.22,296.36,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.59,410.0,0.0,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746100.0,299.17,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.66,303.15,296.84,294.19,296.37,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.99,410.0,0.0,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746400.0,299.16,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.65,303.15,296.74,294.15,296.37,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.38,410.0,0.51,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746700.0,299.16,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.62,303.15,296.65,294.13,296.38,296.31,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.0,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747000.0,299.18,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.62,303.15,296.57,294.11,296.38,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.18,410.0,0.42,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747300.0,299.19,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.62,303.15,296.49,294.09,296.37,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.0,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747600.0,299.19,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.61,303.15,296.41,294.08,296.37,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1,410.0,0.0,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747900.0,299.19,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.61,303.15,296.34,294.07,296.37,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23,410.0,0.0,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748200.0,299.18,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,296.27,294.06,296.37,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748500.0,299.18,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.59,303.15,296.21,294.05,296.38,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.15,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748800.0,299.17,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,296.15,294.04,296.37,296.31,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,1.28,0.0,0.0,0.0,284.26,289.56,300.64,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
