time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499939,303.1499939,285.1499939,0.0,0.0,293.1499939,0.999000013,0.0,2.56e-13,297.1499939,303.1499939,285.1499939,0.0,0.0,293.1499939,0.999000013,0.0,2.69e-13,297.1499939,303.1499939,285.1499939,0.0,0.0,293.1499939,0.999000013,0.0,1.99e-13,297.1499939,303.1499939,285.1499939,0.0,0.0,293.1499939,0.999000013,0.0,2.69e-13,297.1499939,303.1499939,285.1499939,0.0,0.0,293.1499939,0.999000013,0.0,1.28e-12,293.1499939,294.1499939,296.4500122,294.1924744,293.1499939,293.1499939,293.1499939,0.0,0.0,0.0,0.0,1.0,1.0,1.95e-14,5.7e-13,-5.89e-13,-1.16e-12,0.0,0.0,0.0,0.0,60.0,0.0,0.0,-5.07e-25,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8941956,303.1499939,285.1499939,0.0,0.0,293.2796631,0.0,0.0,-0.001459995,296.8914795,303.1499939,285.1499939,0.0,0.0,293.2796021,0.0,0.0,-0.001537445,296.8945618,303.1499939,285.1499939,0.0,0.0,293.2796936,0.0,0.0,-0.001135552,296.8981018,303.1499939,285.1499939,0.0,0.0,293.2798157,0.0,0.0,-0.001537445,297.1469116,303.1499939,285.1499939,0.0,0.0,293.2880249,0.0,0.0,-0.007292977,293.3406982,294.1499939,296.4237061,294.1676025,294.0868225,294.3375244,293.1503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.039983656,3.64e-08,0.039983619,-0.055591796,0.0,0.0,0.0,-0.220785528,60.0,37.14165497,0.0,-1.65e-05,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8941956,303.1499939,285.1499939,0.0,0.0,293.2796631,0.0,0.0,-0.001459995,296.8914795,303.1499939,285.1499939,0.0,0.0,293.2796021,0.0,0.0,-0.001537445,296.8945618,303.1499939,285.1499939,0.0,0.0,293.2796936,0.0,0.0,-0.001135552,296.8981018,303.1499939,285.1499939,0.0,0.0,293.2798157,0.0,0.0,-0.001537445,297.1469116,303.1499939,285.1499939,0.0,0.0,293.2880249,0.0,0.0,-0.007292977,293.3406982,294.1499939,296.4237061,294.1676025,294.0868225,294.3375244,293.1503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.039983656,3.64e-08,0.039983619,-0.055591796,0.0,0.0,0.0,-0.220785528,60.0,37.14165497,0.0,-1.65e-05,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8095093,303.1499939,285.1499939,0.0,0.0,293.3535767,0.0,0.0,0.0001008,296.7858276,303.1499939,285.1499939,0.0,0.0,293.3534241,0.0,0.0,0.000106147,296.8096924,303.1499939,285.1499939,0.0,0.0,293.3535767,0.0,0.0,7.84e-05,296.7972107,303.1499939,285.1499939,0.0,0.0,293.3537903,0.0,0.0,0.000106147,297.1167603,303.1499939,285.1499939,0.0,0.0,293.3666992,0.0,0.0,0.000503518,293.4454346,294.1499939,296.3981934,294.1434326,294.2239075,295.2736816,293.1513977,0.0,0.0,0.0,0.0,1.0,1.0,-0.00490318,1.84e-08,0.004903161,-0.043447394,0.0,0.0,0.0,-0.033024818,60.0,13.91358376,0.0,-7.86e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8095093,303.1499939,285.1499939,0.0,0.0,293.3535767,0.0,0.0,0.0001008,296.7858276,303.1499939,285.1499939,0.0,0.0,293.3534241,0.0,0.0,0.000106147,296.8096924,303.1499939,285.1499939,0.0,0.0,293.3535767,0.0,0.0,7.84e-05,296.7972107,303.1499939,285.1499939,0.0,0.0,293.3537903,0.0,0.0,0.000106147,297.1167603,303.1499939,285.1499939,0.0,0.0,293.3666992,0.0,0.0,0.000503518,293.4454346,294.1499939,296.3981934,294.1434326,294.2239075,295.2736816,293.1513977,0.0,0.0,0.0,0.0,1.0,1.0,-0.00490318,1.84e-08,0.004903161,-0.043447394,0.0,0.0,0.0,-0.033024818,60.0,13.91358376,0.0,-7.86e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8022156,303.1499939,285.1499939,0.0,0.0,293.3817139,0.0,0.0,0.000104232,296.77005,303.1499939,285.1499939,0.0,0.0,293.3813782,0.0,0.0,0.000109761,296.8023376,303.1499939,285.1499939,0.0,0.0,293.3817139,0.0,0.0,8.11e-05,296.7830811,303.1499939,285.1499939,0.0,0.0,293.3818359,0.0,0.0,0.000109761,297.1008301,303.1499939,285.1499939,0.0,0.0,293.3970947,0.0,0.0,0.000520661,293.4855042,294.1499939,296.3857422,294.1316223,294.2933655,295.5370789,293.1522522,0.0,0.0,0.0,0.0,1.0,1.0,0.00102188,1.67e-08,-0.001021897,-0.044771336,0.0,0.0,0.0,-0.002443854,60.0,13.37453842,0.0,-8.41e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.806366,303.1499939,285.1499939,0.0,0.0,293.3812256,0.0,0.0,0.000103363,296.768219,303.1499939,285.1499939,0.0,0.0,293.3809204,0.0,0.0,0.000108846,296.806427,303.1499939,285.1499939,0.0,0.0,293.3812561,0.0,0.0,8.04e-05,296.7825928,303.1499939,285.1499939,0.0,0.0,293.3813477,0.0,0.0,0.000108846,297.0874634,303.1499939,285.1499939,0.0,0.0,293.3964233,0.0,0.0,0.000516319,293.4838257,294.1499939,296.3734436,294.1199951,294.3379211,295.7559204,293.1521912,0.0,0.0,0.0,0.0,1.0,1.0,-0.000776468,1.74e-08,0.000776451,-0.044888504,0.0,0.0,0.0,-0.011813154,60.0,9.497461319,0.0,-8.27e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8297729,303.1499939,285.1499939,0.0,0.0,293.3817749,0.0,0.0,0.000103164,296.7855835,303.1499939,285.1499939,0.0,0.0,293.3814697,0.0,0.0,0.000108636,296.8298035,303.1499939,285.1499939,0.0,0.0,293.3817749,0.0,0.0,8.02e-05,296.8020325,303.1499939,285.1499939,0.0,0.0,293.3818665,0.0,0.0,0.000108636,297.0697632,303.1499939,285.1499939,0.0,0.0,293.396759,0.0,0.0,0.000515325,293.482605,294.1499939,296.3494263,294.0972595,294.3772583,296.0813599,293.1531067,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099399,1.75e-08,0.001099382,-0.044770364,0.0,0.0,0.0,-0.013471604,60.0,3.350439548,0.0,-8.24e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8297729,303.1499939,285.1499939,0.0,0.0,293.3817749,0.0,0.0,0.000103164,296.7855835,303.1499939,285.1499939,0.0,0.0,293.3814697,0.0,0.0,0.000108636,296.8298035,303.1499939,285.1499939,0.0,0.0,293.3817749,0.0,0.0,8.02e-05,296.8020325,303.1499939,285.1499939,0.0,0.0,293.3818665,0.0,0.0,0.000108636,297.0697632,303.1499939,285.1499939,0.0,0.0,293.396759,0.0,0.0,0.000515325,293.482605,294.1499939,296.3494263,294.0972595,294.3772583,296.0813599,293.1531067,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099399,1.75e-08,0.001099382,-0.044770364,0.0,0.0,0.0,-0.013471604,60.0,3.350439548,0.0,-8.24e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8601685,303.1499939,285.1499939,0.0,0.0,293.3822327,0.0,0.0,0.000103076,296.8148193,303.1499939,285.1499939,0.0,0.0,293.3819275,0.0,0.0,0.000108544,296.8601685,303.1499939,285.1499939,0.0,0.0,293.3822327,0.0,0.0,8.02e-05,296.8330383,303.1499939,285.1499939,0.0,0.0,293.3823242,0.0,0.0,0.000108544,297.0629883,303.1499939,285.1499939,0.0,0.0,293.3970032,0.0,0.0,0.000514886,293.4812927,294.1499939,296.3261719,294.0752258,294.4153442,296.2174683,293.1542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098263,1.74e-08,0.001098246,-0.044483978,0.0,0.0,0.0,-0.013416233,60.0,2.531518221,0.0,-8.22e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8601685,303.1499939,285.1499939,0.0,0.0,293.3822327,0.0,0.0,0.000103076,296.8148193,303.1499939,285.1499939,0.0,0.0,293.3819275,0.0,0.0,0.000108544,296.8601685,303.1499939,285.1499939,0.0,0.0,293.3822327,0.0,0.0,8.02e-05,296.8330383,303.1499939,285.1499939,0.0,0.0,293.3823242,0.0,0.0,0.000108544,297.0629883,303.1499939,285.1499939,0.0,0.0,293.3970032,0.0,0.0,0.000514886,293.4812927,294.1499939,296.3261719,294.0752258,294.4153442,296.2174683,293.1542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098263,1.74e-08,0.001098246,-0.044483978,0.0,0.0,0.0,-0.013416233,60.0,2.531518221,0.0,-8.22e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8909912,303.1499939,285.1499939,0.0,0.0,293.3825989,0.0,0.0,0.000102965,296.8464661,303.1499939,285.1499939,0.0,0.0,293.3823242,0.0,0.0,0.000108427,296.8909607,303.1499939,285.1499939,0.0,0.0,293.3826294,0.0,0.0,8.01e-05,296.866333,303.1499939,285.1499939,0.0,0.0,293.3827209,0.0,0.0,0.000108427,297.0639648,303.1499939,285.1499939,0.0,0.0,293.3971863,0.0,0.0,0.000514332,293.4799194,294.1499939,296.3035889,294.0538635,294.452179,296.267334,293.1557007,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097082,1.72e-08,0.001097065,-0.044123009,0.0,0.0,0.0,-0.013347748,60.0,2.418074131,0.0,-8.21e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8909912,303.1499939,285.1499939,0.0,0.0,293.3825989,0.0,0.0,0.000102965,296.8464661,303.1499939,285.1499939,0.0,0.0,293.3823242,0.0,0.0,0.000108427,296.8909607,303.1499939,285.1499939,0.0,0.0,293.3826294,0.0,0.0,8.01e-05,296.866333,303.1499939,285.1499939,0.0,0.0,293.3827209,0.0,0.0,0.000108427,297.0639648,303.1499939,285.1499939,0.0,0.0,293.3971863,0.0,0.0,0.000514332,293.4799194,294.1499939,296.3035889,294.0538635,294.452179,296.267334,293.1557007,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097082,1.72e-08,0.001097065,-0.044123009,0.0,0.0,0.0,-0.013347748,60.0,2.418074131,0.0,-8.21e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9200439,303.1499939,285.1499939,0.0,0.0,293.3829346,0.0,0.0,0.000102828,296.8768005,303.1499939,285.1499939,0.0,0.0,293.3826599,0.0,0.0,0.000108283,296.9199829,303.1499939,285.1499939,0.0,0.0,293.3829651,0.0,0.0,8e-05,296.8983765,303.1499939,285.1499939,0.0,0.0,293.3830566,0.0,0.0,0.000108283,297.0695496,303.1499939,285.1499939,0.0,0.0,293.3973389,0.0,0.0,0.000513646,293.4785156,294.1499939,296.2817688,294.0331726,294.4878845,296.2801514,293.1572876,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095619,1.7e-08,0.001095602,-0.043675929,0.0,0.0,0.0,-0.013262928,60.0,2.383575439,0.0,-8.18e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9200439,303.1499939,285.1499939,0.0,0.0,293.3829346,0.0,0.0,0.000102828,296.8768005,303.1499939,285.1499939,0.0,0.0,293.3826599,0.0,0.0,0.000108283,296.9199829,303.1499939,285.1499939,0.0,0.0,293.3829651,0.0,0.0,8e-05,296.8983765,303.1499939,285.1499939,0.0,0.0,293.3830566,0.0,0.0,0.000108283,297.0695496,303.1499939,285.1499939,0.0,0.0,293.3973389,0.0,0.0,0.000513646,293.4785156,294.1499939,296.2817688,294.0331726,294.4878845,296.2801514,293.1572876,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095619,1.7e-08,0.001095602,-0.043675929,0.0,0.0,0.0,-0.013262928,60.0,2.383575439,0.0,-8.18e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9334717,303.1499939,285.1499939,0.0,0.0,293.3830872,0.0,0.0,0.000102748,296.8908081,303.1499939,285.1499939,0.0,0.0,293.3828125,0.0,0.0,0.000108198,296.9334106,303.1499939,285.1499939,0.0,0.0,293.3830872,0.0,0.0,7.99e-05,296.9132996,303.1499939,285.1499939,0.0,0.0,293.3832092,0.0,0.0,0.000108198,297.0736084,303.1499939,285.1499939,0.0,0.0,293.3973694,0.0,0.0,0.000513247,293.4777832,294.1499939,296.2710876,294.0230713,294.505249,296.2784424,293.1581116,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094768,1.69e-08,0.001094751,-0.043415766,0.0,0.0,0.0,-0.013213573,60.0,2.371969223,0.0,-8.17e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9461365,303.1499939,285.1499939,0.0,0.0,293.3832092,0.0,0.0,0.00010266,296.9039612,303.1499939,285.1499939,0.0,0.0,293.3829346,0.0,0.0,0.000108106,296.9460754,303.1499939,285.1499939,0.0,0.0,293.3832397,0.0,0.0,7.98e-05,296.9273682,303.1499939,285.1499939,0.0,0.0,293.3833313,0.0,0.0,0.000108106,297.0781555,303.1499939,285.1499939,0.0,0.0,293.3973999,0.0,0.0,0.000512807,293.4770508,294.1499939,296.2606201,294.0131531,294.5223083,296.2739563,293.1589966,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093829,1.68e-08,0.001093812,-0.043128852,0.0,0.0,0.0,-0.013159146,60.0,2.360962868,0.0,-8.16e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9694519,303.1499939,285.1499939,0.0,0.0,293.3834229,0.0,0.0,0.00010246,296.927887,303.1499939,285.1499939,0.0,0.0,293.3831482,0.0,0.0,0.000107895,296.9693604,303.1499939,285.1499939,0.0,0.0,293.3834229,0.0,0.0,7.97e-05,296.9532471,303.1499939,285.1499939,0.0,0.0,293.3835144,0.0,0.0,0.000107895,297.0880737,303.1499939,285.1499939,0.0,0.0,293.3974304,0.0,0.0,0.000511807,293.4755249,294.1499939,296.2401428,293.9937744,294.555603,296.2605896,293.1607666,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091697,1.66e-08,0.001091681,-0.042477433,0.0,0.0,0.0,-0.013035576,60.0,2.339378357,0.0,-8.13e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9694519,303.1499939,285.1499939,0.0,0.0,293.3834229,0.0,0.0,0.00010246,296.927887,303.1499939,285.1499939,0.0,0.0,293.3831482,0.0,0.0,0.000107895,296.9693604,303.1499939,285.1499939,0.0,0.0,293.3834229,0.0,0.0,7.97e-05,296.9532471,303.1499939,285.1499939,0.0,0.0,293.3835144,0.0,0.0,0.000107895,297.0880737,303.1499939,285.1499939,0.0,0.0,293.3974304,0.0,0.0,0.000511807,293.4755249,294.1499939,296.2401428,293.9937744,294.555603,296.2605896,293.1607666,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091697,1.66e-08,0.001091681,-0.042477433,0.0,0.0,0.0,-0.013035576,60.0,2.339378357,0.0,-8.13e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.990387,303.1499939,285.1499939,0.0,0.0,293.3835754,0.0,0.0,0.000102225,296.9490051,303.1499939,285.1499939,0.0,0.0,293.3833008,0.0,0.0,0.000107647,296.9902954,303.1499939,285.1499939,0.0,0.0,293.383606,0.0,0.0,7.95e-05,296.9763794,303.1499939,285.1499939,0.0,0.0,293.3836975,0.0,0.0,0.000107647,297.0985107,303.1499939,285.1499939,0.0,0.0,293.3973999,0.0,0.0,0.000510633,293.4739685,294.1499939,296.2203674,293.9750366,294.5878906,296.2441406,293.1626282,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089193,1.63e-08,0.001089176,-0.041711796,0.0,0.0,0.0,-0.012890354,60.0,2.317791224,0.0,-8.09e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.990387,303.1499939,285.1499939,0.0,0.0,293.3835754,0.0,0.0,0.000102225,296.9490051,303.1499939,285.1499939,0.0,0.0,293.3833008,0.0,0.0,0.000107647,296.9902954,303.1499939,285.1499939,0.0,0.0,293.383606,0.0,0.0,7.95e-05,296.9763794,303.1499939,285.1499939,0.0,0.0,293.3836975,0.0,0.0,0.000107647,297.0985107,303.1499939,285.1499939,0.0,0.0,293.3973999,0.0,0.0,0.000510633,293.4739685,294.1499939,296.2203674,293.9750366,294.5878906,296.2441406,293.1626282,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089193,1.63e-08,0.001089176,-0.041711796,0.0,0.0,0.0,-0.012890354,60.0,2.317791224,0.0,-8.09e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0090332,303.1499939,285.1499939,0.0,0.0,293.3836975,0.0,0.0,0.000101956,296.9673767,303.1499939,285.1499939,0.0,0.0,293.3834229,0.0,0.0,0.000107365,297.0089417,303.1499939,285.1499939,0.0,0.0,293.3836975,0.0,0.0,7.93e-05,296.9968567,303.1499939,285.1499939,0.0,0.0,293.3837891,0.0,0.0,0.000107365,297.1090393,303.1499939,285.1499939,0.0,0.0,293.3973083,0.0,0.0,0.000509293,293.4723816,294.1499939,296.2012634,293.9569397,294.6191101,296.2264709,293.1645203,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086335,1.6e-08,0.001086319,-0.040838189,0.0,0.0,0.0,-0.01272467,60.0,2.296012402,0.0,-8.05e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0090332,303.1499939,285.1499939,0.0,0.0,293.3836975,0.0,0.0,0.000101956,296.9673767,303.1499939,285.1499939,0.0,0.0,293.3834229,0.0,0.0,0.000107365,297.0089417,303.1499939,285.1499939,0.0,0.0,293.3836975,0.0,0.0,7.93e-05,296.9968567,303.1499939,285.1499939,0.0,0.0,293.3837891,0.0,0.0,0.000107365,297.1090393,303.1499939,285.1499939,0.0,0.0,293.3973083,0.0,0.0,0.000509293,293.4723816,294.1499939,296.2012634,293.9569397,294.6191101,296.2264709,293.1645203,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086335,1.6e-08,0.001086319,-0.040838189,0.0,0.0,0.0,-0.01272467,60.0,2.296012402,0.0,-8.05e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0254822,303.1499939,285.1499939,0.0,0.0,293.383728,0.0,0.0,0.00010166,296.9830933,303.1499939,285.1499939,0.0,0.0,293.3834534,0.0,0.0,0.000107053,297.0253296,303.1499939,285.1499939,0.0,0.0,293.3837585,0.0,0.0,7.91e-05,297.01474,303.1499939,285.1499939,0.0,0.0,293.3838501,0.0,0.0,0.000107053,297.1193542,303.1499939,285.1499939,0.0,0.0,293.3971863,0.0,0.0,0.000507812,293.4707642,294.1499939,296.1828003,293.9394836,294.649231,296.2085571,293.1664124,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083176,1.56e-08,0.00108316,-0.039872505,0.0,0.0,0.0,-0.012541542,60.0,2.274098635,0.0,-8e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0254822,303.1499939,285.1499939,0.0,0.0,293.383728,0.0,0.0,0.00010166,296.9830933,303.1499939,285.1499939,0.0,0.0,293.3834534,0.0,0.0,0.000107053,297.0253296,303.1499939,285.1499939,0.0,0.0,293.3837585,0.0,0.0,7.91e-05,297.01474,303.1499939,285.1499939,0.0,0.0,293.3838501,0.0,0.0,0.000107053,297.1193542,303.1499939,285.1499939,0.0,0.0,293.3971863,0.0,0.0,0.000507812,293.4707642,294.1499939,296.1828003,293.9394836,294.649231,296.2085571,293.1664124,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083176,1.56e-08,0.00108316,-0.039872505,0.0,0.0,0.0,-0.012541542,60.0,2.274098635,0.0,-8e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0328979,303.1499939,285.1499939,0.0,0.0,293.383728,0.0,0.0,0.000101503,296.9900208,303.1499939,285.1499939,0.0,0.0,293.3834839,0.0,0.0,0.000106888,297.0327454,303.1499939,285.1499939,0.0,0.0,293.3837585,0.0,0.0,7.89e-05,297.0227966,303.1499939,285.1499939,0.0,0.0,293.3838501,0.0,0.0,0.000106888,297.1243591,303.1499939,285.1499939,0.0,0.0,293.3970947,0.0,0.0,0.00050703,293.4699402,294.1499939,296.1738281,293.9309692,294.6638489,296.199707,293.1673889,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081507,1.54e-08,0.001081492,-0.039362252,0.0,0.0,0.0,-0.012444789,60.0,2.263148308,0.0,-7.97e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.039917,303.1499939,285.1499939,0.0,0.0,293.383728,0.0,0.0,0.000101344,296.99646,303.1499939,285.1499939,0.0,0.0,293.3834839,0.0,0.0,0.00010672,297.0397644,303.1499939,285.1499939,0.0,0.0,293.3837585,0.0,0.0,7.88e-05,297.0303345,303.1499939,285.1499939,0.0,0.0,293.3838501,0.0,0.0,0.00010672,297.1292725,303.1499939,285.1499939,0.0,0.0,293.3970032,0.0,0.0,0.000506233,293.4691162,294.1499939,296.164978,293.9226074,294.6781921,296.1909485,293.168335,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079808,1.52e-08,0.001079792,-0.038842566,0.0,0.0,0.0,-0.012346253,60.0,2.252236366,0.0,-7.95e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528564,303.1499939,285.1499939,0.0,0.0,293.3836975,0.0,0.0,0.000101021,297.0080566,303.1499939,285.1499939,0.0,0.0,293.3834229,0.0,0.0,0.00010638,297.0526733,303.1499939,285.1499939,0.0,0.0,293.3836975,0.0,0.0,7.86e-05,297.04422,303.1499939,285.1499939,0.0,0.0,293.3837891,0.0,0.0,0.00010638,297.1387634,303.1499939,285.1499939,0.0,0.0,293.396759,0.0,0.0,0.000504623,293.4674072,294.1499939,296.1477966,293.9063416,294.7062073,296.1737671,293.1702271,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076373,1.48e-08,0.001076358,-0.037792355,0.0,0.0,0.0,-0.012147142,60.0,2.230662107,0.0,-7.9e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528564,303.1499939,285.1499939,0.0,0.0,293.3836975,0.0,0.0,0.000101021,297.0080566,303.1499939,285.1499939,0.0,0.0,293.3834229,0.0,0.0,0.00010638,297.0526733,303.1499939,285.1499939,0.0,0.0,293.3836975,0.0,0.0,7.86e-05,297.04422,303.1499939,285.1499939,0.0,0.0,293.3837891,0.0,0.0,0.00010638,297.1387634,303.1499939,285.1499939,0.0,0.0,293.396759,0.0,0.0,0.000504623,293.4674072,294.1499939,296.1477966,293.9063416,294.7062073,296.1737671,293.1702271,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076373,1.48e-08,0.001076358,-0.037792355,0.0,0.0,0.0,-0.012147142,60.0,2.230662107,0.0,-7.9e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0645142,303.1499939,285.1499939,0.0,0.0,293.383606,0.0,0.0,0.000100708,297.0180969,303.1499939,285.1499939,0.0,0.0,293.3833313,0.0,0.0,0.000106051,297.0643311,303.1499939,285.1499939,0.0,0.0,293.383606,0.0,0.0,7.83e-05,297.0566101,303.1499939,285.1499939,0.0,0.0,293.3836975,0.0,0.0,0.000106051,297.1479187,303.1499939,285.1499939,0.0,0.0,293.3965149,0.0,0.0,0.000503058,293.4656982,294.1499939,296.1312561,293.890686,294.7332764,296.157135,293.1721191,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035,1.44e-08,0.001073021,-0.036771808,0.0,0.0,0.0,-0.011953676,60.0,2.209670782,0.0,-7.85e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0645142,303.1499939,285.1499939,0.0,0.0,293.383606,0.0,0.0,0.000100708,297.0180969,303.1499939,285.1499939,0.0,0.0,293.3833313,0.0,0.0,0.000106051,297.0643311,303.1499939,285.1499939,0.0,0.0,293.383606,0.0,0.0,7.83e-05,297.0566101,303.1499939,285.1499939,0.0,0.0,293.3836975,0.0,0.0,0.000106051,297.1479187,303.1499939,285.1499939,0.0,0.0,293.3965149,0.0,0.0,0.000503058,293.4656982,294.1499939,296.1312561,293.890686,294.7332764,296.157135,293.1721191,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035,1.44e-08,0.001073021,-0.036771808,0.0,0.0,0.0,-0.011953676,60.0,2.209670782,0.0,-7.85e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751648,303.1499939,285.1499939,0.0,0.0,293.3834534,0.0,0.0,0.000100419,297.0269165,303.1499939,285.1499939,0.0,0.0,293.3832092,0.0,0.0,0.000105746,297.0749512,303.1499939,285.1499939,0.0,0.0,293.3834839,0.0,0.0,7.81e-05,297.0677795,303.1499939,285.1499939,0.0,0.0,293.3835754,0.0,0.0,0.000105746,297.1567688,303.1499939,285.1499939,0.0,0.0,293.3962097,0.0,0.0,0.000501612,293.4639587,294.1499939,296.1152954,293.8755798,294.7594604,296.1410217,293.1739807,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069949,1.4e-08,0.001069935,-0.035828013,0.0,0.0,0.0,-0.011774779,60.0,2.189566374,0.0,-7.81e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751648,303.1499939,285.1499939,0.0,0.0,293.3834534,0.0,0.0,0.000100419,297.0269165,303.1499939,285.1499939,0.0,0.0,293.3832092,0.0,0.0,0.000105746,297.0749512,303.1499939,285.1499939,0.0,0.0,293.3834839,0.0,0.0,7.81e-05,297.0677795,303.1499939,285.1499939,0.0,0.0,293.3835754,0.0,0.0,0.000105746,297.1567688,303.1499939,285.1499939,0.0,0.0,293.3962097,0.0,0.0,0.000501612,293.4639587,294.1499939,296.1152954,293.8755798,294.7594604,296.1410217,293.1739807,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069949,1.4e-08,0.001069935,-0.035828013,0.0,0.0,0.0,-0.011774779,60.0,2.189566374,0.0,-7.81e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848999,303.1499939,285.1499939,0.0,0.0,293.3833008,0.0,0.0,0.000100149,297.0346069,303.1499939,285.1499939,0.0,0.0,293.3830566,0.0,0.0,0.000105462,297.0846863,303.1499939,285.1499939,0.0,0.0,293.3833008,0.0,0.0,7.79e-05,297.0779114,303.1499939,285.1499939,0.0,0.0,293.3833923,0.0,0.0,0.000105462,297.1652527,303.1499939,285.1499939,0.0,0.0,293.395874,0.0,0.0,0.000500265,293.4622192,294.1499939,296.0999451,293.8610535,294.7847595,296.1254578,293.1758423,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067077,1.37e-08,0.001067063,-0.03494934,0.0,0.0,0.0,-0.011608248,60.0,2.170473814,0.0,-7.76e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848999,303.1499939,285.1499939,0.0,0.0,293.3833008,0.0,0.0,0.000100149,297.0346069,303.1499939,285.1499939,0.0,0.0,293.3830566,0.0,0.0,0.000105462,297.0846863,303.1499939,285.1499939,0.0,0.0,293.3833008,0.0,0.0,7.79e-05,297.0779114,303.1499939,285.1499939,0.0,0.0,293.3833923,0.0,0.0,0.000105462,297.1652527,303.1499939,285.1499939,0.0,0.0,293.395874,0.0,0.0,0.000500265,293.4622192,294.1499939,296.0999451,293.8610535,294.7847595,296.1254578,293.1758423,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067077,1.37e-08,0.001067063,-0.03494934,0.0,0.0,0.0,-0.011608248,60.0,2.170473814,0.0,-7.76e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0895081,303.1499939,285.1499939,0.0,0.0,293.3832092,0.0,0.0,0.000100015,297.0380859,303.1499939,285.1499939,0.0,0.0,293.3829346,0.0,0.0,0.00010532,297.0892639,303.1499939,285.1499939,0.0,0.0,293.3832092,0.0,0.0,7.78e-05,297.0826416,303.1499939,285.1499939,0.0,0.0,293.3833008,0.0,0.0,0.00010532,297.169281,303.1499939,285.1499939,0.0,0.0,293.3956909,0.0,0.0,0.000499593,293.4613037,294.1499939,296.0924988,293.8539734,294.7970886,296.1178894,293.1767273,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065644,1.35e-08,0.001065631,-0.034511212,0.0,0.0,0.0,-0.011525213,60.0,2.161207438,0.0,-7.74e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0939331,303.1499939,285.1499939,0.0,0.0,293.3830872,0.0,0.0,9.99e-05,297.0413818,303.1499939,285.1499939,0.0,0.0,293.382843,0.0,0.0,0.000105181,297.093689,303.1499939,285.1499939,0.0,0.0,293.3830872,0.0,0.0,7.77e-05,297.0871887,303.1499939,285.1499939,0.0,0.0,293.3831787,0.0,0.0,0.000105181,297.1731567,303.1499939,285.1499939,0.0,0.0,293.3954773,0.0,0.0,0.000498933,293.4604187,294.1499939,296.0852051,293.8470764,294.8092346,296.1104431,293.1776428,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064235,1.34e-08,0.001064222,-0.034080151,0.0,0.0,0.0,-0.011443523,60.0,2.152112961,0.0,-7.72e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1022644,303.1499939,285.1499939,0.0,0.0,293.382843,0.0,0.0,9.96e-05,297.0473022,303.1499939,285.1499939,0.0,0.0,293.3825989,0.0,0.0,0.000104909,297.1019897,303.1499939,285.1499939,0.0,0.0,293.382843,0.0,0.0,7.75e-05,297.0957031,303.1499939,285.1499939,0.0,0.0,293.3829346,0.0,0.0,0.000104909,297.1803589,303.1499939,285.1499939,0.0,0.0,293.3950806,0.0,0.0,0.000497645,293.4586182,294.1499939,296.0710144,293.8336487,294.8328857,296.0959778,293.1794128,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061489,1.31e-08,0.001061476,-0.033240121,0.0,0.0,0.0,-0.011284339,60.0,2.134480953,0.0,-7.68e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1022644,303.1499939,285.1499939,0.0,0.0,293.382843,0.0,0.0,9.96e-05,297.0473022,303.1499939,285.1499939,0.0,0.0,293.3825989,0.0,0.0,0.000104909,297.1019897,303.1499939,285.1499939,0.0,0.0,293.382843,0.0,0.0,7.75e-05,297.0957031,303.1499939,285.1499939,0.0,0.0,293.3829346,0.0,0.0,0.000104909,297.1803589,303.1499939,285.1499939,0.0,0.0,293.3950806,0.0,0.0,0.000497645,293.4586182,294.1499939,296.0710144,293.8336487,294.8328857,296.0959778,293.1794128,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061489,1.31e-08,0.001061476,-0.033240121,0.0,0.0,0.0,-0.011284339,60.0,2.134480953,0.0,-7.68e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098328,303.1499939,285.1499939,0.0,0.0,293.3825684,0.0,0.0,9.94e-05,297.0525208,303.1499939,285.1499939,0.0,0.0,293.3823242,0.0,0.0,0.000104648,297.1095276,303.1499939,285.1499939,0.0,0.0,293.3825684,0.0,0.0,7.73e-05,297.1035767,303.1499939,285.1499939,0.0,0.0,293.3826599,0.0,0.0,0.000104648,297.1869202,303.1499939,285.1499939,0.0,0.0,293.3946228,0.0,0.0,0.000496405,293.4568176,294.1499939,296.0574036,293.8207703,294.8557739,296.0820618,293.1811829,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058844,1.27e-08,0.001058831,-0.032430787,0.0,0.0,0.0,-0.011130983,60.0,2.117518663,0.0,-7.64e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098328,303.1499939,285.1499939,0.0,0.0,293.3825684,0.0,0.0,9.94e-05,297.0525208,303.1499939,285.1499939,0.0,0.0,293.3823242,0.0,0.0,0.000104648,297.1095276,303.1499939,285.1499939,0.0,0.0,293.3825684,0.0,0.0,7.73e-05,297.1035767,303.1499939,285.1499939,0.0,0.0,293.3826599,0.0,0.0,0.000104648,297.1869202,303.1499939,285.1499939,0.0,0.0,293.3946228,0.0,0.0,0.000496405,293.4568176,294.1499939,296.0574036,293.8207703,294.8557739,296.0820618,293.1811829,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058844,1.27e-08,0.001058831,-0.032430787,0.0,0.0,0.0,-0.011130983,60.0,2.117518663,0.0,-7.64e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628060,297.1166077,303.1499939,285.1499939,0.0,0.0,293.3822327,0.0,0.0,9.91e-05,297.0571289,303.1499939,285.1499939,0.0,0.0,293.382019,0.0,0.0,0.000104401,297.1163025,303.1499939,285.1499939,0.0,0.0,293.3822632,0.0,0.0,7.71e-05,297.1107178,303.1499939,285.1499939,0.0,0.0,293.3823547,0.0,0.0,0.000104401,297.1928711,303.1499939,285.1499939,0.0,0.0,293.394165,0.0,0.0,0.000495231,293.4549866,294.1499939,296.044342,293.8084106,294.8779297,296.0686646,293.1828918,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105634,1.25e-08,0.001056328,-0.031664737,0.0,0.0,0.0,-0.010985842,60.0,2.101296902,0.0,-7.61e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166077,303.1499939,285.1499939,0.0,0.0,293.3822327,0.0,0.0,9.91e-05,297.0571289,303.1499939,285.1499939,0.0,0.0,293.382019,0.0,0.0,0.000104401,297.1163025,303.1499939,285.1499939,0.0,0.0,293.3822632,0.0,0.0,7.71e-05,297.1107178,303.1499939,285.1499939,0.0,0.0,293.3823547,0.0,0.0,0.000104401,297.1928711,303.1499939,285.1499939,0.0,0.0,293.394165,0.0,0.0,0.000495231,293.4549866,294.1499939,296.044342,293.8084106,294.8779297,296.0686646,293.1828918,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105634,1.25e-08,0.001056328,-0.031664737,0.0,0.0,0.0,-0.010985842,60.0,2.101296902,0.0,-7.61e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226501,303.1499939,285.1499939,0.0,0.0,293.381897,0.0,0.0,9.89e-05,297.0611572,303.1499939,285.1499939,0.0,0.0,293.3816528,0.0,0.0,0.000104169,297.1223145,303.1499939,285.1499939,0.0,0.0,293.3819275,0.0,0.0,7.69e-05,297.1170959,303.1499939,285.1499939,0.0,0.0,293.3819885,0.0,0.0,0.000104169,297.1981812,303.1499939,285.1499939,0.0,0.0,293.3936768,0.0,0.0,0.000494133,293.4531555,294.1499939,296.0318298,293.7965393,294.8993835,296.0557861,293.1845703,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053996,1.22e-08,0.001053984,-0.030947607,0.0,0.0,0.0,-0.010849977,60.0,2.085845947,0.0,-7.57e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226501,303.1499939,285.1499939,0.0,0.0,293.381897,0.0,0.0,9.89e-05,297.0611572,303.1499939,285.1499939,0.0,0.0,293.3816528,0.0,0.0,0.000104169,297.1223145,303.1499939,285.1499939,0.0,0.0,293.3819275,0.0,0.0,7.69e-05,297.1170959,303.1499939,285.1499939,0.0,0.0,293.3819885,0.0,0.0,0.000104169,297.1981812,303.1499939,285.1499939,0.0,0.0,293.3936768,0.0,0.0,0.000494133,293.4531555,294.1499939,296.0318298,293.7965393,294.8993835,296.0557861,293.1845703,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053996,1.22e-08,0.001053984,-0.030947607,0.0,0.0,0.0,-0.010849977,60.0,2.085845947,0.0,-7.57e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1254272,303.1499939,285.1499939,0.0,0.0,293.3817139,0.0,0.0,9.88e-05,297.0629883,303.1499939,285.1499939,0.0,0.0,293.3815002,0.0,0.0,0.000104059,297.1250916,303.1499939,285.1499939,0.0,0.0,293.3817444,0.0,0.0,7.69e-05,297.1200256,303.1499939,285.1499939,0.0,0.0,293.3818054,0.0,0.0,0.000104059,297.2006531,303.1499939,285.1499939,0.0,0.0,293.3934021,0.0,0.0,0.000493612,293.45224,294.1499939,296.0257874,293.790802,294.9098511,296.04953,293.1853943,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052885,1.2e-08,0.001052873,-0.030607421,0.0,0.0,0.0,-0.010785532,60.0,2.078402758,0.0,-7.56e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1280212,303.1499939,285.1499939,0.0,0.0,293.3815308,0.0,0.0,9.87e-05,297.0646667,303.1499939,285.1499939,0.0,0.0,293.3812866,0.0,0.0,0.000103955,297.1276855,303.1499939,285.1499939,0.0,0.0,293.3815308,0.0,0.0,7.68e-05,297.1228027,303.1499939,285.1499939,0.0,0.0,293.3816223,0.0,0.0,0.000103955,297.2029724,303.1499939,285.1499939,0.0,0.0,293.3931274,0.0,0.0,0.000493116,293.4512939,294.1499939,296.0198669,293.7852173,294.920166,296.0434265,293.1862488,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051828,1.19e-08,0.001051817,-0.030284148,0.0,0.0,0.0,-0.010724291,60.0,2.071174145,0.0,-7.54e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.132782,303.1499939,285.1499939,0.0,0.0,293.381134,0.0,0.0,9.85e-05,297.067749,303.1499939,285.1499939,0.0,0.0,293.3808899,0.0,0.0,0.000103762,297.1324158,303.1499939,285.1499939,0.0,0.0,293.381134,0.0,0.0,7.66e-05,297.1278381,303.1499939,285.1499939,0.0,0.0,293.3812256,0.0,0.0,0.000103762,297.2071838,303.1499939,285.1499939,0.0,0.0,293.3925781,0.0,0.0,0.000492203,293.4494324,294.1499939,296.0083923,293.774353,294.9403076,296.0315247,293.1878662,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049881,1.17e-08,0.001049869,-0.029688202,0.0,0.0,0.0,-0.010611399,60.0,2.057380915,0.0,-7.52e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.132782,303.1499939,285.1499939,0.0,0.0,293.381134,0.0,0.0,9.85e-05,297.067749,303.1499939,285.1499939,0.0,0.0,293.3808899,0.0,0.0,0.000103762,297.1324158,303.1499939,285.1499939,0.0,0.0,293.381134,0.0,0.0,7.66e-05,297.1278381,303.1499939,285.1499939,0.0,0.0,293.3812256,0.0,0.0,0.000103762,297.2071838,303.1499939,285.1499939,0.0,0.0,293.3925781,0.0,0.0,0.000492203,293.4494324,294.1499939,296.0083923,293.774353,294.9403076,296.0315247,293.1878662,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049881,1.17e-08,0.001049869,-0.029688202,0.0,0.0,0.0,-0.010611399,60.0,2.057380915,0.0,-7.52e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1370239,303.1499939,285.1499939,0.0,0.0,293.3807068,0.0,0.0,9.84e-05,297.0704346,303.1499939,285.1499939,0.0,0.0,293.3804626,0.0,0.0,0.000103589,297.1366577,303.1499939,285.1499939,0.0,0.0,293.3807068,0.0,0.0,7.65e-05,297.1323242,303.1499939,285.1499939,0.0,0.0,293.3807983,0.0,0.0,0.000103589,297.2109985,303.1499939,285.1499939,0.0,0.0,293.3919983,0.0,0.0,0.000491382,293.4475708,294.1499939,295.997467,293.7640076,294.9598389,296.0200806,293.1894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104813,1.15e-08,0.001048118,-0.029152386,0.0,0.0,0.0,-0.010509901,60.0,2.044373989,0.0,-7.49e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1370239,303.1499939,285.1499939,0.0,0.0,293.3807068,0.0,0.0,9.84e-05,297.0704346,303.1499939,285.1499939,0.0,0.0,293.3804626,0.0,0.0,0.000103589,297.1366577,303.1499939,285.1499939,0.0,0.0,293.3807068,0.0,0.0,7.65e-05,297.1323242,303.1499939,285.1499939,0.0,0.0,293.3807983,0.0,0.0,0.000103589,297.2109985,303.1499939,285.1499939,0.0,0.0,293.3919983,0.0,0.0,0.000491382,293.4475708,294.1499939,295.997467,293.7640076,294.9598389,296.0200806,293.1894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104813,1.15e-08,0.001048118,-0.029152386,0.0,0.0,0.0,-0.010509901,60.0,2.044373989,0.0,-7.49e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.140686,303.1499939,285.1499939,0.0,0.0,293.380249,0.0,0.0,9.82e-05,297.0727844,303.1499939,285.1499939,0.0,0.0,293.3800354,0.0,0.0,0.000103441,297.1403198,303.1499939,285.1499939,0.0,0.0,293.380249,0.0,0.0,7.64e-05,297.136261,303.1499939,285.1499939,0.0,0.0,293.3803406,0.0,0.0,0.000103441,297.214325,303.1499939,285.1499939,0.0,0.0,293.3914185,0.0,0.0,0.000490679,293.4457092,294.1499939,295.9869995,293.7541199,294.9787598,296.0091248,293.1910095,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046629,1.13e-08,0.001046618,-0.028693167,0.0,0.0,0.0,-0.010422919,60.0,2.032265425,0.0,-7.47e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.140686,303.1499939,285.1499939,0.0,0.0,293.380249,0.0,0.0,9.82e-05,297.0727844,303.1499939,285.1499939,0.0,0.0,293.3800354,0.0,0.0,0.000103441,297.1403198,303.1499939,285.1499939,0.0,0.0,293.380249,0.0,0.0,7.64e-05,297.136261,303.1499939,285.1499939,0.0,0.0,293.3803406,0.0,0.0,0.000103441,297.214325,303.1499939,285.1499939,0.0,0.0,293.3914185,0.0,0.0,0.000490679,293.4457092,294.1499939,295.9869995,293.7541199,294.9787598,296.0091248,293.1910095,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046629,1.13e-08,0.001046618,-0.028693167,0.0,0.0,0.0,-0.010422919,60.0,2.032265425,0.0,-7.47e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1439209,303.1499939,285.1499939,0.0,0.0,293.3797607,0.0,0.0,9.81e-05,297.0747681,303.1499939,285.1499939,0.0,0.0,293.3795471,0.0,0.0,0.000103316,297.1435242,303.1499939,285.1499939,0.0,0.0,293.3797913,0.0,0.0,7.63e-05,297.13974,303.1499939,285.1499939,0.0,0.0,293.3798523,0.0,0.0,0.000103316,297.2173157,303.1499939,285.1499939,0.0,0.0,293.3907776,0.0,0.0,0.000490087,293.4438171,294.1499939,295.9770508,293.7446899,294.9971313,295.9985962,293.1925659,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045365,1.12e-08,0.001045354,-0.028306354,0.0,0.0,0.0,-0.010349653,60.0,2.020999193,0.0,-7.45e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1439209,303.1499939,285.1499939,0.0,0.0,293.3797607,0.0,0.0,9.81e-05,297.0747681,303.1499939,285.1499939,0.0,0.0,293.3795471,0.0,0.0,0.000103316,297.1435242,303.1499939,285.1499939,0.0,0.0,293.3797913,0.0,0.0,7.63e-05,297.13974,303.1499939,285.1499939,0.0,0.0,293.3798523,0.0,0.0,0.000103316,297.2173157,303.1499939,285.1499939,0.0,0.0,293.3907776,0.0,0.0,0.000490087,293.4438171,294.1499939,295.9770508,293.7446899,294.9971313,295.9985962,293.1925659,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045365,1.12e-08,0.001045354,-0.028306354,0.0,0.0,0.0,-0.010349653,60.0,2.020999193,0.0,-7.45e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1453247,303.1499939,285.1499939,0.0,0.0,293.3795166,0.0,0.0,9.81e-05,297.0756531,303.1499939,285.1499939,0.0,0.0,293.379303,0.0,0.0,0.000103264,297.1449585,303.1499939,285.1499939,0.0,0.0,293.3795166,0.0,0.0,7.63e-05,297.1412659,303.1499939,285.1499939,0.0,0.0,293.3796082,0.0,0.0,0.000103264,297.2186584,303.1499939,285.1499939,0.0,0.0,293.3904724,0.0,0.0,0.000489841,293.4428711,294.1499939,295.9722595,293.7401428,295.0061035,295.9934998,293.1933289,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044842,1.11e-08,0.001044831,-0.028145995,0.0,0.0,0.0,-0.010319283,60.0,2.015734673,0.0,-7.44e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466675,303.1499939,285.1499939,0.0,0.0,293.3792725,0.0,0.0,9.8e-05,297.0764771,303.1499939,285.1499939,0.0,0.0,293.3790588,0.0,0.0,0.000103219,297.1462708,303.1499939,285.1499939,0.0,0.0,293.3792725,0.0,0.0,7.62e-05,297.1427002,303.1499939,285.1499939,0.0,0.0,293.379364,0.0,0.0,0.000103219,297.2199402,303.1499939,285.1499939,0.0,0.0,293.3901367,0.0,0.0,0.000489625,293.441925,294.1499939,295.9675598,293.7357178,295.0149536,295.9884949,293.1940918,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044381,1.11e-08,0.00104437,-0.028004816,0.0,0.0,0.0,-0.010292544,60.0,2.010681152,0.0,-7.44e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
