time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17629020,297.1490784,303.1499939,285.1499939,0.0,0.0,293.3787537,0.0,0.0,9.8e-05,297.0779114,303.1499939,285.1499939,0.0,0.0,293.37854,0.0,0.0,0.000103147,297.1486816,303.1499939,285.1499939,0.0,0.0,293.3787537,0.0,0.0,7.62e-05,297.1453247,303.1499939,285.1499939,0.0,0.0,293.3788147,0.0,0.0,0.000103147,297.2222595,303.1499939,285.1499939,0.0,0.0,293.3894958,0.0,0.0,0.000489284,293.440033,294.1499939,295.9585571,293.7271729,295.0322876,295.9787903,293.1955566,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043654,1.1e-08,0.001043643,-0.0277826,0.0,0.0,0.0,-0.010250452,60.0,2.001160145,0.0,-7.43e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490784,303.1499939,285.1499939,0.0,0.0,293.3787537,0.0,0.0,9.8e-05,297.0779114,303.1499939,285.1499939,0.0,0.0,293.37854,0.0,0.0,0.000103147,297.1486816,303.1499939,285.1499939,0.0,0.0,293.3787537,0.0,0.0,7.62e-05,297.1453247,303.1499939,285.1499939,0.0,0.0,293.3788147,0.0,0.0,0.000103147,297.2222595,303.1499939,285.1499939,0.0,0.0,293.3894958,0.0,0.0,0.000489284,293.440033,294.1499939,295.9585571,293.7271729,295.0322876,295.9787903,293.1955566,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043654,1.1e-08,0.001043643,-0.0277826,0.0,0.0,0.0,-0.010250452,60.0,2.001160145,0.0,-7.43e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1511536,303.1499939,285.1499939,0.0,0.0,293.3782043,0.0,0.0,9.79e-05,297.0791016,303.1499939,285.1499939,0.0,0.0,293.3779907,0.0,0.0,0.000103103,297.1507568,303.1499939,285.1499939,0.0,0.0,293.3782043,0.0,0.0,7.62e-05,297.1475525,303.1499939,285.1499939,0.0,0.0,293.3782959,0.0,0.0,0.000103103,297.2243347,303.1499939,285.1499939,0.0,0.0,293.3887939,0.0,0.0,0.000489077,293.4381409,294.1499939,295.9500122,293.7190552,295.0491333,295.9695129,293.1970215,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043212,1.09e-08,0.001043202,-0.027647529,0.0,0.0,0.0,-0.01022487,60.0,1.992609143,0.0,-7.42e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1511536,303.1499939,285.1499939,0.0,0.0,293.3782043,0.0,0.0,9.79e-05,297.0791016,303.1499939,285.1499939,0.0,0.0,293.3779907,0.0,0.0,0.000103103,297.1507568,303.1499939,285.1499939,0.0,0.0,293.3782043,0.0,0.0,7.62e-05,297.1475525,303.1499939,285.1499939,0.0,0.0,293.3782959,0.0,0.0,0.000103103,297.2243347,303.1499939,285.1499939,0.0,0.0,293.3887939,0.0,0.0,0.000489077,293.4381409,294.1499939,295.9500122,293.7190552,295.0491333,295.9695129,293.1970215,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043212,1.09e-08,0.001043202,-0.027647529,0.0,0.0,0.0,-0.01022487,60.0,1.992609143,0.0,-7.42e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1529541,303.1499939,285.1499939,0.0,0.0,293.3776245,0.0,0.0,9.79e-05,297.0800781,303.1499939,285.1499939,0.0,0.0,293.3774109,0.0,0.0,0.000103081,297.1525269,303.1499939,285.1499939,0.0,0.0,293.377655,0.0,0.0,7.61e-05,297.1494751,303.1499939,285.1499939,0.0,0.0,293.3777161,0.0,0.0,0.000103081,297.2261658,303.1499939,285.1499939,0.0,0.0,293.388092,0.0,0.0,0.000488974,293.4362183,294.1499939,295.9424133,293.7118835,295.0655212,295.9607239,293.1984863,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042991,1.09e-08,0.001042981,-0.027579837,0.0,0.0,0.0,-0.010212051,60.0,1.98500061,0.0,-7.42e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1529541,303.1499939,285.1499939,0.0,0.0,293.3776245,0.0,0.0,9.79e-05,297.0800781,303.1499939,285.1499939,0.0,0.0,293.3774109,0.0,0.0,0.000103081,297.1525269,303.1499939,285.1499939,0.0,0.0,293.377655,0.0,0.0,7.61e-05,297.1494751,303.1499939,285.1499939,0.0,0.0,293.3777161,0.0,0.0,0.000103081,297.2261658,303.1499939,285.1499939,0.0,0.0,293.388092,0.0,0.0,0.000488974,293.4362183,294.1499939,295.9424133,293.7118835,295.0655212,295.9607239,293.1984863,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042991,1.09e-08,0.001042981,-0.027579837,0.0,0.0,0.0,-0.010212051,60.0,1.98500061,0.0,-7.42e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.154541,303.1499939,285.1499939,0.0,0.0,293.3770447,0.0,0.0,9.79e-05,297.0809021,303.1499939,285.1499939,0.0,0.0,293.3768616,0.0,0.0,0.000103067,297.1541138,303.1499939,285.1499939,0.0,0.0,293.3770752,0.0,0.0,7.61e-05,297.1511841,303.1499939,285.1499939,0.0,0.0,293.3771362,0.0,0.0,0.000103067,297.2278442,303.1499939,285.1499939,0.0,0.0,293.3873901,0.0,0.0,0.000488906,293.4343262,294.1499939,295.9362183,293.7060242,295.081604,295.9526062,293.1999207,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042848,1.09e-08,0.001042837,-0.027535941,0.0,0.0,0.0,-0.010203737,60.0,1.978449464,0.0,-7.41e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.154541,303.1499939,285.1499939,0.0,0.0,293.3770447,0.0,0.0,9.79e-05,297.0809021,303.1499939,285.1499939,0.0,0.0,293.3768616,0.0,0.0,0.000103067,297.1541138,303.1499939,285.1499939,0.0,0.0,293.3770752,0.0,0.0,7.61e-05,297.1511841,303.1499939,285.1499939,0.0,0.0,293.3771362,0.0,0.0,0.000103067,297.2278442,303.1499939,285.1499939,0.0,0.0,293.3873901,0.0,0.0,0.000488906,293.4343262,294.1499939,295.9362183,293.7060242,295.081604,295.9526062,293.1999207,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042848,1.09e-08,0.001042837,-0.027535941,0.0,0.0,0.0,-0.010203737,60.0,1.978449464,0.0,-7.41e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552429,303.1499939,285.1499939,0.0,0.0,293.37677,0.0,0.0,9.79e-05,297.0812683,303.1499939,285.1499939,0.0,0.0,293.3765564,0.0,0.0,0.000103063,297.1548462,303.1499939,285.1499939,0.0,0.0,293.37677,0.0,0.0,7.61e-05,297.1519775,303.1499939,285.1499939,0.0,0.0,293.3768311,0.0,0.0,0.000103063,297.2286072,303.1499939,285.1499939,0.0,0.0,293.3870239,0.0,0.0,0.000488886,293.4333801,294.1499939,295.9336243,293.7035522,295.0895081,295.9488831,293.2006226,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042805,1.09e-08,0.001042794,-0.02752273,0.0,0.0,0.0,-0.010201234,60.0,1.975619197,0.0,-7.41e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1559143,303.1499939,285.1499939,0.0,0.0,293.3764648,0.0,0.0,9.79e-05,297.081604,303.1499939,285.1499939,0.0,0.0,293.3762512,0.0,0.0,0.000103061,297.1554871,303.1499939,285.1499939,0.0,0.0,293.3764648,0.0,0.0,7.61e-05,297.1526794,303.1499939,285.1499939,0.0,0.0,293.3765259,0.0,0.0,0.000103061,297.2293091,303.1499939,285.1499939,0.0,0.0,293.3866577,0.0,0.0,0.000488875,293.4324341,294.1499939,295.9313354,293.701416,295.0973206,295.9454651,293.2013245,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104278,1.09e-08,0.00104277,-0.027515279,0.0,0.0,0.0,-0.010199823,60.0,1.973113179,0.0,-7.41e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.157074,303.1499939,285.1499939,0.0,0.0,293.3758545,0.0,0.0,9.79e-05,297.0821228,303.1499939,285.1499939,0.0,0.0,293.3756409,0.0,0.0,0.000103061,297.1566772,303.1499939,285.1499939,0.0,0.0,293.3758545,0.0,0.0,7.61e-05,297.1539001,303.1499939,285.1499939,0.0,0.0,293.3759155,0.0,0.0,0.000103061,297.2305908,303.1499939,285.1499939,0.0,0.0,293.3858948,0.0,0.0,0.000488875,293.4305115,294.1499939,295.9276733,293.697937,295.1126404,295.9394531,293.2026978,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042781,1.09e-08,0.00104277,-0.027515393,0.0,0.0,0.0,-0.010199845,60.0,1.96890533,0.0,-7.41e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.157074,303.1499939,285.1499939,0.0,0.0,293.3758545,0.0,0.0,9.79e-05,297.0821228,303.1499939,285.1499939,0.0,0.0,293.3756409,0.0,0.0,0.000103061,297.1566772,303.1499939,285.1499939,0.0,0.0,293.3758545,0.0,0.0,7.61e-05,297.1539001,303.1499939,285.1499939,0.0,0.0,293.3759155,0.0,0.0,0.000103061,297.2305908,303.1499939,285.1499939,0.0,0.0,293.3858948,0.0,0.0,0.000488875,293.4305115,294.1499939,295.9276733,293.697937,295.1126404,295.9394531,293.2026978,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042781,1.09e-08,0.00104277,-0.027515393,0.0,0.0,0.0,-0.010199845,60.0,1.96890533,0.0,-7.41e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1580505,303.1499939,285.1499939,0.0,0.0,293.3752136,0.0,0.0,9.79e-05,297.0825195,303.1499939,285.1499939,0.0,0.0,293.375,0.0,0.0,0.000103067,297.1576233,303.1499939,285.1499939,0.0,0.0,293.3752136,0.0,0.0,7.61e-05,297.1549377,303.1499939,285.1499939,0.0,0.0,293.3752747,0.0,0.0,0.000103067,297.23172,303.1499939,285.1499939,0.0,0.0,293.3851318,0.0,0.0,0.000488904,293.4286194,294.1499939,295.9251404,293.6955566,295.1275635,295.9347839,293.204071,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042843,1.09e-08,0.001042832,-0.027534435,0.0,0.0,0.0,-0.010203451,60.0,1.965797901,0.0,-7.41e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1580505,303.1499939,285.1499939,0.0,0.0,293.3752136,0.0,0.0,9.79e-05,297.0825195,303.1499939,285.1499939,0.0,0.0,293.375,0.0,0.0,0.000103067,297.1576233,303.1499939,285.1499939,0.0,0.0,293.3752136,0.0,0.0,7.61e-05,297.1549377,303.1499939,285.1499939,0.0,0.0,293.3752747,0.0,0.0,0.000103067,297.23172,303.1499939,285.1499939,0.0,0.0,293.3851318,0.0,0.0,0.000488904,293.4286194,294.1499939,295.9251404,293.6955566,295.1275635,295.9347839,293.204071,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042843,1.09e-08,0.001042832,-0.027534435,0.0,0.0,0.0,-0.010203451,60.0,1.965797901,0.0,-7.41e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588745,303.1499939,285.1499939,0.0,0.0,293.3745422,0.0,0.0,9.79e-05,297.0828247,303.1499939,285.1499939,0.0,0.0,293.3743591,0.0,0.0,0.000103078,297.1584778,303.1499939,285.1499939,0.0,0.0,293.3745728,0.0,0.0,7.61e-05,297.1557922,303.1499939,285.1499939,0.0,0.0,293.3746338,0.0,0.0,0.000103078,297.2326965,303.1499939,285.1499939,0.0,0.0,293.3843689,0.0,0.0,0.000488958,293.4266968,294.1499939,295.923645,293.6941223,295.1421204,295.9311829,293.2054138,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042958,1.09e-08,0.001042947,-0.0275697,0.0,0.0,0.0,-0.01021013,60.0,1.963526964,0.0,-7.42e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588745,303.1499939,285.1499939,0.0,0.0,293.3745422,0.0,0.0,9.79e-05,297.0828247,303.1499939,285.1499939,0.0,0.0,293.3743591,0.0,0.0,0.000103078,297.1584778,303.1499939,285.1499939,0.0,0.0,293.3745728,0.0,0.0,7.61e-05,297.1557922,303.1499939,285.1499939,0.0,0.0,293.3746338,0.0,0.0,0.000103078,297.2326965,303.1499939,285.1499939,0.0,0.0,293.3843689,0.0,0.0,0.000488958,293.4266968,294.1499939,295.923645,293.6941223,295.1421204,295.9311829,293.2054138,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042958,1.09e-08,0.001042947,-0.0275697,0.0,0.0,0.0,-0.01021013,60.0,1.963526964,0.0,-7.42e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595764,303.1499939,285.1499939,0.0,0.0,293.3738708,0.0,0.0,9.79e-05,297.0830688,303.1499939,285.1499939,0.0,0.0,293.3736877,0.0,0.0,0.000103094,297.1591797,303.1499939,285.1499939,0.0,0.0,293.3739014,0.0,0.0,7.61e-05,297.1565247,303.1499939,285.1499939,0.0,0.0,293.3739624,0.0,0.0,0.000103094,297.233551,303.1499939,285.1499939,0.0,0.0,293.3835754,0.0,0.0,0.000489034,293.4248047,294.1499939,295.9230652,293.693573,295.1564331,295.9285583,293.2067261,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104312,1.09e-08,0.001043109,-0.027619345,0.0,0.0,0.0,-0.010219532,60.0,1.962034464,0.0,-7.42e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595764,303.1499939,285.1499939,0.0,0.0,293.3738708,0.0,0.0,9.79e-05,297.0830688,303.1499939,285.1499939,0.0,0.0,293.3736877,0.0,0.0,0.000103094,297.1591797,303.1499939,285.1499939,0.0,0.0,293.3739014,0.0,0.0,7.61e-05,297.1565247,303.1499939,285.1499939,0.0,0.0,293.3739624,0.0,0.0,0.000103094,297.233551,303.1499939,285.1499939,0.0,0.0,293.3835754,0.0,0.0,0.000489034,293.4248047,294.1499939,295.9230652,293.693573,295.1564331,295.9285583,293.2067261,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104312,1.09e-08,0.001043109,-0.027619345,0.0,0.0,0.0,-0.010219532,60.0,1.962034464,0.0,-7.42e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1599121,303.1499939,285.1499939,0.0,0.0,293.3735352,0.0,0.0,9.79e-05,297.0831909,303.1499939,285.1499939,0.0,0.0,293.3733521,0.0,0.0,0.000103104,297.1594849,303.1499939,285.1499939,0.0,0.0,293.3735657,0.0,0.0,7.62e-05,297.1568604,303.1499939,285.1499939,0.0,0.0,293.3736267,0.0,0.0,0.000103104,297.2339478,303.1499939,285.1499939,0.0,0.0,293.3831482,0.0,0.0,0.000489081,293.4238281,294.1499939,295.9231262,293.6936035,295.1634521,295.9277039,293.2073975,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043221,1.09e-08,0.00104321,-0.027650008,0.0,0.0,0.0,-0.01022534,60.0,1.961635113,0.0,-7.42e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1601868,303.1499939,285.1499939,0.0,0.0,293.3731995,0.0,0.0,9.79e-05,297.083252,303.1499939,285.1499939,0.0,0.0,293.3730164,0.0,0.0,0.000103115,297.15979,303.1499939,285.1499939,0.0,0.0,293.3731995,0.0,0.0,7.62e-05,297.157135,303.1499939,285.1499939,0.0,0.0,293.3732605,0.0,0.0,0.000103115,297.234314,303.1499939,285.1499939,0.0,0.0,293.3827515,0.0,0.0,0.000489131,293.4228821,294.1499939,295.9233398,293.6938477,295.1704102,295.927063,293.2080383,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043327,1.09e-08,0.001043316,-0.027682651,0.0,0.0,0.0,-0.010231523,60.0,1.961380482,0.0,-7.42e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1607361,303.1499939,285.1499939,0.0,0.0,293.3724976,0.0,0.0,9.79e-05,297.0834351,303.1499939,285.1499939,0.0,0.0,293.3723145,0.0,0.0,0.000103137,297.1603394,303.1499939,285.1499939,0.0,0.0,293.3724976,0.0,0.0,7.62e-05,297.1576843,303.1499939,285.1499939,0.0,0.0,293.3725586,0.0,0.0,0.000103137,297.2350159,303.1499939,285.1499939,0.0,0.0,293.3819275,0.0,0.0,0.000489239,293.42099,294.1499939,295.9243774,293.6947937,295.1842346,295.926178,293.2093506,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043556,1.1e-08,0.001043545,-0.027752819,0.0,0.0,0.0,-0.010244811,60.0,1.961183906,0.0,-7.42e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1607361,303.1499939,285.1499939,0.0,0.0,293.3724976,0.0,0.0,9.79e-05,297.0834351,303.1499939,285.1499939,0.0,0.0,293.3723145,0.0,0.0,0.000103137,297.1603394,303.1499939,285.1499939,0.0,0.0,293.3724976,0.0,0.0,7.62e-05,297.1576843,303.1499939,285.1499939,0.0,0.0,293.3725586,0.0,0.0,0.000103137,297.2350159,303.1499939,285.1499939,0.0,0.0,293.3819275,0.0,0.0,0.000489239,293.42099,294.1499939,295.9243774,293.6947937,295.1842346,295.926178,293.2093506,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043556,1.1e-08,0.001043545,-0.027752819,0.0,0.0,0.0,-0.010244811,60.0,1.961183906,0.0,-7.42e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611938,303.1499939,285.1499939,0.0,0.0,293.3717957,0.0,0.0,9.8e-05,297.0835571,303.1499939,285.1499939,0.0,0.0,293.3716125,0.0,0.0,0.000103163,297.1608276,303.1499939,285.1499939,0.0,0.0,293.3717957,0.0,0.0,7.62e-05,297.1581726,303.1499939,285.1499939,0.0,0.0,293.3718567,0.0,0.0,0.000103163,297.2356567,303.1499939,285.1499939,0.0,0.0,293.3811035,0.0,0.0,0.000489361,293.4190979,294.1499939,295.9260254,293.6963806,295.1978149,295.9261169,293.2106323,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043816,1.1e-08,0.001043805,-0.027832357,0.0,0.0,0.0,-0.010259876,60.0,1.961609244,0.0,-7.43e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1611938,303.1499939,285.1499939,0.0,0.0,293.3717957,0.0,0.0,9.8e-05,297.0835571,303.1499939,285.1499939,0.0,0.0,293.3716125,0.0,0.0,0.000103163,297.1608276,303.1499939,285.1499939,0.0,0.0,293.3717957,0.0,0.0,7.62e-05,297.1581726,303.1499939,285.1499939,0.0,0.0,293.3718567,0.0,0.0,0.000103163,297.2356567,303.1499939,285.1499939,0.0,0.0,293.3811035,0.0,0.0,0.000489361,293.4190979,294.1499939,295.9260254,293.6963806,295.1978149,295.9261169,293.2106323,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043816,1.1e-08,0.001043805,-0.027832357,0.0,0.0,0.0,-0.010259876,60.0,1.961609244,0.0,-7.43e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1616211,303.1499939,285.1499939,0.0,0.0,293.3710632,0.0,0.0,9.8e-05,297.0836487,303.1499939,285.1499939,0.0,0.0,293.3708801,0.0,0.0,0.00010319,297.1612244,303.1499939,285.1499939,0.0,0.0,293.3710938,0.0,0.0,7.62e-05,297.1585693,303.1499939,285.1499939,0.0,0.0,293.3711548,0.0,0.0,0.00010319,297.2362366,303.1499939,285.1499939,0.0,0.0,293.380249,0.0,0.0,0.000489491,293.4172058,294.1499939,295.9282532,293.6984863,295.2112122,295.9268188,293.2118835,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044094,1.1e-08,0.001044083,-0.027917434,0.0,0.0,0.0,-0.010275989,60.0,1.962542892,0.0,-7.43e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630520,297.1616211,303.1499939,285.1499939,0.0,0.0,293.3710632,0.0,0.0,9.8e-05,297.0836487,303.1499939,285.1499939,0.0,0.0,293.3708801,0.0,0.0,0.00010319,297.1612244,303.1499939,285.1499939,0.0,0.0,293.3710938,0.0,0.0,7.62e-05,297.1585693,303.1499939,285.1499939,0.0,0.0,293.3711548,0.0,0.0,0.00010319,297.2362366,303.1499939,285.1499939,0.0,0.0,293.380249,0.0,0.0,0.000489491,293.4172058,294.1499939,295.9282532,293.6984863,295.2112122,295.9268188,293.2118835,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044094,1.1e-08,0.001044083,-0.027917434,0.0,0.0,0.0,-0.010275989,60.0,1.962542892,0.0,-7.43e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1619873,303.1499939,285.1499939,0.0,0.0,293.3703308,0.0,0.0,9.8e-05,297.0837097,303.1499939,285.1499939,0.0,0.0,293.3701477,0.0,0.0,0.000103219,297.1615906,303.1499939,285.1499939,0.0,0.0,293.3703613,0.0,0.0,7.62e-05,297.158905,303.1499939,285.1499939,0.0,0.0,293.3704224,0.0,0.0,0.000103219,297.2367554,303.1499939,285.1499939,0.0,0.0,293.3793945,0.0,0.0,0.000489626,293.4153137,294.1499939,295.9309387,293.7010193,295.2243958,295.9281616,293.2131653,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044383,1.11e-08,0.001044372,-0.028005883,0.0,0.0,0.0,-0.010292741,60.0,1.963893175,0.0,-7.44e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1619873,303.1499939,285.1499939,0.0,0.0,293.3703308,0.0,0.0,9.8e-05,297.0837097,303.1499939,285.1499939,0.0,0.0,293.3701477,0.0,0.0,0.000103219,297.1615906,303.1499939,285.1499939,0.0,0.0,293.3703613,0.0,0.0,7.62e-05,297.158905,303.1499939,285.1499939,0.0,0.0,293.3704224,0.0,0.0,0.000103219,297.2367554,303.1499939,285.1499939,0.0,0.0,293.3793945,0.0,0.0,0.000489626,293.4153137,294.1499939,295.9309387,293.7010193,295.2243958,295.9281616,293.2131653,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044383,1.11e-08,0.001044372,-0.028005883,0.0,0.0,0.0,-0.010292741,60.0,1.963893175,0.0,-7.44e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1621399,303.1499939,285.1499939,0.0,0.0,293.3699646,0.0,0.0,9.8e-05,297.0837402,303.1499939,285.1499939,0.0,0.0,293.3697815,0.0,0.0,0.000103233,297.1617737,303.1499939,285.1499939,0.0,0.0,293.3699646,0.0,0.0,7.62e-05,297.1590576,303.1499939,285.1499939,0.0,0.0,293.3700256,0.0,0.0,0.000103233,297.2369995,303.1499939,285.1499939,0.0,0.0,293.3789673,0.0,0.0,0.000489695,293.4143677,294.1499939,295.9324341,293.7024231,295.230896,295.9291077,293.2137756,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044529,1.11e-08,0.001044518,-0.028050667,0.0,0.0,0.0,-0.010301223,60.0,1.964732647,0.0,-7.44e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622925,303.1499939,285.1499939,0.0,0.0,293.3695984,0.0,0.0,9.8e-05,297.0837708,303.1499939,285.1499939,0.0,0.0,293.3694153,0.0,0.0,0.000103248,297.1619263,303.1499939,285.1499939,0.0,0.0,293.3695984,0.0,0.0,7.63e-05,297.1592102,303.1499939,285.1499939,0.0,0.0,293.3696594,0.0,0.0,0.000103248,297.2372131,303.1499939,285.1499939,0.0,0.0,293.37854,0.0,0.0,0.000489763,293.4134521,294.1499939,295.9339905,293.7039185,295.2373352,295.9301758,293.2144165,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044675,1.11e-08,0.001044664,-0.028095314,0.0,0.0,0.0,-0.010309679,60.0,1.965627193,0.0,-7.44e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625671,303.1499939,285.1499939,0.0,0.0,293.3688354,0.0,0.0,9.81e-05,297.0838013,303.1499939,285.1499939,0.0,0.0,293.3686523,0.0,0.0,0.000103276,297.1622009,303.1499939,285.1499939,0.0,0.0,293.3688354,0.0,0.0,7.63e-05,297.1594543,303.1499939,285.1499939,0.0,0.0,293.3688965,0.0,0.0,0.000103276,297.2376709,303.1499939,285.1499939,0.0,0.0,293.3776855,0.0,0.0,0.000489899,293.4115601,294.1499939,295.9373169,293.7070618,295.2501831,295.9325256,293.2156372,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044965,1.11e-08,0.001044954,-0.028183915,0.0,0.0,0.0,-0.010326461,60.0,1.967515826,0.0,-7.44e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625671,303.1499939,285.1499939,0.0,0.0,293.3688354,0.0,0.0,9.81e-05,297.0838013,303.1499939,285.1499939,0.0,0.0,293.3686523,0.0,0.0,0.000103276,297.1622009,303.1499939,285.1499939,0.0,0.0,293.3688354,0.0,0.0,7.63e-05,297.1594543,303.1499939,285.1499939,0.0,0.0,293.3688965,0.0,0.0,0.000103276,297.2376709,303.1499939,285.1499939,0.0,0.0,293.3776855,0.0,0.0,0.000489899,293.4115601,294.1499939,295.9373169,293.7070618,295.2501831,295.9325256,293.2156372,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044965,1.11e-08,0.001044954,-0.028183915,0.0,0.0,0.0,-0.010326461,60.0,1.967515826,0.0,-7.44e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1628113,303.1499939,285.1499939,0.0,0.0,293.3680725,0.0,0.0,9.81e-05,297.0838623,303.1499939,285.1499939,0.0,0.0,293.3678894,0.0,0.0,0.000103304,297.1624451,303.1499939,285.1499939,0.0,0.0,293.3680725,0.0,0.0,7.63e-05,297.159668,303.1499939,285.1499939,0.0,0.0,293.3681335,0.0,0.0,0.000103304,297.2380676,303.1499939,285.1499939,0.0,0.0,293.3768005,0.0,0.0,0.000490029,293.4096985,294.1499939,295.9407959,293.7103577,295.2628174,295.9352417,293.2168579,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045243,1.12e-08,0.001045232,-0.028269064,0.0,0.0,0.0,-0.010342588,60.0,1.96958375,0.0,-7.45e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1628113,303.1499939,285.1499939,0.0,0.0,293.3680725,0.0,0.0,9.81e-05,297.0838623,303.1499939,285.1499939,0.0,0.0,293.3678894,0.0,0.0,0.000103304,297.1624451,303.1499939,285.1499939,0.0,0.0,293.3680725,0.0,0.0,7.63e-05,297.159668,303.1499939,285.1499939,0.0,0.0,293.3681335,0.0,0.0,0.000103304,297.2380676,303.1499939,285.1499939,0.0,0.0,293.3768005,0.0,0.0,0.000490029,293.4096985,294.1499939,295.9407959,293.7103577,295.2628174,295.9352417,293.2168579,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045243,1.12e-08,0.001045232,-0.028269064,0.0,0.0,0.0,-0.010342588,60.0,1.96958375,0.0,-7.45e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1630249,303.1499939,285.1499939,0.0,0.0,293.3673096,0.0,0.0,9.81e-05,297.0838928,303.1499939,285.1499939,0.0,0.0,293.3671265,0.0,0.0,0.00010333,297.1626892,303.1499939,285.1499939,0.0,0.0,293.3673096,0.0,0.0,7.63e-05,297.1598816,303.1499939,285.1499939,0.0,0.0,293.3673706,0.0,0.0,0.00010333,297.2384644,303.1499939,285.1499939,0.0,0.0,293.3759155,0.0,0.0,0.000490151,293.4078369,294.1499939,295.944397,293.7137451,295.2753296,295.9382629,293.2180786,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045503,1.12e-08,0.001045492,-0.028348679,0.0,0.0,0.0,-0.010357668,60.0,1.971735716,0.0,-7.45e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1630249,303.1499939,285.1499939,0.0,0.0,293.3673096,0.0,0.0,9.81e-05,297.0838928,303.1499939,285.1499939,0.0,0.0,293.3671265,0.0,0.0,0.00010333,297.1626892,303.1499939,285.1499939,0.0,0.0,293.3673096,0.0,0.0,7.63e-05,297.1598816,303.1499939,285.1499939,0.0,0.0,293.3673706,0.0,0.0,0.00010333,297.2384644,303.1499939,285.1499939,0.0,0.0,293.3759155,0.0,0.0,0.000490151,293.4078369,294.1499939,295.944397,293.7137451,295.2753296,295.9382629,293.2180786,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045503,1.12e-08,0.001045492,-0.028348679,0.0,0.0,0.0,-0.010357668,60.0,1.971735716,0.0,-7.45e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1632385,303.1499939,285.1499939,0.0,0.0,293.3665161,0.0,0.0,9.81e-05,297.0838928,303.1499939,285.1499939,0.0,0.0,293.3663635,0.0,0.0,0.000103353,297.1628723,303.1499939,285.1499939,0.0,0.0,293.3665466,0.0,0.0,7.63e-05,297.1600342,303.1499939,285.1499939,0.0,0.0,293.3666077,0.0,0.0,0.000103353,297.2388,303.1499939,285.1499939,0.0,0.0,293.3750305,0.0,0.0,0.000490262,293.4060059,294.1499939,295.9479675,293.7171326,295.2876587,295.9414673,293.2192993,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045738,1.12e-08,0.001045727,-0.028420549,0.0,0.0,0.0,-0.010371281,60.0,1.97388351,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1632385,303.1499939,285.1499939,0.0,0.0,293.3665161,0.0,0.0,9.81e-05,297.0838928,303.1499939,285.1499939,0.0,0.0,293.3663635,0.0,0.0,0.000103353,297.1628723,303.1499939,285.1499939,0.0,0.0,293.3665466,0.0,0.0,7.63e-05,297.1600342,303.1499939,285.1499939,0.0,0.0,293.3666077,0.0,0.0,0.000103353,297.2388,303.1499939,285.1499939,0.0,0.0,293.3750305,0.0,0.0,0.000490262,293.4060059,294.1499939,295.9479675,293.7171326,295.2876587,295.9414673,293.2192993,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045738,1.12e-08,0.001045727,-0.028420549,0.0,0.0,0.0,-0.010371281,60.0,1.97388351,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632996,303.1499939,285.1499939,0.0,0.0,293.3661194,0.0,0.0,9.82e-05,297.0838928,303.1499939,285.1499939,0.0,0.0,293.3659668,0.0,0.0,0.000103363,297.1629639,303.1499939,285.1499939,0.0,0.0,293.3661499,0.0,0.0,7.63e-05,297.1600952,303.1499939,285.1499939,0.0,0.0,293.3662109,0.0,0.0,0.000103363,297.2389832,303.1499939,285.1499939,0.0,0.0,293.3745728,0.0,0.0,0.000490309,293.4050903,294.1499939,295.949707,293.7187805,295.2937317,295.9430847,293.2199097,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045839,1.12e-08,0.001045828,-0.028451536,0.0,0.0,0.0,-0.010377149,60.0,1.974913001,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1633911,303.1499939,285.1499939,0.0,0.0,293.3657532,0.0,0.0,9.82e-05,297.0838928,303.1499939,285.1499939,0.0,0.0,293.3655701,0.0,0.0,0.000103372,297.1630554,303.1499939,285.1499939,0.0,0.0,293.3657532,0.0,0.0,7.64e-05,297.1601563,303.1499939,285.1499939,0.0,0.0,293.3658142,0.0,0.0,0.000103372,297.2391357,303.1499939,285.1499939,0.0,0.0,293.3741455,0.0,0.0,0.000490353,293.4041748,294.1499939,295.951416,293.7203979,295.2997742,295.9447327,293.22052,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045933,1.12e-08,0.001045922,-0.028480368,0.0,0.0,0.0,-0.010382609,60.0,1.975910306,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1635437,303.1499939,285.1499939,0.0,0.0,293.3649597,0.0,0.0,9.82e-05,297.0838928,303.1499939,285.1499939,0.0,0.0,293.3647766,0.0,0.0,0.000103389,297.163208,303.1499939,285.1499939,0.0,0.0,293.3649597,0.0,0.0,7.64e-05,297.1602783,303.1499939,285.1499939,0.0,0.0,293.3650208,0.0,0.0,0.000103389,297.2394409,303.1499939,285.1499939,0.0,0.0,293.37323,0.0,0.0,0.000490433,293.4023438,294.1499939,295.9546814,293.7234802,295.3117676,295.947998,293.2217102,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046103,1.13e-08,0.001046092,-0.028532216,0.0,0.0,0.0,-0.010392431,60.0,1.9778198,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1635437,303.1499939,285.1499939,0.0,0.0,293.3649597,0.0,0.0,9.82e-05,297.0838928,303.1499939,285.1499939,0.0,0.0,293.3647766,0.0,0.0,0.000103389,297.163208,303.1499939,285.1499939,0.0,0.0,293.3649597,0.0,0.0,7.64e-05,297.1602783,303.1499939,285.1499939,0.0,0.0,293.3650208,0.0,0.0,0.000103389,297.2394409,303.1499939,285.1499939,0.0,0.0,293.37323,0.0,0.0,0.000490433,293.4023438,294.1499939,295.9546814,293.7234802,295.3117676,295.947998,293.2217102,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046103,1.13e-08,0.001046092,-0.028532216,0.0,0.0,0.0,-0.010392431,60.0,1.9778198,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636658,303.1499939,285.1499939,0.0,0.0,293.3641663,0.0,0.0,9.82e-05,297.0838928,303.1499939,285.1499939,0.0,0.0,293.3639832,0.0,0.0,0.000103401,297.1633606,303.1499939,285.1499939,0.0,0.0,293.3641663,0.0,0.0,7.64e-05,297.1603699,303.1499939,285.1499939,0.0,0.0,293.3642273,0.0,0.0,0.000103401,297.2397461,303.1499939,285.1499939,0.0,0.0,293.3723145,0.0,0.0,0.000490488,293.4005127,294.1499939,295.9576111,293.7262878,295.3237,295.9512024,293.2229004,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046221,1.13e-08,0.00104621,-0.028568434,0.0,0.0,0.0,-0.010399291,60.0,1.979525208,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636658,303.1499939,285.1499939,0.0,0.0,293.3641663,0.0,0.0,9.82e-05,297.0838928,303.1499939,285.1499939,0.0,0.0,293.3639832,0.0,0.0,0.000103401,297.1633606,303.1499939,285.1499939,0.0,0.0,293.3641663,0.0,0.0,7.64e-05,297.1603699,303.1499939,285.1499939,0.0,0.0,293.3642273,0.0,0.0,0.000103401,297.2397461,303.1499939,285.1499939,0.0,0.0,293.3723145,0.0,0.0,0.000490488,293.4005127,294.1499939,295.9576111,293.7262878,295.3237,295.9512024,293.2229004,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046221,1.13e-08,0.00104621,-0.028568434,0.0,0.0,0.0,-0.010399291,60.0,1.979525208,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1638184,303.1499939,285.1499939,0.0,0.0,293.3633423,0.0,0.0,9.82e-05,297.0838928,303.1499939,285.1499939,0.0,0.0,293.3631897,0.0,0.0,0.000103407,297.1634827,303.1499939,285.1499939,0.0,0.0,293.3633728,0.0,0.0,7.64e-05,297.1604614,303.1499939,285.1499939,0.0,0.0,293.3634033,0.0,0.0,0.000103407,297.2400208,303.1499939,285.1499939,0.0,0.0,293.3714294,0.0,0.0,0.000490517,293.3986816,294.1499939,295.9602051,293.7287292,295.3354492,295.9542542,293.2240906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046283,1.13e-08,0.001046272,-0.028587431,0.0,0.0,0.0,-0.01040289,60.0,1.980878115,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1638184,303.1499939,285.1499939,0.0,0.0,293.3633423,0.0,0.0,9.82e-05,297.0838928,303.1499939,285.1499939,0.0,0.0,293.3631897,0.0,0.0,0.000103407,297.1634827,303.1499939,285.1499939,0.0,0.0,293.3633728,0.0,0.0,7.64e-05,297.1604614,303.1499939,285.1499939,0.0,0.0,293.3634033,0.0,0.0,0.000103407,297.2400208,303.1499939,285.1499939,0.0,0.0,293.3714294,0.0,0.0,0.000490517,293.3986816,294.1499939,295.9602051,293.7287292,295.3354492,295.9542542,293.2240906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046283,1.13e-08,0.001046272,-0.028587431,0.0,0.0,0.0,-0.01040289,60.0,1.980878115,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1639099,303.1499939,285.1499939,0.0,0.0,293.3625488,0.0,0.0,9.82e-05,297.0838623,303.1499939,285.1499939,0.0,0.0,293.3623962,0.0,0.0,0.000103407,297.1636047,303.1499939,285.1499939,0.0,0.0,293.3625488,0.0,0.0,7.64e-05,297.1605225,303.1499939,285.1499939,0.0,0.0,293.3626099,0.0,0.0,0.000103407,297.2402954,303.1499939,285.1499939,0.0,0.0,293.3705139,0.0,0.0,0.000490518,293.3969116,294.1499939,295.9622803,293.7306824,295.3469543,295.9568787,293.2252808,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046284,1.13e-08,0.001046273,-0.028587742,0.0,0.0,0.0,-0.010402949,60.0,1.981707335,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1639099,303.1499939,285.1499939,0.0,0.0,293.3625488,0.0,0.0,9.82e-05,297.0838623,303.1499939,285.1499939,0.0,0.0,293.3623962,0.0,0.0,0.000103407,297.1636047,303.1499939,285.1499939,0.0,0.0,293.3625488,0.0,0.0,7.64e-05,297.1605225,303.1499939,285.1499939,0.0,0.0,293.3626099,0.0,0.0,0.000103407,297.2402954,303.1499939,285.1499939,0.0,0.0,293.3705139,0.0,0.0,0.000490518,293.3969116,294.1499939,295.9622803,293.7306824,295.3469543,295.9568787,293.2252808,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046284,1.13e-08,0.001046273,-0.028587742,0.0,0.0,0.0,-0.010402949,60.0,1.981707335,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639404,303.1499939,285.1499939,0.0,0.0,293.3621216,0.0,0.0,9.82e-05,297.0838318,303.1499939,285.1499939,0.0,0.0,293.361969,0.0,0.0,0.000103403,297.1636353,303.1499939,285.1499939,0.0,0.0,293.3621521,0.0,0.0,7.64e-05,297.1605225,303.1499939,285.1499939,0.0,0.0,293.3622131,0.0,0.0,0.000103403,297.2404175,303.1499939,285.1499939,0.0,0.0,293.3700562,0.0,0.0,0.000490501,293.3959961,294.1499939,295.9631042,293.7314758,295.3526001,295.9580078,293.2258606,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046248,1.13e-08,0.001046237,-0.028576704,0.0,0.0,0.0,-0.010400858,60.0,1.981867194,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1640015,303.1499939,285.1499939,0.0,0.0,293.3617249,0.0,0.0,9.82e-05,297.0838013,303.1499939,285.1499939,0.0,0.0,293.3615723,0.0,0.0,0.000103399,297.1636658,303.1499939,285.1499939,0.0,0.0,293.3617249,0.0,0.0,7.64e-05,297.160553,303.1499939,285.1499939,0.0,0.0,293.3617859,0.0,0.0,0.000103399,297.2405396,303.1499939,285.1499939,0.0,0.0,293.3695984,0.0,0.0,0.000490478,293.3951111,294.1499939,295.9637756,293.7321167,295.3582153,295.9590149,293.2264404,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462,1.13e-08,0.001046188,-0.028561987,0.0,0.0,0.0,-0.010398068,60.0,1.981921673,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640625,303.1499939,285.1499939,0.0,0.0,293.3609009,0.0,0.0,9.82e-05,297.0837402,303.1499939,285.1499939,0.0,0.0,293.3607483,0.0,0.0,0.000103386,297.1637573,303.1499939,285.1499939,0.0,0.0,293.3609314,0.0,0.0,7.64e-05,297.1605835,303.1499939,285.1499939,0.0,0.0,293.3609619,0.0,0.0,0.000103386,297.2407532,303.1499939,285.1499939,0.0,0.0,293.3686829,0.0,0.0,0.000490417,293.3933411,294.1499939,295.9645996,293.7328796,295.3693237,295.9608154,293.2276306,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104607,1.13e-08,0.001046059,-0.028522147,0.0,0.0,0.0,-0.010390524,60.0,1.981781483,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640625,303.1499939,285.1499939,0.0,0.0,293.3609009,0.0,0.0,9.82e-05,297.0837402,303.1499939,285.1499939,0.0,0.0,293.3607483,0.0,0.0,0.000103386,297.1637573,303.1499939,285.1499939,0.0,0.0,293.3609314,0.0,0.0,7.64e-05,297.1605835,303.1499939,285.1499939,0.0,0.0,293.3609619,0.0,0.0,0.000103386,297.2407532,303.1499939,285.1499939,0.0,0.0,293.3686829,0.0,0.0,0.000490417,293.3933411,294.1499939,295.9645996,293.7328796,295.3693237,295.9608154,293.2276306,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104607,1.13e-08,0.001046059,-0.028522147,0.0,0.0,0.0,-0.010390524,60.0,1.981781483,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1641235,303.1499939,285.1499939,0.0,0.0,293.3601074,0.0,0.0,9.82e-05,297.0836487,303.1499939,285.1499939,0.0,0.0,293.3599243,0.0,0.0,0.000103363,297.1637878,303.1499939,285.1499939,0.0,0.0,293.3601074,0.0,0.0,7.63e-05,297.1605835,303.1499939,285.1499939,0.0,0.0,293.3601379,0.0,0.0,0.000103363,297.2409668,303.1499939,285.1499939,0.0,0.0,293.3677673,0.0,0.0,0.000490309,293.3916016,294.1499939,295.9646301,293.7329407,295.3802185,295.9620056,293.2287903,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104584,1.12e-08,0.001045829,-0.028451653,0.0,0.0,0.0,-0.010377172,60.0,1.980888367,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1641235,303.1499939,285.1499939,0.0,0.0,293.3601074,0.0,0.0,9.82e-05,297.0836487,303.1499939,285.1499939,0.0,0.0,293.3599243,0.0,0.0,0.000103363,297.1637878,303.1499939,285.1499939,0.0,0.0,293.3601074,0.0,0.0,7.63e-05,297.1605835,303.1499939,285.1499939,0.0,0.0,293.3601379,0.0,0.0,0.000103363,297.2409668,303.1499939,285.1499939,0.0,0.0,293.3677673,0.0,0.0,0.000490309,293.3916016,294.1499939,295.9646301,293.7329407,295.3802185,295.9620056,293.2287903,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104584,1.12e-08,0.001045829,-0.028451653,0.0,0.0,0.0,-0.010377172,60.0,1.980888367,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1641541,303.1499939,285.1499939,0.0,0.0,293.3592834,0.0,0.0,9.81e-05,297.0835571,303.1499939,285.1499939,0.0,0.0,293.3591309,0.0,0.0,0.000103332,297.1638489,303.1499939,285.1499939,0.0,0.0,293.3592834,0.0,0.0,7.63e-05,297.160553,303.1499939,285.1499939,0.0,0.0,293.3593445,0.0,0.0,0.000103332,297.2411804,303.1499939,285.1499939,0.0,0.0,293.3668213,0.0,0.0,0.000490161,293.3898315,294.1499939,295.9638062,293.7321472,295.3908997,295.9625244,293.22995,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045523,1.12e-08,0.001045511,-0.028354585,0.0,0.0,0.0,-0.010358787,60.0,1.97925663,0.0,-7.45e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1641541,303.1499939,285.1499939,0.0,0.0,293.3592834,0.0,0.0,9.81e-05,297.0835571,303.1499939,285.1499939,0.0,0.0,293.3591309,0.0,0.0,0.000103332,297.1638489,303.1499939,285.1499939,0.0,0.0,293.3592834,0.0,0.0,7.63e-05,297.160553,303.1499939,285.1499939,0.0,0.0,293.3593445,0.0,0.0,0.000103332,297.2411804,303.1499939,285.1499939,0.0,0.0,293.3668213,0.0,0.0,0.000490161,293.3898315,294.1499939,295.9638062,293.7321472,295.3908997,295.9625244,293.22995,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045523,1.12e-08,0.001045511,-0.028354585,0.0,0.0,0.0,-0.010358787,60.0,1.97925663,0.0,-7.45e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641846,303.1499939,285.1499939,0.0,0.0,293.3584595,0.0,0.0,9.81e-05,297.0834351,303.1499939,285.1499939,0.0,0.0,293.3583069,0.0,0.0,0.000103291,297.1638794,303.1499939,285.1499939,0.0,0.0,293.3584595,0.0,0.0,7.63e-05,297.1605225,303.1499939,285.1499939,0.0,0.0,293.3585205,0.0,0.0,0.000103291,297.2413635,303.1499939,285.1499939,0.0,0.0,293.3659058,0.0,0.0,0.000489966,293.3881226,294.1499939,295.9620361,293.7304688,295.4013367,295.9622803,293.2311096,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045108,1.11e-08,0.001045097,-0.028227694,0.0,0.0,0.0,-0.010334753,60.0,1.976793528,0.0,-7.45e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
