time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632440,297.1641846,303.1499939,285.1499939,0.0,0.0,293.3584595,0.0,0.0,9.81e-05,297.0834351,303.1499939,285.1499939,0.0,0.0,293.3583069,0.0,0.0,0.000103291,297.1638794,303.1499939,285.1499939,0.0,0.0,293.3584595,0.0,0.0,7.63e-05,297.1605225,303.1499939,285.1499939,0.0,0.0,293.3585205,0.0,0.0,0.000103291,297.2413635,303.1499939,285.1499939,0.0,0.0,293.3659058,0.0,0.0,0.000489966,293.3881226,294.1499939,295.9620361,293.7304688,295.4013367,295.9622803,293.2311096,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045108,1.11e-08,0.001045097,-0.028227694,0.0,0.0,0.0,-0.010334753,60.0,1.976793528,0.0,-7.45e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641846,303.1499939,285.1499939,0.0,0.0,293.3580322,0.0,0.0,9.81e-05,297.0833435,303.1499939,285.1499939,0.0,0.0,293.3578796,0.0,0.0,0.000103265,297.1638794,303.1499939,285.1499939,0.0,0.0,293.3580322,0.0,0.0,7.63e-05,297.1604919,303.1499939,285.1499939,0.0,0.0,293.3580933,0.0,0.0,0.000103265,297.2414551,303.1499939,285.1499939,0.0,0.0,293.365448,0.0,0.0,0.000489845,293.3872681,294.1499939,295.9607544,293.729248,295.4064331,295.961731,293.2316895,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044849,1.11e-08,0.001044838,-0.028148472,0.0,0.0,0.0,-0.010319747,60.0,1.975108027,0.0,-7.44e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641846,303.1499939,285.1499939,0.0,0.0,293.3576355,0.0,0.0,9.8e-05,297.0832825,303.1499939,285.1499939,0.0,0.0,293.3574829,0.0,0.0,0.000103238,297.1638794,303.1499939,285.1499939,0.0,0.0,293.3576355,0.0,0.0,7.63e-05,297.1604614,303.1499939,285.1499939,0.0,0.0,293.357666,0.0,0.0,0.000103238,297.2415466,303.1499939,285.1499939,0.0,0.0,293.3649902,0.0,0.0,0.000489716,293.3864136,294.1499939,295.959198,293.7277832,295.411499,295.9609985,293.2322693,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044573,1.11e-08,0.001044562,-0.028064214,0.0,0.0,0.0,-0.010303785,60.0,1.973259926,0.0,-7.44e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641846,303.1499939,285.1499939,0.0,0.0,293.356781,0.0,0.0,9.8e-05,297.0831299,303.1499939,285.1499939,0.0,0.0,293.3566589,0.0,0.0,0.000103178,297.1638489,303.1499939,285.1499939,0.0,0.0,293.3568115,0.0,0.0,7.62e-05,297.1604004,303.1499939,285.1499939,0.0,0.0,293.356842,0.0,0.0,0.000103178,297.2416992,303.1499939,285.1499939,0.0,0.0,293.3640747,0.0,0.0,0.000489431,293.3847046,294.1499939,295.9552307,293.7240295,295.4214478,295.959137,293.233429,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043967,1.1e-08,0.001043956,-0.027878376,0.0,0.0,0.0,-0.010268593,60.0,1.96908915,0.0,-7.43e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641846,303.1499939,285.1499939,0.0,0.0,293.356781,0.0,0.0,9.8e-05,297.0831299,303.1499939,285.1499939,0.0,0.0,293.3566589,0.0,0.0,0.000103178,297.1638489,303.1499939,285.1499939,0.0,0.0,293.3568115,0.0,0.0,7.62e-05,297.1604004,303.1499939,285.1499939,0.0,0.0,293.356842,0.0,0.0,0.000103178,297.2416992,303.1499939,285.1499939,0.0,0.0,293.3640747,0.0,0.0,0.000489431,293.3847046,294.1499939,295.9552307,293.7240295,295.4214478,295.959137,293.233429,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043967,1.1e-08,0.001043956,-0.027878376,0.0,0.0,0.0,-0.010268593,60.0,1.96908915,0.0,-7.43e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641541,303.1499939,285.1499939,0.0,0.0,293.355957,0.0,0.0,9.79e-05,297.0829163,303.1499939,285.1499939,0.0,0.0,293.355835,0.0,0.0,0.000103103,297.1638489,303.1499939,285.1499939,0.0,0.0,293.3559875,0.0,0.0,7.62e-05,297.1603088,303.1499939,285.1499939,0.0,0.0,293.3560181,0.0,0.0,0.000103103,297.2418518,303.1499939,285.1499939,0.0,0.0,293.3631592,0.0,0.0,0.000489077,293.3830261,294.1499939,295.9500122,293.7190552,295.4310608,295.9560547,293.2345581,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043211,1.09e-08,0.0010432,-0.027647039,0.0,0.0,0.0,-0.010224779,60.0,1.963603616,0.0,-7.42e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641541,303.1499939,285.1499939,0.0,0.0,293.355957,0.0,0.0,9.79e-05,297.0829163,303.1499939,285.1499939,0.0,0.0,293.355835,0.0,0.0,0.000103103,297.1638489,303.1499939,285.1499939,0.0,0.0,293.3559875,0.0,0.0,7.62e-05,297.1603088,303.1499939,285.1499939,0.0,0.0,293.3560181,0.0,0.0,0.000103103,297.2418518,303.1499939,285.1499939,0.0,0.0,293.3631592,0.0,0.0,0.000489077,293.3830261,294.1499939,295.9500122,293.7190552,295.4310608,295.9560547,293.2345581,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043211,1.09e-08,0.0010432,-0.027647039,0.0,0.0,0.0,-0.010224779,60.0,1.963603616,0.0,-7.42e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1641235,303.1499939,285.1499939,0.0,0.0,293.3551331,0.0,0.0,9.78e-05,297.0827026,303.1499939,285.1499939,0.0,0.0,293.355011,0.0,0.0,0.000103024,297.1637878,303.1499939,285.1499939,0.0,0.0,293.3551636,0.0,0.0,7.61e-05,297.1601868,303.1499939,285.1499939,0.0,0.0,293.3551941,0.0,0.0,0.000103024,297.2419739,303.1499939,285.1499939,0.0,0.0,293.3622437,0.0,0.0,0.000488701,293.3813477,294.1499939,295.9425354,293.7128601,295.4403992,295.9515686,293.2357178,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042409,1.08e-08,0.001042399,-0.027401654,0.0,0.0,0.0,-0.010178305,60.0,1.956653237,0.0,-7.41e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1641235,303.1499939,285.1499939,0.0,0.0,293.3551331,0.0,0.0,9.78e-05,297.0827026,303.1499939,285.1499939,0.0,0.0,293.355011,0.0,0.0,0.000103024,297.1637878,303.1499939,285.1499939,0.0,0.0,293.3551636,0.0,0.0,7.61e-05,297.1601868,303.1499939,285.1499939,0.0,0.0,293.3551941,0.0,0.0,0.000103024,297.2419739,303.1499939,285.1499939,0.0,0.0,293.3622437,0.0,0.0,0.000488701,293.3813477,294.1499939,295.9425354,293.7128601,295.4403992,295.9515686,293.2357178,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042409,1.08e-08,0.001042399,-0.027401654,0.0,0.0,0.0,-0.010178305,60.0,1.956653237,0.0,-7.41e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632980,297.1640625,303.1499939,285.1499939,0.0,0.0,293.3543091,0.0,0.0,9.78e-05,297.082428,303.1499939,285.1499939,0.0,0.0,293.354187,0.0,0.0,0.000102944,297.1636963,303.1499939,285.1499939,0.0,0.0,293.3543396,0.0,0.0,7.6e-05,297.1600647,303.1499939,285.1499939,0.0,0.0,293.3543701,0.0,0.0,0.000102944,297.2420959,303.1499939,285.1499939,0.0,0.0,293.3613281,0.0,0.0,0.000488322,293.3796997,294.1499939,295.9320984,293.7054138,295.4493408,295.9451294,293.2368469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041602,1.07e-08,0.001041592,-0.027154554,0.0,0.0,0.0,-0.010131507,60.0,1.947782278,0.0,-7.4e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640625,303.1499939,285.1499939,0.0,0.0,293.3543091,0.0,0.0,9.78e-05,297.082428,303.1499939,285.1499939,0.0,0.0,293.354187,0.0,0.0,0.000102944,297.1636963,303.1499939,285.1499939,0.0,0.0,293.3543396,0.0,0.0,7.6e-05,297.1600647,303.1499939,285.1499939,0.0,0.0,293.3543701,0.0,0.0,0.000102944,297.2420959,303.1499939,285.1499939,0.0,0.0,293.3613281,0.0,0.0,0.000488322,293.3796997,294.1499939,295.9320984,293.7054138,295.4493408,295.9451294,293.2368469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041602,1.07e-08,0.001041592,-0.027154554,0.0,0.0,0.0,-0.010131507,60.0,1.947782278,0.0,-7.4e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1640015,303.1499939,285.1499939,0.0,0.0,293.3539124,0.0,0.0,9.77e-05,297.0822449,303.1499939,285.1499939,0.0,0.0,293.3537598,0.0,0.0,0.000102904,297.1636353,303.1499939,285.1499939,0.0,0.0,293.3539124,0.0,0.0,7.6e-05,297.1599731,303.1499939,285.1499939,0.0,0.0,293.3539734,0.0,0.0,0.000102904,297.2421265,303.1499939,285.1499939,0.0,0.0,293.3608704,0.0,0.0,0.000488133,293.3788757,294.1499939,295.9258423,293.7012634,295.4535828,295.9408569,293.2374268,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041199,1.07e-08,0.001041188,-0.027031135,0.0,0.0,0.0,-0.010108133,60.0,1.942382932,0.0,-7.39e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639404,303.1499939,285.1499939,0.0,0.0,293.3534851,0.0,0.0,9.77e-05,297.0820618,303.1499939,285.1499939,0.0,0.0,293.353363,0.0,0.0,0.000102864,297.1635742,303.1499939,285.1499939,0.0,0.0,293.3535156,0.0,0.0,7.6e-05,297.1598816,303.1499939,285.1499939,0.0,0.0,293.3535461,0.0,0.0,0.000102864,297.242157,303.1499939,285.1499939,0.0,0.0,293.3604126,0.0,0.0,0.000487945,293.3780823,294.1499939,295.9189148,293.6968689,295.4577332,295.9360962,293.2380066,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040796,1.06e-08,0.001040785,-0.026907798,0.0,0.0,0.0,-0.010084775,60.0,1.936614037,0.0,-7.39e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1638184,303.1499939,285.1499939,0.0,0.0,293.3526611,0.0,0.0,9.76e-05,297.081665,303.1499939,285.1499939,0.0,0.0,293.3525391,0.0,0.0,0.000102785,297.1634216,303.1499939,285.1499939,0.0,0.0,293.3526917,0.0,0.0,7.59e-05,297.1596375,303.1499939,285.1499939,0.0,0.0,293.3527222,0.0,0.0,0.000102785,297.242218,303.1499939,285.1499939,0.0,0.0,293.3594971,0.0,0.0,0.000487567,293.3764648,294.1499939,295.9031677,293.6872864,295.4658203,295.9255981,293.2391357,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039991,1.05e-08,0.00103998,-0.026661359,0.0,0.0,0.0,-0.010038104,60.0,1.924273252,0.0,-7.37e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1638184,303.1499939,285.1499939,0.0,0.0,293.3526611,0.0,0.0,9.76e-05,297.081665,303.1499939,285.1499939,0.0,0.0,293.3525391,0.0,0.0,0.000102785,297.1634216,303.1499939,285.1499939,0.0,0.0,293.3526917,0.0,0.0,7.59e-05,297.1596375,303.1499939,285.1499939,0.0,0.0,293.3527222,0.0,0.0,0.000102785,297.242218,303.1499939,285.1499939,0.0,0.0,293.3594971,0.0,0.0,0.000487567,293.3764648,294.1499939,295.9031677,293.6872864,295.4658203,295.9255981,293.2391357,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039991,1.05e-08,0.00103998,-0.026661359,0.0,0.0,0.0,-0.010038104,60.0,1.924273252,0.0,-7.37e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636353,303.1499939,285.1499939,0.0,0.0,293.3518372,0.0,0.0,9.75e-05,297.0812073,303.1499939,285.1499939,0.0,0.0,293.3517151,0.0,0.0,0.000102706,297.1632385,303.1499939,285.1499939,0.0,0.0,293.3518677,0.0,0.0,7.59e-05,297.1593933,303.1499939,285.1499939,0.0,0.0,293.3518982,0.0,0.0,0.000102706,297.2422485,303.1499939,285.1499939,0.0,0.0,293.3585815,0.0,0.0,0.000487191,293.3748474,294.1499939,295.8851318,293.6767578,295.4733887,295.9126282,293.2402649,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039188,1.04e-08,0.001039178,-0.0264156,0.0,0.0,0.0,-0.009991563,60.0,1.909957528,0.0,-7.36e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636353,303.1499939,285.1499939,0.0,0.0,293.3518372,0.0,0.0,9.75e-05,297.0812073,303.1499939,285.1499939,0.0,0.0,293.3517151,0.0,0.0,0.000102706,297.1632385,303.1499939,285.1499939,0.0,0.0,293.3518677,0.0,0.0,7.59e-05,297.1593933,303.1499939,285.1499939,0.0,0.0,293.3518982,0.0,0.0,0.000102706,297.2422485,303.1499939,285.1499939,0.0,0.0,293.3585815,0.0,0.0,0.000487191,293.3748474,294.1499939,295.8851318,293.6767578,295.4733887,295.9126282,293.2402649,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039188,1.04e-08,0.001039178,-0.0264156,0.0,0.0,0.0,-0.009991563,60.0,1.909957528,0.0,-7.36e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1633911,303.1499939,285.1499939,0.0,0.0,293.3510437,0.0,0.0,9.75e-05,297.080658,303.1499939,285.1499939,0.0,0.0,293.3508911,0.0,0.0,0.000102626,297.1629639,303.1499939,285.1499939,0.0,0.0,293.3510437,0.0,0.0,7.58e-05,297.1590881,303.1499939,285.1499939,0.0,0.0,293.3510742,0.0,0.0,0.000102626,297.2422485,303.1499939,285.1499939,0.0,0.0,293.357666,0.0,0.0,0.000486815,293.373291,294.1499939,295.8650208,293.6654358,295.4804077,295.897522,293.241394,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038387,1.04e-08,0.001038377,-0.026170466,0.0,0.0,0.0,-0.009945141,60.0,1.894058585,0.0,-7.35e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1633911,303.1499939,285.1499939,0.0,0.0,293.3510437,0.0,0.0,9.75e-05,297.080658,303.1499939,285.1499939,0.0,0.0,293.3508911,0.0,0.0,0.000102626,297.1629639,303.1499939,285.1499939,0.0,0.0,293.3510437,0.0,0.0,7.58e-05,297.1590881,303.1499939,285.1499939,0.0,0.0,293.3510742,0.0,0.0,0.000102626,297.2422485,303.1499939,285.1499939,0.0,0.0,293.357666,0.0,0.0,0.000486815,293.373291,294.1499939,295.8650208,293.6654358,295.4804077,295.897522,293.241394,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038387,1.04e-08,0.001038377,-0.026170466,0.0,0.0,0.0,-0.009945141,60.0,1.894058585,0.0,-7.35e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1631165,303.1499939,285.1499939,0.0,0.0,293.3502197,0.0,0.0,9.74e-05,297.0800781,303.1499939,285.1499939,0.0,0.0,293.3500671,0.0,0.0,0.000102547,297.1626892,303.1499939,285.1499939,0.0,0.0,293.3502197,0.0,0.0,7.57e-05,297.1587219,303.1499939,285.1499939,0.0,0.0,293.3502502,0.0,0.0,0.000102547,297.242218,303.1499939,285.1499939,0.0,0.0,293.356781,0.0,0.0,0.000486441,293.3717346,294.1499939,295.8430481,293.6533508,295.486908,295.8803711,293.2425232,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037589,1.03e-08,0.001037579,-0.02592602,0.0,0.0,0.0,-0.00989885,60.0,1.876769423,0.0,-7.34e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1631165,303.1499939,285.1499939,0.0,0.0,293.3502197,0.0,0.0,9.74e-05,297.0800781,303.1499939,285.1499939,0.0,0.0,293.3500671,0.0,0.0,0.000102547,297.1626892,303.1499939,285.1499939,0.0,0.0,293.3502197,0.0,0.0,7.57e-05,297.1587219,303.1499939,285.1499939,0.0,0.0,293.3502502,0.0,0.0,0.000102547,297.242218,303.1499939,285.1499939,0.0,0.0,293.356781,0.0,0.0,0.000486441,293.3717346,294.1499939,295.8430481,293.6533508,295.486908,295.8803711,293.2425232,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037589,1.03e-08,0.001037579,-0.02592602,0.0,0.0,0.0,-0.00989885,60.0,1.876769423,0.0,-7.34e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629333,303.1499939,285.1499939,0.0,0.0,293.3497925,0.0,0.0,9.73e-05,297.0797424,303.1499939,285.1499939,0.0,0.0,293.3496704,0.0,0.0,0.000102508,297.1625061,303.1499939,285.1499939,0.0,0.0,293.349823,0.0,0.0,7.57e-05,297.1585083,303.1499939,285.1499939,0.0,0.0,293.3498535,0.0,0.0,0.000102508,297.2421875,303.1499939,285.1499939,0.0,0.0,293.3563232,0.0,0.0,0.000486254,293.3709412,294.1499939,295.8314209,293.6470642,295.4898682,295.8708801,293.2430725,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037191,1.02e-08,0.001037181,-0.025804166,0.0,0.0,0.0,-0.009875774,60.0,1.867516398,0.0,-7.33e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627808,303.1499939,285.1499939,0.0,0.0,293.3493958,0.0,0.0,9.73e-05,297.0794067,303.1499939,285.1499939,0.0,0.0,293.3492737,0.0,0.0,0.000102469,297.162323,303.1499939,285.1499939,0.0,0.0,293.3493958,0.0,0.0,7.57e-05,297.1582947,303.1499939,285.1499939,0.0,0.0,293.3494568,0.0,0.0,0.000102469,297.2421265,303.1499939,285.1499939,0.0,0.0,293.3558655,0.0,0.0,0.000486068,293.3701782,294.1499939,295.819458,293.6406555,295.4926758,295.8609924,293.2436523,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036793,1.02e-08,0.001036783,-0.025682457,0.0,0.0,0.0,-0.009852727,60.0,1.85804081,0.0,-7.33e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.162384,303.1499939,285.1499939,0.0,0.0,293.3486023,0.0,0.0,9.72e-05,297.0787048,303.1499939,285.1499939,0.0,0.0,293.3484497,0.0,0.0,0.00010239,297.1619263,303.1499939,285.1499939,0.0,0.0,293.3486023,0.0,0.0,7.56e-05,297.1578369,303.1499939,285.1499939,0.0,0.0,293.3486328,0.0,0.0,0.00010239,297.2420349,303.1499939,285.1499939,0.0,0.0,293.3549805,0.0,0.0,0.000485696,293.3686523,294.1499939,295.7944641,293.6273804,295.4980469,295.8404541,293.244751,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035999,1.01e-08,0.001035989,-0.025439424,0.0,0.0,0.0,-0.009806706,60.0,1.838638186,0.0,-7.32e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.162384,303.1499939,285.1499939,0.0,0.0,293.3486023,0.0,0.0,9.72e-05,297.0787048,303.1499939,285.1499939,0.0,0.0,293.3484497,0.0,0.0,0.00010239,297.1619263,303.1499939,285.1499939,0.0,0.0,293.3486023,0.0,0.0,7.56e-05,297.1578369,303.1499939,285.1499939,0.0,0.0,293.3486328,0.0,0.0,0.00010239,297.2420349,303.1499939,285.1499939,0.0,0.0,293.3549805,0.0,0.0,0.000485696,293.3686523,294.1499939,295.7944641,293.6273804,295.4980469,295.8404541,293.244751,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035999,1.01e-08,0.001035989,-0.025439424,0.0,0.0,0.0,-0.009806706,60.0,1.838638186,0.0,-7.32e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1619568,303.1499939,285.1499939,0.0,0.0,293.3477783,0.0,0.0,9.72e-05,297.0779419,303.1499939,285.1499939,0.0,0.0,293.3476563,0.0,0.0,0.000102312,297.161499,303.1499939,285.1499939,0.0,0.0,293.3477783,0.0,0.0,7.56e-05,297.1573181,303.1499939,285.1499939,0.0,0.0,293.3478394,0.0,0.0,0.000102312,297.2418823,303.1499939,285.1499939,0.0,0.0,293.3540955,0.0,0.0,0.000485325,293.367157,294.1499939,295.7683105,293.6137085,295.5027771,295.8183289,293.2458801,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209,9.98e-09,0.001035199,-0.025197383,0.0,0.0,0.0,-0.009760872,60.0,1.818237305,0.0,-7.31e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1619568,303.1499939,285.1499939,0.0,0.0,293.3477783,0.0,0.0,9.72e-05,297.0779419,303.1499939,285.1499939,0.0,0.0,293.3476563,0.0,0.0,0.000102312,297.161499,303.1499939,285.1499939,0.0,0.0,293.3477783,0.0,0.0,7.56e-05,297.1573181,303.1499939,285.1499939,0.0,0.0,293.3478394,0.0,0.0,0.000102312,297.2418823,303.1499939,285.1499939,0.0,0.0,293.3540955,0.0,0.0,0.000485325,293.367157,294.1499939,295.7683105,293.6137085,295.5027771,295.8183289,293.2458801,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209,9.98e-09,0.001035199,-0.025197383,0.0,0.0,0.0,-0.009760872,60.0,1.818237305,0.0,-7.31e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1617126,303.1499939,285.1499939,0.0,0.0,293.3473206,0.0,0.0,9.71e-05,297.0774841,303.1499939,285.1499939,0.0,0.0,293.3471985,0.0,0.0,0.000102269,297.1612244,303.1499939,285.1499939,0.0,0.0,293.3473511,0.0,0.0,7.55e-05,297.1570129,303.1499939,285.1499939,0.0,0.0,293.3473816,0.0,0.0,0.000102269,297.2417603,303.1499939,285.1499939,0.0,0.0,293.3536072,0.0,0.0,0.000485118,293.3663025,294.1499939,295.7532349,293.6058655,295.5050964,295.8052063,293.2464905,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034768,9.93e-09,0.001034758,-0.025062349,0.0,0.0,0.0,-0.009735303,60.0,1.806395531,0.0,-7.3e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.161499,303.1499939,285.1499939,0.0,0.0,293.3469849,0.0,0.0,9.71e-05,297.0771484,303.1499939,285.1499939,0.0,0.0,293.3468628,0.0,0.0,0.000102234,297.1610107,303.1499939,285.1499939,0.0,0.0,293.3469849,0.0,0.0,7.55e-05,297.1567688,303.1499939,285.1499939,0.0,0.0,293.3470154,0.0,0.0,0.000102234,297.2416992,303.1499939,285.1499939,0.0,0.0,293.3532104,0.0,0.0,0.000484956,293.3656616,294.1499939,295.7412109,293.5996704,295.5069275,295.7948914,293.2469788,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034421,9.89e-09,0.001034411,-0.024956264,0.0,0.0,0.0,-0.009715215,60.0,1.797090888,0.0,-7.3e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1609802,303.1499939,285.1499939,0.0,0.0,293.3461914,0.0,0.0,9.7e-05,297.0763245,303.1499939,285.1499939,0.0,0.0,293.3460693,0.0,0.0,0.000102157,297.1604614,303.1499939,285.1499939,0.0,0.0,293.3461914,0.0,0.0,7.55e-05,297.1561584,303.1499939,285.1499939,0.0,0.0,293.3462219,0.0,0.0,0.000102157,297.2414856,303.1499939,285.1499939,0.0,0.0,293.3523254,0.0,0.0,0.000484588,293.3641968,294.1499939,295.7133789,293.5853882,295.5104675,295.7703247,293.2480774,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033637,9.8e-09,0.001033627,-0.024716109,0.0,0.0,0.0,-0.009669741,60.0,1.775383592,0.0,-7.28e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1609802,303.1499939,285.1499939,0.0,0.0,293.3461914,0.0,0.0,9.7e-05,297.0763245,303.1499939,285.1499939,0.0,0.0,293.3460693,0.0,0.0,0.000102157,297.1604614,303.1499939,285.1499939,0.0,0.0,293.3461914,0.0,0.0,7.55e-05,297.1561584,303.1499939,285.1499939,0.0,0.0,293.3462219,0.0,0.0,0.000102157,297.2414856,303.1499939,285.1499939,0.0,0.0,293.3523254,0.0,0.0,0.000484588,293.3641968,294.1499939,295.7133789,293.5853882,295.5104675,295.7703247,293.2480774,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033637,9.8e-09,0.001033627,-0.024716109,0.0,0.0,0.0,-0.009669741,60.0,1.775383592,0.0,-7.28e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1607056,303.1499939,285.1499939,0.0,0.0,293.3457947,0.0,0.0,9.7e-05,297.0758972,303.1499939,285.1499939,0.0,0.0,293.3456726,0.0,0.0,0.000102118,297.1601868,303.1499939,285.1499939,0.0,0.0,293.3457947,0.0,0.0,7.54e-05,297.1558228,303.1499939,285.1499939,0.0,0.0,293.3458252,0.0,0.0,0.000102118,297.241333,303.1499939,285.1499939,0.0,0.0,293.3518982,0.0,0.0,0.000484405,293.3634644,294.1499939,295.6992798,293.578186,295.5119324,295.7575989,293.2486267,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033246,9.75e-09,0.001033236,-0.024596529,0.0,0.0,0.0,-0.009647098,60.0,1.764336348,0.0,-7.28e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1604004,303.1499939,285.1499939,0.0,0.0,293.3453979,0.0,0.0,9.69e-05,297.07547,303.1499939,285.1499939,0.0,0.0,293.3452759,0.0,0.0,0.00010208,297.1598816,303.1499939,285.1499939,0.0,0.0,293.3453979,0.0,0.0,7.54e-05,297.1554871,303.1499939,285.1499939,0.0,0.0,293.3454285,0.0,0.0,0.00010208,297.2412109,303.1499939,285.1499939,0.0,0.0,293.3514709,0.0,0.0,0.000484222,293.3627319,294.1499939,295.6850891,293.5709839,295.5132751,295.7447205,293.249176,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032856,9.71e-09,0.001032846,-0.02447716,0.0,0.0,0.0,-0.009624496,60.0,1.753234029,0.0,-7.27e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.15979,303.1499939,285.1499939,0.0,0.0,293.3446045,0.0,0.0,9.69e-05,297.0746155,303.1499939,285.1499939,0.0,0.0,293.3444824,0.0,0.0,0.000102003,297.1592712,303.1499939,285.1499939,0.0,0.0,293.3446045,0.0,0.0,7.53e-05,297.1547852,303.1499939,285.1499939,0.0,0.0,293.344635,0.0,0.0,0.000102003,297.2409058,303.1499939,285.1499939,0.0,0.0,293.3505859,0.0,0.0,0.000483857,293.3612976,294.1499939,295.6565247,293.5565186,295.515625,295.7186279,293.2502747,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032078,9.62e-09,0.001032068,-0.02423895,0.0,0.0,0.0,-0.009579391,60.0,1.730947971,0.0,-7.26e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.15979,303.1499939,285.1499939,0.0,0.0,293.3446045,0.0,0.0,9.69e-05,297.0746155,303.1499939,285.1499939,0.0,0.0,293.3444824,0.0,0.0,0.000102003,297.1592712,303.1499939,285.1499939,0.0,0.0,293.3446045,0.0,0.0,7.53e-05,297.1547852,303.1499939,285.1499939,0.0,0.0,293.344635,0.0,0.0,0.000102003,297.2409058,303.1499939,285.1499939,0.0,0.0,293.3505859,0.0,0.0,0.000483857,293.3612976,294.1499939,295.6565247,293.5565186,295.515625,295.7186279,293.2502747,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032078,9.62e-09,0.001032068,-0.02423895,0.0,0.0,0.0,-0.009579391,60.0,1.730947971,0.0,-7.26e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1591492,303.1499939,285.1499939,0.0,0.0,293.343811,0.0,0.0,9.68e-05,297.073761,303.1499939,285.1499939,0.0,0.0,293.343689,0.0,0.0,0.000101926,297.1585999,303.1499939,285.1499939,0.0,0.0,293.343811,0.0,0.0,7.53e-05,297.1540527,303.1499939,285.1499939,0.0,0.0,293.3438416,0.0,0.0,0.000101926,297.2406006,303.1499939,285.1499939,0.0,0.0,293.3497314,0.0,0.0,0.000483494,293.3598938,294.1499939,295.6279297,293.5421143,295.5174255,295.6920776,293.2513428,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031304,9.52e-09,0.001031294,-0.024001976,0.0,0.0,0.0,-0.009534522,60.0,1.708590031,0.0,-7.25e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1591492,303.1499939,285.1499939,0.0,0.0,293.343811,0.0,0.0,9.68e-05,297.073761,303.1499939,285.1499939,0.0,0.0,293.343689,0.0,0.0,0.000101926,297.1585999,303.1499939,285.1499939,0.0,0.0,293.343811,0.0,0.0,7.53e-05,297.1540527,303.1499939,285.1499939,0.0,0.0,293.3438416,0.0,0.0,0.000101926,297.2406006,303.1499939,285.1499939,0.0,0.0,293.3497314,0.0,0.0,0.000483494,293.3598938,294.1499939,295.6279297,293.5421143,295.5174255,295.6920776,293.2513428,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031304,9.52e-09,0.001031294,-0.024001976,0.0,0.0,0.0,-0.009534522,60.0,1.708590031,0.0,-7.25e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1584778,303.1499939,285.1499939,0.0,0.0,293.3430176,0.0,0.0,9.67e-05,297.072876,303.1499939,285.1499939,0.0,0.0,293.342926,0.0,0.0,0.00010185,297.1578979,303.1499939,285.1499939,0.0,0.0,293.3430481,0.0,0.0,7.52e-05,297.1532898,303.1499939,285.1499939,0.0,0.0,293.3430786,0.0,0.0,0.00010185,297.2402344,303.1499939,285.1499939,0.0,0.0,293.348877,0.0,0.0,0.000483133,293.35849,294.1499939,295.5995483,293.5278625,295.5186462,295.6652527,293.2524414,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030534,9.43e-09,0.001030524,-0.023766194,0.0,0.0,0.0,-0.009489879,60.0,1.686331153,0.0,-7.24e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1584778,303.1499939,285.1499939,0.0,0.0,293.3430176,0.0,0.0,9.67e-05,297.072876,303.1499939,285.1499939,0.0,0.0,293.342926,0.0,0.0,0.00010185,297.1578979,303.1499939,285.1499939,0.0,0.0,293.3430481,0.0,0.0,7.52e-05,297.1532898,303.1499939,285.1499939,0.0,0.0,293.3430786,0.0,0.0,0.00010185,297.2402344,303.1499939,285.1499939,0.0,0.0,293.348877,0.0,0.0,0.000483133,293.35849,294.1499939,295.5995483,293.5278625,295.5186462,295.6652527,293.2524414,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030534,9.43e-09,0.001030524,-0.023766194,0.0,0.0,0.0,-0.009489879,60.0,1.686331153,0.0,-7.24e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1577759,303.1499939,285.1499939,0.0,0.0,293.3422546,0.0,0.0,9.66e-05,297.0720215,303.1499939,285.1499939,0.0,0.0,293.3421326,0.0,0.0,0.000101774,297.1571655,303.1499939,285.1499939,0.0,0.0,293.3422546,0.0,0.0,7.52e-05,297.1524658,303.1499939,285.1499939,0.0,0.0,293.3422852,0.0,0.0,0.000101774,297.2398376,303.1499939,285.1499939,0.0,0.0,293.3480225,0.0,0.0,0.000482774,293.3571167,294.1499939,295.5715637,293.5138855,295.5193481,295.6383972,293.2535095,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029768,9.34e-09,0.001029758,-0.023531627,0.0,0.0,0.0,-0.009445467,60.0,1.664331794,0.0,-7.23e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1577759,303.1499939,285.1499939,0.0,0.0,293.3422546,0.0,0.0,9.66e-05,297.0720215,303.1499939,285.1499939,0.0,0.0,293.3421326,0.0,0.0,0.000101774,297.1571655,303.1499939,285.1499939,0.0,0.0,293.3422546,0.0,0.0,7.52e-05,297.1524658,303.1499939,285.1499939,0.0,0.0,293.3422852,0.0,0.0,0.000101774,297.2398376,303.1499939,285.1499939,0.0,0.0,293.3480225,0.0,0.0,0.000482774,293.3571167,294.1499939,295.5715637,293.5138855,295.5193481,295.6383972,293.2535095,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029768,9.34e-09,0.001029758,-0.023531627,0.0,0.0,0.0,-0.009445467,60.0,1.664331794,0.0,-7.23e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573792,303.1499939,285.1499939,0.0,0.0,293.3418579,0.0,0.0,9.66e-05,297.0715942,303.1499939,285.1499939,0.0,0.0,293.3417664,0.0,0.0,0.000101737,297.1567993,303.1499939,285.1499939,0.0,0.0,293.3418884,0.0,0.0,7.51e-05,297.1520386,303.1499939,285.1499939,0.0,0.0,293.3419189,0.0,0.0,0.000101737,297.2396545,303.1499939,285.1499939,0.0,0.0,293.3475952,0.0,0.0,0.000482596,293.3564453,294.1499939,295.5578308,293.5070496,295.5194702,295.6250305,293.2540283,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029387,9.3e-09,0.001029377,-0.023414949,0.0,0.0,0.0,-0.009423376,60.0,1.653537989,0.0,-7.22e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1570129,303.1499939,285.1499939,0.0,0.0,293.3414917,0.0,0.0,9.66e-05,297.071167,303.1499939,285.1499939,0.0,0.0,293.3413696,0.0,0.0,0.000101699,297.1564026,303.1499939,285.1499939,0.0,0.0,293.3414917,0.0,0.0,7.51e-05,297.1516113,303.1499939,285.1499939,0.0,0.0,293.3415222,0.0,0.0,0.000101699,297.2394409,303.1499939,285.1499939,0.0,0.0,293.3471985,0.0,0.0,0.000482417,293.3557739,294.1499939,295.5442505,293.5003052,295.5194702,295.6117554,293.2545471,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029006,9.26e-09,0.001028997,-0.023298524,0.0,0.0,0.0,-0.009401333,60.0,1.642855406,0.0,-7.22e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.15625,303.1499939,285.1499939,0.0,0.0,293.3407288,0.0,0.0,9.65e-05,297.070343,303.1499939,285.1499939,0.0,0.0,293.3406067,0.0,0.0,0.000101624,297.1556396,303.1499939,285.1499939,0.0,0.0,293.3407288,0.0,0.0,7.51e-05,297.1507568,303.1499939,285.1499939,0.0,0.0,293.3407593,0.0,0.0,0.000101624,297.2390137,303.1499939,285.1499939,0.0,0.0,293.346344,0.0,0.0,0.000482062,293.3544312,294.1499939,295.5178223,293.4871521,295.5192871,295.5853577,293.2556152,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028248,9.17e-09,0.001028239,-0.023066318,0.0,0.0,0.0,-0.009357369,60.0,1.621755362,0.0,-7.21e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.15625,303.1499939,285.1499939,0.0,0.0,293.3407288,0.0,0.0,9.65e-05,297.070343,303.1499939,285.1499939,0.0,0.0,293.3406067,0.0,0.0,0.000101624,297.1556396,303.1499939,285.1499939,0.0,0.0,293.3407288,0.0,0.0,7.51e-05,297.1507568,303.1499939,285.1499939,0.0,0.0,293.3407593,0.0,0.0,0.000101624,297.2390137,303.1499939,285.1499939,0.0,0.0,293.346344,0.0,0.0,0.000482062,293.3544312,294.1499939,295.5178223,293.4871521,295.5192871,295.5853577,293.2556152,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028248,9.17e-09,0.001028239,-0.023066318,0.0,0.0,0.0,-0.009357369,60.0,1.621755362,0.0,-7.21e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1554871,303.1499939,285.1499939,0.0,0.0,293.3399658,0.0,0.0,9.64e-05,297.069519,303.1499939,285.1499939,0.0,0.0,293.3398438,0.0,0.0,0.00010155,297.1548462,303.1499939,285.1499939,0.0,0.0,293.3399658,0.0,0.0,7.5e-05,297.1498718,303.1499939,285.1499939,0.0,0.0,293.3399963,0.0,0.0,0.00010155,297.2385559,303.1499939,285.1499939,0.0,0.0,293.34552,0.0,0.0,0.000481709,293.3531189,294.1499939,295.4924927,293.4746094,295.5186157,295.5595398,293.2566528,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027495,9.08e-09,0.001027486,-0.022835661,0.0,0.0,0.0,-0.009313699,60.0,1.601433992,0.0,-7.2e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1554871,303.1499939,285.1499939,0.0,0.0,293.3399658,0.0,0.0,9.64e-05,297.069519,303.1499939,285.1499939,0.0,0.0,293.3398438,0.0,0.0,0.00010155,297.1548462,303.1499939,285.1499939,0.0,0.0,293.3399658,0.0,0.0,7.5e-05,297.1498718,303.1499939,285.1499939,0.0,0.0,293.3399963,0.0,0.0,0.00010155,297.2385559,303.1499939,285.1499939,0.0,0.0,293.34552,0.0,0.0,0.000481709,293.3531189,294.1499939,295.4924927,293.4746094,295.5186157,295.5595398,293.2566528,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027495,9.08e-09,0.001027486,-0.022835661,0.0,0.0,0.0,-0.009313699,60.0,1.601433992,0.0,-7.2e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549683,303.1499939,285.1499939,0.0,0.0,293.3394775,0.0,0.0,9.64e-05,297.0690308,303.1499939,285.1499939,0.0,0.0,293.3393555,0.0,0.0,0.000101502,297.1543274,303.1499939,285.1499939,0.0,0.0,293.3394775,0.0,0.0,7.5e-05,297.149292,303.1499939,285.1499939,0.0,0.0,293.3395081,0.0,0.0,0.000101502,297.2382507,303.1499939,285.1499939,0.0,0.0,293.3450012,0.0,0.0,0.000481484,293.3522644,294.1499939,295.4769592,293.4669189,295.5179443,295.5434875,293.2573242,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027016,9.02e-09,0.001027007,-0.022688946,0.0,0.0,0.0,-0.009285922,60.0,1.589003682,0.0,-7.19e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546936,303.1499939,285.1499939,0.0,0.0,293.3392029,0.0,0.0,9.64e-05,297.0687561,303.1499939,285.1499939,0.0,0.0,293.3391113,0.0,0.0,0.000101476,297.1540222,303.1499939,285.1499939,0.0,0.0,293.3392029,0.0,0.0,7.49e-05,297.1489563,303.1499939,285.1499939,0.0,0.0,293.3392639,0.0,0.0,0.000101476,297.2380981,303.1499939,285.1499939,0.0,0.0,293.344696,0.0,0.0,0.000481358,293.3518066,294.1499939,295.4684753,293.462738,295.5175781,295.5344543,293.2576904,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026746,8.99e-09,0.001026737,-0.022606447,0.0,0.0,0.0,-0.009270303,60.0,1.582011819,0.0,-7.19e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1538696,303.1499939,285.1499939,0.0,0.0,293.3384705,0.0,0.0,9.63e-05,297.0679932,303.1499939,285.1499939,0.0,0.0,293.3383484,0.0,0.0,0.000101402,297.1531982,303.1499939,285.1499939,0.0,0.0,293.3384705,0.0,0.0,7.49e-05,297.1480408,303.1499939,285.1499939,0.0,0.0,293.338501,0.0,0.0,0.000101402,297.2376099,303.1499939,285.1499939,0.0,0.0,293.3438721,0.0,0.0,0.000481009,293.3505249,294.1499939,295.4460449,293.4516602,295.5161743,295.5103455,293.258728,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026002,8.9e-09,0.001025993,-0.022378705,0.0,0.0,0.0,-0.009227186,60.0,1.563642025,0.0,-7.18e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635440,297.1538696,303.1499939,285.1499939,0.0,0.0,293.3384705,0.0,0.0,9.63e-05,297.0679932,303.1499939,285.1499939,0.0,0.0,293.3383484,0.0,0.0,0.000101402,297.1531982,303.1499939,285.1499939,0.0,0.0,293.3384705,0.0,0.0,7.49e-05,297.1480408,303.1499939,285.1499939,0.0,0.0,293.338501,0.0,0.0,0.000101402,297.2376099,303.1499939,285.1499939,0.0,0.0,293.3438721,0.0,0.0,0.000481009,293.3505249,294.1499939,295.4460449,293.4516602,295.5161743,295.5103455,293.258728,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026002,8.9e-09,0.001025993,-0.022378705,0.0,0.0,0.0,-0.009227186,60.0,1.563642025,0.0,-7.18e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534729,303.1499939,285.1499939,0.0,0.0,293.3381042,0.0,0.0,9.63e-05,297.067627,303.1499939,285.1499939,0.0,0.0,293.3379822,0.0,0.0,0.000101366,297.1528015,303.1499939,285.1499939,0.0,0.0,293.3381042,0.0,0.0,7.49e-05,297.147583,303.1499939,285.1499939,0.0,0.0,293.3381348,0.0,0.0,0.000101366,297.2373657,303.1499939,285.1499939,0.0,0.0,293.3434753,0.0,0.0,0.000480836,293.349884,294.1499939,295.4354858,293.4464722,295.5153198,295.4988708,293.2592468,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025633,8.86e-09,0.001025624,-0.022265581,0.0,0.0,0.0,-0.009205769,60.0,1.55505991,0.0,-7.17e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1530457,303.1499939,285.1499939,0.0,0.0,293.3377075,0.0,0.0,9.62e-05,297.0672913,303.1499939,285.1499939,0.0,0.0,293.337616,0.0,0.0,0.000101329,297.1523743,303.1499939,285.1499939,0.0,0.0,293.337738,0.0,0.0,7.48e-05,297.1471252,303.1499939,285.1499939,0.0,0.0,293.3377686,0.0,0.0,0.000101329,297.2371216,303.1499939,285.1499939,0.0,0.0,293.3430786,0.0,0.0,0.000480663,293.3492432,294.1499939,295.4253845,293.4414978,295.5143738,295.4876709,293.2597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025264,8.82e-09,0.001025256,-0.022152731,0.0,0.0,0.0,-0.009184405,60.0,1.546731353,0.0,-7.17e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1522522,303.1499939,285.1499939,0.0,0.0,293.3369751,0.0,0.0,9.62e-05,297.0665894,303.1499939,285.1499939,0.0,0.0,293.3368835,0.0,0.0,0.000101257,297.1515503,303.1499939,285.1499939,0.0,0.0,293.3370056,0.0,0.0,7.48e-05,297.1462097,303.1499939,285.1499939,0.0,0.0,293.3370361,0.0,0.0,0.000101257,297.2366333,303.1499939,285.1499939,0.0,0.0,293.3422546,0.0,0.0,0.000480319,293.3479919,294.1499939,295.4067383,293.4323425,295.5123901,295.4658813,293.2607727,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102453,8.73e-09,0.001024521,-0.021927865,0.0,0.0,0.0,-0.009141834,60.0,1.530693173,0.0,-7.16e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1522522,303.1499939,285.1499939,0.0,0.0,293.3369751,0.0,0.0,9.62e-05,297.0665894,303.1499939,285.1499939,0.0,0.0,293.3368835,0.0,0.0,0.000101257,297.1515503,303.1499939,285.1499939,0.0,0.0,293.3370056,0.0,0.0,7.48e-05,297.1462097,303.1499939,285.1499939,0.0,0.0,293.3370361,0.0,0.0,0.000101257,297.2366333,303.1499939,285.1499939,0.0,0.0,293.3422546,0.0,0.0,0.000480319,293.3479919,294.1499939,295.4067383,293.4323425,295.5123901,295.4658813,293.2607727,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102453,8.73e-09,0.001024521,-0.021927865,0.0,0.0,0.0,-0.009141834,60.0,1.530693173,0.0,-7.16e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1514282,303.1499939,285.1499939,0.0,0.0,293.3362427,0.0,0.0,9.61e-05,297.065979,303.1499939,285.1499939,0.0,0.0,293.3361511,0.0,0.0,0.000101185,297.1507263,303.1499939,285.1499939,0.0,0.0,293.3362732,0.0,0.0,7.47e-05,297.1452637,303.1499939,285.1499939,0.0,0.0,293.3363037,0.0,0.0,0.000101185,297.236145,303.1499939,285.1499939,0.0,0.0,293.3414612,0.0,0.0,0.000479977,293.3467712,294.1499939,295.3903503,293.4242859,295.5101624,295.4458923,293.2617798,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023802,8.65e-09,0.001023793,-0.021704867,0.0,0.0,0.0,-0.009099617,60.0,1.516432285,0.0,-7.15e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1514282,303.1499939,285.1499939,0.0,0.0,293.3362427,0.0,0.0,9.61e-05,297.065979,303.1499939,285.1499939,0.0,0.0,293.3361511,0.0,0.0,0.000101185,297.1507263,303.1499939,285.1499939,0.0,0.0,293.3362732,0.0,0.0,7.47e-05,297.1452637,303.1499939,285.1499939,0.0,0.0,293.3363037,0.0,0.0,0.000101185,297.236145,303.1499939,285.1499939,0.0,0.0,293.3414612,0.0,0.0,0.000479977,293.3467712,294.1499939,295.3903503,293.4242859,295.5101624,295.4458923,293.2617798,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023802,8.65e-09,0.001023793,-0.021704867,0.0,0.0,0.0,-0.009099617,60.0,1.516432285,0.0,-7.15e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
