time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635860,297.1506348,303.1499939,285.1499939,0.0,0.0,293.3355408,0.0,0.0,9.6e-05,297.0653992,303.1499939,285.1499939,0.0,0.0,293.3354187,0.0,0.0,0.000101113,297.1499023,303.1499939,285.1499939,0.0,0.0,293.3355408,0.0,0.0,7.47e-05,297.1443787,303.1499939,285.1499939,0.0,0.0,293.3355713,0.0,0.0,0.000101113,297.2356567,303.1499939,285.1499939,0.0,0.0,293.3406982,0.0,0.0,0.000479638,293.3455505,294.1499939,295.3764343,293.41745,295.5077209,295.4276428,293.2627869,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023079,8.56e-09,0.00102307,-0.021483585,0.0,0.0,0.0,-0.009057726,60.0,1.503857136,0.0,-7.14e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1506348,303.1499939,285.1499939,0.0,0.0,293.3355408,0.0,0.0,9.6e-05,297.0653992,303.1499939,285.1499939,0.0,0.0,293.3354187,0.0,0.0,0.000101113,297.1499023,303.1499939,285.1499939,0.0,0.0,293.3355408,0.0,0.0,7.47e-05,297.1443787,303.1499939,285.1499939,0.0,0.0,293.3355713,0.0,0.0,0.000101113,297.2356567,303.1499939,285.1499939,0.0,0.0,293.3406982,0.0,0.0,0.000479638,293.3455505,294.1499939,295.3764343,293.41745,295.5077209,295.4276428,293.2627869,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023079,8.56e-09,0.00102307,-0.021483585,0.0,0.0,0.0,-0.009057726,60.0,1.503857136,0.0,-7.14e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498413,303.1499939,285.1499939,0.0,0.0,293.3348083,0.0,0.0,9.6e-05,297.0649109,303.1499939,285.1499939,0.0,0.0,293.3347168,0.0,0.0,0.000101043,297.1490784,303.1499939,285.1499939,0.0,0.0,293.3348389,0.0,0.0,7.46e-05,297.1434631,303.1499939,285.1499939,0.0,0.0,293.3348694,0.0,0.0,0.000101043,297.2351685,303.1499939,285.1499939,0.0,0.0,293.3399048,0.0,0.0,0.000479302,293.3443604,294.1499939,295.3652039,293.4119568,295.505127,295.411438,293.2637634,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022362,8.48e-09,0.001022353,-0.021264017,0.0,0.0,0.0,-0.009016159,60.0,1.493131042,0.0,-7.13e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498413,303.1499939,285.1499939,0.0,0.0,293.3348083,0.0,0.0,9.6e-05,297.0649109,303.1499939,285.1499939,0.0,0.0,293.3347168,0.0,0.0,0.000101043,297.1490784,303.1499939,285.1499939,0.0,0.0,293.3348389,0.0,0.0,7.46e-05,297.1434631,303.1499939,285.1499939,0.0,0.0,293.3348694,0.0,0.0,0.000101043,297.2351685,303.1499939,285.1499939,0.0,0.0,293.3399048,0.0,0.0,0.000479302,293.3443604,294.1499939,295.3652039,293.4119568,295.505127,295.411438,293.2637634,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022362,8.48e-09,0.001022353,-0.021264017,0.0,0.0,0.0,-0.009016159,60.0,1.493131042,0.0,-7.13e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494751,303.1499939,285.1499939,0.0,0.0,293.3344727,0.0,0.0,9.59e-05,297.0646973,303.1499939,285.1499939,0.0,0.0,293.3343506,0.0,0.0,0.000101007,297.1487122,303.1499939,285.1499939,0.0,0.0,293.3344727,0.0,0.0,7.46e-05,297.1430359,303.1499939,285.1499939,0.0,0.0,293.3345032,0.0,0.0,0.000101007,297.2349243,303.1499939,285.1499939,0.0,0.0,293.3395081,0.0,0.0,0.000479136,293.3437805,294.1499939,295.3606873,293.4097595,295.5037842,295.4044189,293.2642517,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022006,8.44e-09,0.001021998,-0.021155111,0.0,0.0,0.0,-0.008995543,60.0,1.488768935,0.0,-7.12e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490784,303.1499939,285.1499939,0.0,0.0,293.3341064,0.0,0.0,9.59e-05,297.0644836,303.1499939,285.1499939,0.0,0.0,293.3340149,0.0,0.0,0.000100972,297.1483154,303.1499939,285.1499939,0.0,0.0,293.3341064,0.0,0.0,7.46e-05,297.1425781,303.1499939,285.1499939,0.0,0.0,293.3341675,0.0,0.0,0.000100972,297.2346802,303.1499939,285.1499939,0.0,0.0,293.3391418,0.0,0.0,0.000478969,293.3432007,294.1499939,295.3569031,293.4078979,295.5024414,295.3978882,293.26474,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021652,8.4e-09,0.001021643,-0.021046517,0.0,0.0,0.0,-0.008974985,60.0,1.484791875,0.0,-7.12e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483459,303.1499939,285.1499939,0.0,0.0,293.3334045,0.0,0.0,9.58e-05,297.0641174,303.1499939,285.1499939,0.0,0.0,293.333313,0.0,0.0,0.000100903,297.1475525,303.1499939,285.1499939,0.0,0.0,293.3334045,0.0,0.0,7.45e-05,297.1417236,303.1499939,285.1499939,0.0,0.0,293.3334351,0.0,0.0,0.000100903,297.2342224,303.1499939,285.1499939,0.0,0.0,293.3383789,0.0,0.0,0.000478638,293.342041,294.1499939,295.3517761,293.4053955,295.4997559,295.3858948,293.2657166,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020945,8.31e-09,0.001020937,-0.020830207,0.0,0.0,0.0,-0.008934037,60.0,1.47780478,0.0,-7.11e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483459,303.1499939,285.1499939,0.0,0.0,293.3334045,0.0,0.0,9.58e-05,297.0641174,303.1499939,285.1499939,0.0,0.0,293.333313,0.0,0.0,0.000100903,297.1475525,303.1499939,285.1499939,0.0,0.0,293.3334045,0.0,0.0,7.45e-05,297.1417236,303.1499939,285.1499939,0.0,0.0,293.3334351,0.0,0.0,0.000100903,297.2342224,303.1499939,285.1499939,0.0,0.0,293.3383789,0.0,0.0,0.000478638,293.342041,294.1499939,295.3517761,293.4053955,295.4997559,295.3858948,293.2657166,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020945,8.31e-09,0.001020937,-0.020830207,0.0,0.0,0.0,-0.008934037,60.0,1.47780478,0.0,-7.11e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.147644,303.1499939,285.1499939,0.0,0.0,293.3327026,0.0,0.0,9.58e-05,297.0638428,303.1499939,285.1499939,0.0,0.0,293.3326111,0.0,0.0,0.000100834,297.1468506,303.1499939,285.1499939,0.0,0.0,293.3327332,0.0,0.0,7.45e-05,297.1409302,303.1499939,285.1499939,0.0,0.0,293.3327637,0.0,0.0,0.000100834,297.2337952,303.1499939,285.1499939,0.0,0.0,293.337616,0.0,0.0,0.000478312,293.3408813,294.1499939,295.3500061,293.404541,295.4970703,295.3769836,293.2666931,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020249,8.23e-09,0.001020241,-0.020617092,0.0,0.0,0.0,-0.008893694,60.0,1.473635674,0.0,-7.1e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.147644,303.1499939,285.1499939,0.0,0.0,293.3327026,0.0,0.0,9.58e-05,297.0638428,303.1499939,285.1499939,0.0,0.0,293.3326111,0.0,0.0,0.000100834,297.1468506,303.1499939,285.1499939,0.0,0.0,293.3327332,0.0,0.0,7.45e-05,297.1409302,303.1499939,285.1499939,0.0,0.0,293.3327637,0.0,0.0,0.000100834,297.2337952,303.1499939,285.1499939,0.0,0.0,293.337616,0.0,0.0,0.000478312,293.3408813,294.1499939,295.3500061,293.404541,295.4970703,295.3769836,293.2666931,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020249,8.23e-09,0.001020241,-0.020617092,0.0,0.0,0.0,-0.008893694,60.0,1.473635674,0.0,-7.1e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471558,303.1499939,285.1499939,0.0,0.0,293.3322144,0.0,0.0,9.57e-05,297.0636902,303.1499939,285.1499939,0.0,0.0,293.3321228,0.0,0.0,0.000100792,297.1463318,303.1499939,285.1499939,0.0,0.0,293.3322144,0.0,0.0,7.44e-05,297.1403503,303.1499939,285.1499939,0.0,0.0,293.3322449,0.0,0.0,0.000100792,297.23349,303.1499939,285.1499939,0.0,0.0,293.3370667,0.0,0.0,0.000478116,293.3400879,294.1499939,295.3509216,293.4050598,295.4952087,295.3724976,293.2673645,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101983,8.18e-09,0.001019822,-0.020488841,0.0,0.0,0.0,-0.008869416,60.0,1.472392559,0.0,-7.09e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469727,303.1499939,285.1499939,0.0,0.0,293.3320313,0.0,0.0,9.57e-05,297.0636292,303.1499939,285.1499939,0.0,0.0,293.3319397,0.0,0.0,0.000100776,297.1461487,303.1499939,285.1499939,0.0,0.0,293.3320313,0.0,0.0,7.44e-05,297.1401367,303.1499939,285.1499939,0.0,0.0,293.3320618,0.0,0.0,0.000100776,297.2333679,303.1499939,285.1499939,0.0,0.0,293.336853,0.0,0.0,0.000478039,293.3397827,294.1499939,295.3517761,293.4055176,295.4945068,295.3707581,293.2676392,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668,8.16e-09,0.00101966,-0.020439034,0.0,0.0,0.0,-0.008859987,60.0,1.471909761,0.0,-7.09e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463318,303.1499939,285.1499939,0.0,0.0,293.3313599,0.0,0.0,9.57e-05,297.0635071,303.1499939,285.1499939,0.0,0.0,293.3312378,0.0,0.0,0.000100736,297.1455078,303.1499939,285.1499939,0.0,0.0,293.3313599,0.0,0.0,7.44e-05,297.1394043,303.1499939,285.1499939,0.0,0.0,293.3313904,0.0,0.0,0.000100736,297.2329712,303.1499939,285.1499939,0.0,0.0,293.3361206,0.0,0.0,0.00047785,293.3386536,294.1499939,295.3569031,293.4083557,295.4920349,295.367157,293.2685852,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019263,8.12e-09,0.001019255,-0.020315256,0.0,0.0,0.0,-0.008836555,60.0,1.472717404,0.0,-7.08e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463318,303.1499939,285.1499939,0.0,0.0,293.3313599,0.0,0.0,9.57e-05,297.0635071,303.1499939,285.1499939,0.0,0.0,293.3312378,0.0,0.0,0.000100736,297.1455078,303.1499939,285.1499939,0.0,0.0,293.3313599,0.0,0.0,7.44e-05,297.1394043,303.1499939,285.1499939,0.0,0.0,293.3313904,0.0,0.0,0.000100736,297.2329712,303.1499939,285.1499939,0.0,0.0,293.3361206,0.0,0.0,0.00047785,293.3386536,294.1499939,295.3569031,293.4083557,295.4920349,295.367157,293.2685852,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019263,8.12e-09,0.001019255,-0.020315256,0.0,0.0,0.0,-0.008836555,60.0,1.472717404,0.0,-7.08e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460571,303.1499939,285.1499939,0.0,0.0,293.3310242,0.0,0.0,9.57e-05,297.063446,303.1499939,285.1499939,0.0,0.0,293.3309021,0.0,0.0,0.000100726,297.1452026,303.1499939,285.1499939,0.0,0.0,293.3310242,0.0,0.0,7.44e-05,297.1390686,303.1499939,285.1499939,0.0,0.0,293.3310547,0.0,0.0,0.000100726,297.2327576,303.1499939,285.1499939,0.0,0.0,293.3357544,0.0,0.0,0.000477799,293.3381348,294.1499939,295.3606873,293.4104309,295.4909363,295.3670349,293.269043,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019155,8.1e-09,0.001019147,-0.020281931,0.0,0.0,0.0,-0.008830249,60.0,1.474493146,0.0,-7.08e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145752,303.1499939,285.1499939,0.0,0.0,293.3306885,0.0,0.0,9.56e-05,297.0634155,303.1499939,285.1499939,0.0,0.0,293.3305664,0.0,0.0,0.000100716,297.1448975,303.1499939,285.1499939,0.0,0.0,293.3306885,0.0,0.0,7.44e-05,297.1387329,303.1499939,285.1499939,0.0,0.0,293.330719,0.0,0.0,0.000100716,297.2325745,303.1499939,285.1499939,0.0,0.0,293.3353882,0.0,0.0,0.000477755,293.3375854,294.1499939,295.3652039,293.4129333,295.4898376,295.3671875,293.2695313,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019062,8.09e-09,0.001019054,-0.020253113,0.0,0.0,0.0,-0.008824798,60.0,1.476556301,0.0,-7.08e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1452332,303.1499939,285.1499939,0.0,0.0,293.3300171,0.0,0.0,9.56e-05,297.0633545,303.1499939,285.1499939,0.0,0.0,293.3299255,0.0,0.0,0.000100707,297.1443481,303.1499939,285.1499939,0.0,0.0,293.3300171,0.0,0.0,7.44e-05,297.138092,303.1499939,285.1499939,0.0,0.0,293.3300476,0.0,0.0,0.000100707,297.2322388,303.1499939,285.1499939,0.0,0.0,293.3346558,0.0,0.0,0.000477712,293.3365173,294.1499939,295.3764343,293.4191284,295.4878235,295.3692932,293.2704468,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018969,8.08e-09,0.001018961,-0.02022513,0.0,0.0,0.0,-0.008819493,60.0,1.482032299,0.0,-7.08e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.1452332,303.1499939,285.1499939,0.0,0.0,293.3300171,0.0,0.0,9.56e-05,297.0633545,303.1499939,285.1499939,0.0,0.0,293.3299255,0.0,0.0,0.000100707,297.1443481,303.1499939,285.1499939,0.0,0.0,293.3300171,0.0,0.0,7.44e-05,297.138092,303.1499939,285.1499939,0.0,0.0,293.3300476,0.0,0.0,0.000100707,297.2322388,303.1499939,285.1499939,0.0,0.0,293.3346558,0.0,0.0,0.000477712,293.3365173,294.1499939,295.3764343,293.4191284,295.4878235,295.3692932,293.2704468,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018969,8.08e-09,0.001018961,-0.02022513,0.0,0.0,0.0,-0.008819493,60.0,1.482032299,0.0,-7.08e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1447449,303.1499939,285.1499939,0.0,0.0,293.3293457,0.0,0.0,9.56e-05,297.0633545,303.1499939,285.1499939,0.0,0.0,293.3292542,0.0,0.0,0.000100717,297.1438599,303.1499939,285.1499939,0.0,0.0,293.3293457,0.0,0.0,7.44e-05,297.1375122,303.1499939,285.1499939,0.0,0.0,293.3293762,0.0,0.0,0.000100717,297.2319031,303.1499939,285.1499939,0.0,0.0,293.3339539,0.0,0.0,0.000477757,293.3354492,294.1499939,295.3903503,293.4267883,295.486145,295.3752136,293.2713928,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019065,8.09e-09,0.001019057,-0.020254565,0.0,0.0,0.0,-0.008825067,60.0,1.490246415,0.0,-7.08e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1447449,303.1499939,285.1499939,0.0,0.0,293.3293457,0.0,0.0,9.56e-05,297.0633545,303.1499939,285.1499939,0.0,0.0,293.3292542,0.0,0.0,0.000100717,297.1438599,303.1499939,285.1499939,0.0,0.0,293.3293457,0.0,0.0,7.44e-05,297.1375122,303.1499939,285.1499939,0.0,0.0,293.3293762,0.0,0.0,0.000100717,297.2319031,303.1499939,285.1499939,0.0,0.0,293.3339539,0.0,0.0,0.000477757,293.3354492,294.1499939,295.3903503,293.4267883,295.486145,295.3752136,293.2713928,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019065,8.09e-09,0.001019057,-0.020254565,0.0,0.0,0.0,-0.008825067,60.0,1.490246415,0.0,-7.08e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1443176,303.1499939,285.1499939,0.0,0.0,293.3287048,0.0,0.0,9.57e-05,297.0633545,303.1499939,285.1499939,0.0,0.0,293.3286133,0.0,0.0,0.000100736,297.1434021,303.1499939,285.1499939,0.0,0.0,293.3287048,0.0,0.0,7.44e-05,297.1369934,303.1499939,285.1499939,0.0,0.0,293.3287354,0.0,0.0,0.000100736,297.2316284,303.1499939,285.1499939,0.0,0.0,293.333252,0.0,0.0,0.00047785,293.3344421,294.1499939,295.4067383,293.435791,295.4847717,295.3833923,293.2723083,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019264,8.12e-09,0.001019255,-0.020315362,0.0,0.0,0.0,-0.008836575,60.0,1.500279307,0.0,-7.08e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1443176,303.1499939,285.1499939,0.0,0.0,293.3287048,0.0,0.0,9.57e-05,297.0633545,303.1499939,285.1499939,0.0,0.0,293.3286133,0.0,0.0,0.000100736,297.1434021,303.1499939,285.1499939,0.0,0.0,293.3287048,0.0,0.0,7.44e-05,297.1369934,303.1499939,285.1499939,0.0,0.0,293.3287354,0.0,0.0,0.000100736,297.2316284,303.1499939,285.1499939,0.0,0.0,293.333252,0.0,0.0,0.00047785,293.3344421,294.1499939,295.4067383,293.435791,295.4847717,295.3833923,293.2723083,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019264,8.12e-09,0.001019255,-0.020315362,0.0,0.0,0.0,-0.008836575,60.0,1.500279307,0.0,-7.08e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439514,303.1499939,285.1499939,0.0,0.0,293.328064,0.0,0.0,9.57e-05,297.0634155,303.1499939,285.1499939,0.0,0.0,293.3279724,0.0,0.0,0.00010077,297.1430054,303.1499939,285.1499939,0.0,0.0,293.328064,0.0,0.0,7.44e-05,297.1365662,303.1499939,285.1499939,0.0,0.0,293.3280945,0.0,0.0,0.00010077,297.2313843,303.1499939,285.1499939,0.0,0.0,293.33255,0.0,0.0,0.000478009,293.3334045,294.1499939,295.4253845,293.4460144,295.4837952,295.3947144,293.2732239,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019603,8.16e-09,0.001019594,-0.020419216,0.0,0.0,0.0,-0.008856234,60.0,1.512360334,0.0,-7.09e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439514,303.1499939,285.1499939,0.0,0.0,293.328064,0.0,0.0,9.57e-05,297.0634155,303.1499939,285.1499939,0.0,0.0,293.3279724,0.0,0.0,0.00010077,297.1430054,303.1499939,285.1499939,0.0,0.0,293.328064,0.0,0.0,7.44e-05,297.1365662,303.1499939,285.1499939,0.0,0.0,293.3280945,0.0,0.0,0.00010077,297.2313843,303.1499939,285.1499939,0.0,0.0,293.33255,0.0,0.0,0.000478009,293.3334045,294.1499939,295.4253845,293.4460144,295.4837952,295.3947144,293.2732239,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019603,8.16e-09,0.001019594,-0.020419216,0.0,0.0,0.0,-0.008856234,60.0,1.512360334,0.0,-7.09e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437988,303.1499939,285.1499939,0.0,0.0,293.3277283,0.0,0.0,9.57e-05,297.0634766,303.1499939,285.1499939,0.0,0.0,293.3276367,0.0,0.0,0.000100791,297.1428528,303.1499939,285.1499939,0.0,0.0,293.3277283,0.0,0.0,7.44e-05,297.1363525,303.1499939,285.1499939,0.0,0.0,293.3277588,0.0,0.0,0.000100791,297.2312622,303.1499939,285.1499939,0.0,0.0,293.3321838,0.0,0.0,0.000478108,293.3329163,294.1499939,295.4354858,293.4515686,295.48349,295.4014587,293.2736816,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019816,8.18e-09,0.001019807,-0.020484211,0.0,0.0,0.0,-0.008868541,60.0,1.519162178,0.0,-7.09e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1436462,303.1499939,285.1499939,0.0,0.0,293.3274231,0.0,0.0,9.57e-05,297.0635071,303.1499939,285.1499939,0.0,0.0,293.3273315,0.0,0.0,0.000100813,297.1427002,303.1499939,285.1499939,0.0,0.0,293.3274231,0.0,0.0,7.45e-05,297.1361694,303.1499939,285.1499939,0.0,0.0,293.3274536,0.0,0.0,0.000100813,297.2311707,303.1499939,285.1499939,0.0,0.0,293.3318481,0.0,0.0,0.000478216,293.332428,294.1499939,295.4460449,293.4573364,295.4832764,295.4086304,293.2741394,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020044,8.21e-09,0.001020036,-0.020554185,0.0,0.0,0.0,-0.008881788,60.0,1.526230931,0.0,-7.09e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1433716,303.1499939,285.1499939,0.0,0.0,293.3267822,0.0,0.0,9.58e-05,297.0636597,303.1499939,285.1499939,0.0,0.0,293.3266907,0.0,0.0,0.000100864,297.142395,303.1499939,285.1499939,0.0,0.0,293.3267822,0.0,0.0,7.45e-05,297.1358643,303.1499939,285.1499939,0.0,0.0,293.3268127,0.0,0.0,0.000100864,297.230957,303.1499939,285.1499939,0.0,0.0,293.3311462,0.0,0.0,0.000478456,293.3314209,294.1499939,295.4684753,293.4696045,295.4830627,295.4242859,293.2750549,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556,8.27e-09,0.001020548,-0.020711238,0.0,0.0,0.0,-0.008911513,60.0,1.541115165,0.0,-7.1e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1433716,303.1499939,285.1499939,0.0,0.0,293.3267822,0.0,0.0,9.58e-05,297.0636597,303.1499939,285.1499939,0.0,0.0,293.3266907,0.0,0.0,0.000100864,297.142395,303.1499939,285.1499939,0.0,0.0,293.3267822,0.0,0.0,7.45e-05,297.1358643,303.1499939,285.1499939,0.0,0.0,293.3268127,0.0,0.0,0.000100864,297.230957,303.1499939,285.1499939,0.0,0.0,293.3311462,0.0,0.0,0.000478456,293.3314209,294.1499939,295.4684753,293.4696045,295.4830627,295.4242859,293.2750549,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556,8.27e-09,0.001020548,-0.020711238,0.0,0.0,0.0,-0.008911513,60.0,1.541115165,0.0,-7.1e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431885,303.1499939,285.1499939,0.0,0.0,293.3261719,0.0,0.0,9.58e-05,297.0638428,303.1499939,285.1499939,0.0,0.0,293.3260803,0.0,0.0,0.000100927,297.1422119,303.1499939,285.1499939,0.0,0.0,293.3261719,0.0,0.0,7.45e-05,297.1356201,303.1499939,285.1499939,0.0,0.0,293.3262024,0.0,0.0,0.000100927,297.2308044,303.1499939,285.1499939,0.0,0.0,293.3304749,0.0,0.0,0.000478756,293.3304749,294.1499939,295.4924927,293.482666,295.4833679,295.4428406,293.2759399,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021196,8.34e-09,0.001021188,-0.020907084,0.0,0.0,0.0,-0.008948588,60.0,1.557749033,0.0,-7.11e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431885,303.1499939,285.1499939,0.0,0.0,293.3261719,0.0,0.0,9.58e-05,297.0638428,303.1499939,285.1499939,0.0,0.0,293.3260803,0.0,0.0,0.000100927,297.1422119,303.1499939,285.1499939,0.0,0.0,293.3261719,0.0,0.0,7.45e-05,297.1356201,303.1499939,285.1499939,0.0,0.0,293.3262024,0.0,0.0,0.000100927,297.2308044,303.1499939,285.1499939,0.0,0.0,293.3304749,0.0,0.0,0.000478756,293.3304749,294.1499939,295.4924927,293.482666,295.4833679,295.4428406,293.2759399,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021196,8.34e-09,0.001021188,-0.020907084,0.0,0.0,0.0,-0.008948588,60.0,1.557749033,0.0,-7.11e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430969,303.1499939,285.1499939,0.0,0.0,293.3256836,0.0,0.0,9.59e-05,297.0639954,303.1499939,285.1499939,0.0,0.0,293.325592,0.0,0.0,0.00010098,297.1420898,303.1499939,285.1499939,0.0,0.0,293.3256836,0.0,0.0,7.46e-05,297.1354675,303.1499939,285.1499939,0.0,0.0,293.3257141,0.0,0.0,0.00010098,297.2307129,303.1499939,285.1499939,0.0,0.0,293.3299561,0.0,0.0,0.000479008,293.3297119,294.1499939,295.5126648,293.4936218,295.4839783,295.4588928,293.2766724,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021733,8.41e-09,0.001021725,-0.021071525,0.0,0.0,0.0,-0.008979718,60.0,1.57183373,0.0,-7.12e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430664,303.1499939,285.1499939,0.0,0.0,293.3255615,0.0,0.0,9.59e-05,297.0640564,303.1499939,285.1499939,0.0,0.0,293.32547,0.0,0.0,0.000100994,297.1420288,303.1499939,285.1499939,0.0,0.0,293.3255615,0.0,0.0,7.46e-05,297.135437,303.1499939,285.1499939,0.0,0.0,293.325592,0.0,0.0,0.000100994,297.2307129,303.1499939,285.1499939,0.0,0.0,293.3298035,0.0,0.0,0.000479071,293.3295288,294.1499939,295.5178223,293.4964294,295.4841003,295.4628906,293.2768555,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021868,8.42e-09,0.001021859,-0.021112837,0.0,0.0,0.0,-0.008987538,60.0,1.575355053,0.0,-7.12e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1430054,303.1499939,285.1499939,0.0,0.0,293.3249512,0.0,0.0,9.6e-05,297.0643311,303.1499939,285.1499939,0.0,0.0,293.3248596,0.0,0.0,0.00010107,297.1417542,303.1499939,285.1499939,0.0,0.0,293.3249512,0.0,0.0,7.46e-05,297.1353455,303.1499939,285.1499939,0.0,0.0,293.3249817,0.0,0.0,0.00010107,297.2306213,303.1499939,285.1499939,0.0,0.0,293.3291626,0.0,0.0,0.000479432,293.3285828,294.1499939,295.5442505,293.5107422,295.4853821,295.4852905,293.2777405,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022638,8.51e-09,0.00102263,-0.021348815,0.0,0.0,0.0,-0.009032209,60.0,1.594151378,0.0,-7.13e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1430054,303.1499939,285.1499939,0.0,0.0,293.3249512,0.0,0.0,9.6e-05,297.0643311,303.1499939,285.1499939,0.0,0.0,293.3248596,0.0,0.0,0.00010107,297.1417542,303.1499939,285.1499939,0.0,0.0,293.3249512,0.0,0.0,7.46e-05,297.1353455,303.1499939,285.1499939,0.0,0.0,293.3249817,0.0,0.0,0.00010107,297.2306213,303.1499939,285.1499939,0.0,0.0,293.3291626,0.0,0.0,0.000479432,293.3285828,294.1499939,295.5442505,293.5107422,295.4853821,295.4852905,293.2777405,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022638,8.51e-09,0.00102263,-0.021348815,0.0,0.0,0.0,-0.009032209,60.0,1.594151378,0.0,-7.13e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900,297.1429749,303.1499939,285.1499939,0.0,0.0,293.324646,0.0,0.0,9.6e-05,297.0645142,303.1499939,285.1499939,0.0,0.0,293.3245544,0.0,0.0,0.000101108,297.1416016,303.1499939,285.1499939,0.0,0.0,293.324646,0.0,0.0,7.47e-05,297.1353149,303.1499939,285.1499939,0.0,0.0,293.3246765,0.0,0.0,0.000101108,297.2305908,303.1499939,285.1499939,0.0,0.0,293.3288269,0.0,0.0,0.000479613,293.328125,294.1499939,295.5578308,293.5180969,295.4862671,295.4970398,293.2781982,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023026,8.56e-09,0.001023017,-0.021467276,0.0,0.0,0.0,-0.009054639,60.0,1.603872299,0.0,-7.14e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1430054,303.1499939,285.1499939,0.0,0.0,293.3243408,0.0,0.0,9.61e-05,297.0646973,303.1499939,285.1499939,0.0,0.0,293.3242798,0.0,0.0,0.000101148,297.1414185,303.1499939,285.1499939,0.0,0.0,293.3243713,0.0,0.0,7.47e-05,297.1353149,303.1499939,285.1499939,0.0,0.0,293.3244019,0.0,0.0,0.000101148,297.2305908,303.1499939,285.1499939,0.0,0.0,293.3285217,0.0,0.0,0.000479804,293.3276978,294.1499939,295.5715637,293.5255127,295.4872742,295.5092773,293.278656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023433,8.6e-09,0.001023424,-0.021591881,0.0,0.0,0.0,-0.009078227,60.0,1.613784671,0.0,-7.14e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430359,303.1499939,285.1499939,0.0,0.0,293.323761,0.0,0.0,9.61e-05,297.0650635,303.1499939,285.1499939,0.0,0.0,293.3236694,0.0,0.0,0.000101228,297.1410522,303.1499939,285.1499939,0.0,0.0,293.323761,0.0,0.0,7.48e-05,297.1353455,303.1499939,285.1499939,0.0,0.0,293.3237915,0.0,0.0,0.000101228,297.2305603,303.1499939,285.1499939,0.0,0.0,293.3278809,0.0,0.0,0.000480183,293.3267822,294.1499939,295.5995483,293.5405579,295.489502,295.5341797,293.279541,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024241,8.7e-09,0.001024232,-0.021839561,0.0,0.0,0.0,-0.009125113,60.0,1.633775592,0.0,-7.15e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430359,303.1499939,285.1499939,0.0,0.0,293.323761,0.0,0.0,9.61e-05,297.0650635,303.1499939,285.1499939,0.0,0.0,293.3236694,0.0,0.0,0.000101228,297.1410522,303.1499939,285.1499939,0.0,0.0,293.323761,0.0,0.0,7.48e-05,297.1353455,303.1499939,285.1499939,0.0,0.0,293.3237915,0.0,0.0,0.000101228,297.2305603,303.1499939,285.1499939,0.0,0.0,293.3278809,0.0,0.0,0.000480183,293.3267822,294.1499939,295.5995483,293.5405579,295.489502,295.5341797,293.279541,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024241,8.7e-09,0.001024232,-0.021839561,0.0,0.0,0.0,-0.009125113,60.0,1.633775592,0.0,-7.15e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1431274,303.1499939,285.1499939,0.0,0.0,293.3231812,0.0,0.0,9.62e-05,297.0655212,303.1499939,285.1499939,0.0,0.0,293.3230896,0.0,0.0,0.000101312,297.140686,303.1499939,285.1499939,0.0,0.0,293.3231812,0.0,0.0,7.48e-05,297.135437,303.1499939,285.1499939,0.0,0.0,293.3232117,0.0,0.0,0.000101312,297.2305908,303.1499939,285.1499939,0.0,0.0,293.32724,0.0,0.0,0.000480582,293.3258972,294.1499939,295.6279297,293.5557861,295.4922485,295.5603638,293.280426,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025091,8.8e-09,0.001025082,-0.022099799,0.0,0.0,0.0,-0.00917438,60.0,1.654343009,0.0,-7.16e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1431274,303.1499939,285.1499939,0.0,0.0,293.3231812,0.0,0.0,9.62e-05,297.0655212,303.1499939,285.1499939,0.0,0.0,293.3230896,0.0,0.0,0.000101312,297.140686,303.1499939,285.1499939,0.0,0.0,293.3231812,0.0,0.0,7.48e-05,297.135437,303.1499939,285.1499939,0.0,0.0,293.3232117,0.0,0.0,0.000101312,297.2305908,303.1499939,285.1499939,0.0,0.0,293.32724,0.0,0.0,0.000480582,293.3258972,294.1499939,295.6279297,293.5557861,295.4922485,295.5603638,293.280426,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025091,8.8e-09,0.001025082,-0.022099799,0.0,0.0,0.0,-0.00917438,60.0,1.654343009,0.0,-7.16e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.14328,303.1499939,285.1499939,0.0,0.0,293.3226013,0.0,0.0,9.63e-05,297.0660095,303.1499939,285.1499939,0.0,0.0,293.3225403,0.0,0.0,0.000101393,297.1403198,303.1499939,285.1499939,0.0,0.0,293.3226013,0.0,0.0,7.49e-05,297.1355896,303.1499939,285.1499939,0.0,0.0,293.3226318,0.0,0.0,0.000101393,297.2306519,303.1499939,285.1499939,0.0,0.0,293.3265991,0.0,0.0,0.000480964,293.3250427,294.1499939,295.6565247,293.5710449,295.4956055,295.5874634,293.2813416,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025907,8.89e-09,0.001025898,-0.022349594,0.0,0.0,0.0,-0.009221673,60.0,1.675138354,0.0,-7.18e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.14328,303.1499939,285.1499939,0.0,0.0,293.3226013,0.0,0.0,9.63e-05,297.0660095,303.1499939,285.1499939,0.0,0.0,293.3225403,0.0,0.0,0.000101393,297.1403198,303.1499939,285.1499939,0.0,0.0,293.3226013,0.0,0.0,7.49e-05,297.1355896,303.1499939,285.1499939,0.0,0.0,293.3226318,0.0,0.0,0.000101393,297.2306519,303.1499939,285.1499939,0.0,0.0,293.3265991,0.0,0.0,0.000480964,293.3250427,294.1499939,295.6565247,293.5710449,295.4956055,295.5874634,293.2813416,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025907,8.89e-09,0.001025898,-0.022349594,0.0,0.0,0.0,-0.009221673,60.0,1.675138354,0.0,-7.18e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631,303.1499939,285.1499939,0.0,0.0,293.322052,0.0,0.0,9.64e-05,297.0665588,303.1499939,285.1499939,0.0,0.0,293.3219604,0.0,0.0,0.000101473,297.1399231,303.1499939,285.1499939,0.0,0.0,293.322052,0.0,0.0,7.49e-05,297.1357727,303.1499939,285.1499939,0.0,0.0,293.3220825,0.0,0.0,0.000101473,297.2307129,303.1499939,285.1499939,0.0,0.0,293.3259888,0.0,0.0,0.000481344,293.3242188,294.1499939,295.6850891,293.5862122,295.4992676,295.6149597,293.2822266,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026717,8.99e-09,0.001026708,-0.022597736,0.0,0.0,0.0,-0.00926865,60.0,1.695984483,0.0,-7.19e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631,303.1499939,285.1499939,0.0,0.0,293.322052,0.0,0.0,9.64e-05,297.0665588,303.1499939,285.1499939,0.0,0.0,293.3219604,0.0,0.0,0.000101473,297.1399231,303.1499939,285.1499939,0.0,0.0,293.322052,0.0,0.0,7.49e-05,297.1357727,303.1499939,285.1499939,0.0,0.0,293.3220825,0.0,0.0,0.000101473,297.2307129,303.1499939,285.1499939,0.0,0.0,293.3259888,0.0,0.0,0.000481344,293.3242188,294.1499939,295.6850891,293.5862122,295.4992676,295.6149597,293.2822266,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026717,8.99e-09,0.001026708,-0.022597736,0.0,0.0,0.0,-0.00926865,60.0,1.695984483,0.0,-7.19e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435852,303.1499939,285.1499939,0.0,0.0,293.3217773,0.0,0.0,9.64e-05,297.066864,303.1499939,285.1499939,0.0,0.0,293.3216858,0.0,0.0,0.000101509,297.13974,303.1499939,285.1499939,0.0,0.0,293.3217773,0.0,0.0,7.5e-05,297.1358948,303.1499939,285.1499939,0.0,0.0,293.3218079,0.0,0.0,0.000101509,297.2307739,303.1499939,285.1499939,0.0,0.0,293.3256836,0.0,0.0,0.000481515,293.3237915,294.1499939,295.6992798,293.59375,295.5014038,295.6288757,293.2826843,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027082,9.03e-09,0.001027073,-0.02270942,0.0,0.0,0.0,-0.009289794,60.0,1.706284881,0.0,-7.19e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437073,303.1499939,285.1499939,0.0,0.0,293.3215027,0.0,0.0,9.64e-05,297.0671692,303.1499939,285.1499939,0.0,0.0,293.3214111,0.0,0.0,0.000101547,297.1395569,303.1499939,285.1499939,0.0,0.0,293.3215027,0.0,0.0,7.5e-05,297.1359863,303.1499939,285.1499939,0.0,0.0,293.3215332,0.0,0.0,0.000101547,297.2308044,303.1499939,285.1499939,0.0,0.0,293.3253784,0.0,0.0,0.000481695,293.3233948,294.1499939,295.7133789,293.6011963,295.503479,295.6427612,293.2831421,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027465,9.08e-09,0.001027456,-0.02282688,0.0,0.0,0.0,-0.009312029,60.0,1.716641784,0.0,-7.2e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439514,303.1499939,285.1499939,0.0,0.0,293.3209229,0.0,0.0,9.65e-05,297.0678101,303.1499939,285.1499939,0.0,0.0,293.3208618,0.0,0.0,0.000101615,297.1392212,303.1499939,285.1499939,0.0,0.0,293.3209534,0.0,0.0,7.51e-05,297.136261,303.1499939,285.1499939,0.0,0.0,293.3209534,0.0,0.0,0.000101615,297.230957,303.1499939,285.1499939,0.0,0.0,293.3247986,0.0,0.0,0.000482019,293.3225708,294.1499939,295.7412109,293.6158142,295.5079651,295.6705627,293.2840576,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028156,9.16e-09,0.001028147,-0.023038454,0.0,0.0,0.0,-0.009352091,60.0,1.737088323,0.0,-7.21e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439514,303.1499939,285.1499939,0.0,0.0,293.3209229,0.0,0.0,9.65e-05,297.0678101,303.1499939,285.1499939,0.0,0.0,293.3208618,0.0,0.0,0.000101615,297.1392212,303.1499939,285.1499939,0.0,0.0,293.3209534,0.0,0.0,7.51e-05,297.136261,303.1499939,285.1499939,0.0,0.0,293.3209534,0.0,0.0,0.000101615,297.230957,303.1499939,285.1499939,0.0,0.0,293.3247986,0.0,0.0,0.000482019,293.3225708,294.1499939,295.7412109,293.6158142,295.5079651,295.6705627,293.2840576,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028156,9.16e-09,0.001028147,-0.023038454,0.0,0.0,0.0,-0.009352091,60.0,1.737088323,0.0,-7.21e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1442566,303.1499939,285.1499939,0.0,0.0,293.3204041,0.0,0.0,9.66e-05,297.0684814,303.1499939,285.1499939,0.0,0.0,293.3203125,0.0,0.0,0.000101674,297.138855,303.1499939,285.1499939,0.0,0.0,293.3204041,0.0,0.0,7.51e-05,297.1365967,303.1499939,285.1499939,0.0,0.0,293.3204346,0.0,0.0,0.000101674,297.2311096,303.1499939,285.1499939,0.0,0.0,293.3241882,0.0,0.0,0.000482299,293.3217773,294.1499939,295.7683105,293.6300049,295.5128479,295.6982117,293.2849426,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028753,9.23e-09,0.001028744,-0.023221239,0.0,0.0,0.0,-0.009386698,60.0,1.756942868,0.0,-7.22e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1442566,303.1499939,285.1499939,0.0,0.0,293.3204041,0.0,0.0,9.66e-05,297.0684814,303.1499939,285.1499939,0.0,0.0,293.3203125,0.0,0.0,0.000101674,297.138855,303.1499939,285.1499939,0.0,0.0,293.3204041,0.0,0.0,7.51e-05,297.1365967,303.1499939,285.1499939,0.0,0.0,293.3204346,0.0,0.0,0.000101674,297.2311096,303.1499939,285.1499939,0.0,0.0,293.3241882,0.0,0.0,0.000482299,293.3217773,294.1499939,295.7683105,293.6300049,295.5128479,295.6982117,293.2849426,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028753,9.23e-09,0.001028744,-0.023221239,0.0,0.0,0.0,-0.009386698,60.0,1.756942868,0.0,-7.22e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445618,303.1499939,285.1499939,0.0,0.0,293.3199158,0.0,0.0,9.66e-05,297.0690918,303.1499939,285.1499939,0.0,0.0,293.3198547,0.0,0.0,0.000101719,297.1385803,303.1499939,285.1499939,0.0,0.0,293.3199158,0.0,0.0,7.51e-05,297.1368713,303.1499939,285.1499939,0.0,0.0,293.3199463,0.0,0.0,0.000101719,297.2312622,303.1499939,285.1499939,0.0,0.0,293.3236694,0.0,0.0,0.00048251,293.3210754,294.1499939,295.7913818,293.6419678,295.5174255,295.7222595,293.2857666,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029204,9.28e-09,0.001029195,-0.023359185,0.0,0.0,0.0,-0.009412816,60.0,1.77390027,0.0,-7.22e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1445923,303.1499939,285.1499939,0.0,0.0,293.3198547,0.0,0.0,9.66e-05,297.0691833,303.1499939,285.1499939,0.0,0.0,293.3197937,0.0,0.0,0.000101725,297.1385193,303.1499939,285.1499939,0.0,0.0,293.3198547,0.0,0.0,7.51e-05,297.1369324,303.1499939,285.1499939,0.0,0.0,293.3198853,0.0,0.0,0.000101725,297.2312622,303.1499939,285.1499939,0.0,0.0,293.3236084,0.0,0.0,0.000482539,293.3209839,294.1499939,295.7944641,293.6435852,295.5180359,295.7255249,293.2858582,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029265,9.29e-09,0.001029256,-0.023377875,0.0,0.0,0.0,-0.009416355,60.0,1.776212573,0.0,-7.22e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449585,303.1499939,285.1499939,0.0,0.0,293.3193359,0.0,0.0,9.66e-05,297.0699158,303.1499939,285.1499939,0.0,0.0,293.3192749,0.0,0.0,0.00010176,297.1382141,303.1499939,285.1499939,0.0,0.0,293.3193359,0.0,0.0,7.52e-05,297.1372986,303.1499939,285.1499939,0.0,0.0,293.3193665,0.0,0.0,0.00010176,297.2314758,303.1499939,285.1499939,0.0,0.0,293.3230286,0.0,0.0,0.000482706,293.3202209,294.1499939,295.819458,293.6564331,295.5236511,295.7520447,293.2867737,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029622,9.33e-09,0.001029613,-0.023487188,0.0,0.0,0.0,-0.009437051,60.0,1.794290423,0.0,-7.23e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449585,303.1499939,285.1499939,0.0,0.0,293.3193359,0.0,0.0,9.66e-05,297.0699158,303.1499939,285.1499939,0.0,0.0,293.3192749,0.0,0.0,0.00010176,297.1382141,303.1499939,285.1499939,0.0,0.0,293.3193359,0.0,0.0,7.52e-05,297.1372986,303.1499939,285.1499939,0.0,0.0,293.3193665,0.0,0.0,0.00010176,297.2314758,303.1499939,285.1499939,0.0,0.0,293.3230286,0.0,0.0,0.000482706,293.3202209,294.1499939,295.819458,293.6564331,295.5236511,295.7520447,293.2867737,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029622,9.33e-09,0.001029613,-0.023487188,0.0,0.0,0.0,-0.009437051,60.0,1.794290423,0.0,-7.23e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416,303.1499939,285.1499939,0.0,0.0,293.3190613,0.0,0.0,9.66e-05,297.0703125,303.1499939,285.1499939,0.0,0.0,293.3190002,0.0,0.0,0.000101776,297.1380615,303.1499939,285.1499939,0.0,0.0,293.3190918,0.0,0.0,7.52e-05,297.1375122,303.1499939,285.1499939,0.0,0.0,293.3190918,0.0,0.0,0.000101776,297.2315674,303.1499939,285.1499939,0.0,0.0,293.3227539,0.0,0.0,0.00048278,293.3198547,294.1499939,295.8314209,293.6625671,295.5265503,295.7650452,293.2872314,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029778,9.35e-09,0.001029768,-0.023535049,0.0,0.0,0.0,-0.009446108,60.0,1.803080678,0.0,-7.23e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453247,303.1499939,285.1499939,0.0,0.0,293.3188171,0.0,0.0,9.67e-05,297.0706787,303.1499939,285.1499939,0.0,0.0,293.3187561,0.0,0.0,0.000101786,297.1379089,303.1499939,285.1499939,0.0,0.0,293.3188171,0.0,0.0,7.52e-05,297.1376953,303.1499939,285.1499939,0.0,0.0,293.3188477,0.0,0.0,0.000101786,297.2316895,303.1499939,285.1499939,0.0,0.0,293.3224792,0.0,0.0,0.00048283,293.319458,294.1499939,295.8430481,293.6684875,295.529541,295.7777405,293.2877197,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029886,9.36e-09,0.001029877,-0.02356822,0.0,0.0,0.0,-0.00945239,60.0,1.811480999,0.0,-7.23e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145752,303.1499939,285.1499939,0.0,0.0,293.3182983,0.0,0.0,9.67e-05,297.0714722,303.1499939,285.1499939,0.0,0.0,293.3182373,0.0,0.0,0.000101802,297.1376038,303.1499939,285.1499939,0.0,0.0,293.3182983,0.0,0.0,7.52e-05,297.1381226,303.1499939,285.1499939,0.0,0.0,293.3183289,0.0,0.0,0.000101802,297.2319336,303.1499939,285.1499939,0.0,0.0,293.3219299,0.0,0.0,0.000482904,293.3187256,294.1499939,295.8650208,293.6795654,295.535614,295.8026123,293.2886353,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030045,9.38e-09,0.001030035,-0.023616305,0.0,0.0,0.0,-0.009461501,60.0,1.82771647,0.0,-7.23e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
