time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17639280,297.145752,303.1499939,285.1499939,0.0,0.0,293.3182983,0.0,0.0,9.67e-05,297.0714722,303.1499939,285.1499939,0.0,0.0,293.3182373,0.0,0.0,0.000101802,297.1376038,303.1499939,285.1499939,0.0,0.0,293.3182983,0.0,0.0,7.52e-05,297.1381226,303.1499939,285.1499939,0.0,0.0,293.3183289,0.0,0.0,0.000101802,297.2319336,303.1499939,285.1499939,0.0,0.0,293.3219299,0.0,0.0,0.000482904,293.3187256,294.1499939,295.8650208,293.6795654,295.535614,295.8026123,293.2886353,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030045,9.38e-09,0.001030035,-0.023616305,0.0,0.0,0.0,-0.009461501,60.0,1.82771647,0.0,-7.23e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461487,303.1499939,285.1499939,0.0,0.0,293.3178101,0.0,0.0,9.67e-05,297.0722656,303.1499939,285.1499939,0.0,0.0,293.3177185,0.0,0.0,0.000101796,297.1372986,303.1499939,285.1499939,0.0,0.0,293.3178101,0.0,0.0,7.52e-05,297.1385498,303.1499939,285.1499939,0.0,0.0,293.3178406,0.0,0.0,0.000101796,297.2321777,303.1499939,285.1499939,0.0,0.0,293.3213806,0.0,0.0,0.000482879,293.3180237,294.1499939,295.8851318,293.6895752,295.5420227,295.8258667,293.2895508,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102999,9.37e-09,0.001029981,-0.023599727,0.0,0.0,0.0,-0.009458359,60.0,1.841829777,0.0,-7.23e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461487,303.1499939,285.1499939,0.0,0.0,293.3178101,0.0,0.0,9.67e-05,297.0722656,303.1499939,285.1499939,0.0,0.0,293.3177185,0.0,0.0,0.000101796,297.1372986,303.1499939,285.1499939,0.0,0.0,293.3178101,0.0,0.0,7.52e-05,297.1385498,303.1499939,285.1499939,0.0,0.0,293.3178406,0.0,0.0,0.000101796,297.2321777,303.1499939,285.1499939,0.0,0.0,293.3213806,0.0,0.0,0.000482879,293.3180237,294.1499939,295.8851318,293.6895752,295.5420227,295.8258667,293.2895508,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102999,9.37e-09,0.001029981,-0.023599727,0.0,0.0,0.0,-0.009458359,60.0,1.841829777,0.0,-7.23e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759,303.1499939,285.1499939,0.0,0.0,293.3173218,0.0,0.0,9.67e-05,297.0730591,303.1499939,285.1499939,0.0,0.0,293.3172302,0.0,0.0,0.000101786,297.1370239,303.1499939,285.1499939,0.0,0.0,293.3173218,0.0,0.0,7.52e-05,297.1390076,303.1499939,285.1499939,0.0,0.0,293.3173218,0.0,0.0,0.000101786,297.2324524,303.1499939,285.1499939,0.0,0.0,293.3208313,0.0,0.0,0.00048283,293.3173218,294.1499939,295.9031677,293.6983643,295.5485535,295.8477783,293.2904968,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029887,9.36e-09,0.001029877,-0.023567757,0.0,0.0,0.0,-0.009452312,60.0,1.855009913,0.0,-7.23e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759,303.1499939,285.1499939,0.0,0.0,293.3173218,0.0,0.0,9.67e-05,297.0730591,303.1499939,285.1499939,0.0,0.0,293.3172302,0.0,0.0,0.000101786,297.1370239,303.1499939,285.1499939,0.0,0.0,293.3173218,0.0,0.0,7.52e-05,297.1390076,303.1499939,285.1499939,0.0,0.0,293.3173218,0.0,0.0,0.000101786,297.2324524,303.1499939,285.1499939,0.0,0.0,293.3208313,0.0,0.0,0.00048283,293.3173218,294.1499939,295.9031677,293.6983643,295.5485535,295.8477783,293.2904968,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029887,9.36e-09,0.001029877,-0.023567757,0.0,0.0,0.0,-0.009452312,60.0,1.855009913,0.0,-7.23e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470032,303.1499939,285.1499939,0.0,0.0,293.3168335,0.0,0.0,9.66e-05,297.0738525,303.1499939,285.1499939,0.0,0.0,293.3167419,0.0,0.0,0.000101753,297.1367493,303.1499939,285.1499939,0.0,0.0,293.3168335,0.0,0.0,7.52e-05,297.1394348,303.1499939,285.1499939,0.0,0.0,293.316864,0.0,0.0,0.000101753,297.2327271,303.1499939,285.1499939,0.0,0.0,293.3203125,0.0,0.0,0.000482675,293.3166199,294.1499939,295.9189148,293.7058411,295.5552979,295.8677368,293.2914429,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029555,9.32e-09,0.001029546,-0.023466639,0.0,0.0,0.0,-0.009433161,60.0,1.86572516,0.0,-7.23e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470032,303.1499939,285.1499939,0.0,0.0,293.3168335,0.0,0.0,9.66e-05,297.0738525,303.1499939,285.1499939,0.0,0.0,293.3167419,0.0,0.0,0.000101753,297.1367493,303.1499939,285.1499939,0.0,0.0,293.3168335,0.0,0.0,7.52e-05,297.1394348,303.1499939,285.1499939,0.0,0.0,293.316864,0.0,0.0,0.000101753,297.2327271,303.1499939,285.1499939,0.0,0.0,293.3203125,0.0,0.0,0.000482675,293.3166199,294.1499939,295.9189148,293.7058411,295.5552979,295.8677368,293.2914429,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029555,9.32e-09,0.001029546,-0.023466639,0.0,0.0,0.0,-0.009433161,60.0,1.86572516,0.0,-7.23e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1472168,303.1499939,285.1499939,0.0,0.0,293.3165894,0.0,0.0,9.66e-05,297.0742493,303.1499939,285.1499939,0.0,0.0,293.3165283,0.0,0.0,0.000101735,297.1365967,303.1499939,285.1499939,0.0,0.0,293.3165894,0.0,0.0,7.51e-05,297.1396484,303.1499939,285.1499939,0.0,0.0,293.3166199,0.0,0.0,0.000101735,297.2328491,303.1499939,285.1499939,0.0,0.0,293.3200378,0.0,0.0,0.000482585,293.3162842,294.1499939,295.9258423,293.7090149,295.5586853,295.8768005,293.2919006,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029363,9.3e-09,0.001029353,-0.023407893,0.0,0.0,0.0,-0.009422034,60.0,1.870443225,0.0,-7.22e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304,303.1499939,285.1499939,0.0,0.0,293.3163452,0.0,0.0,9.66e-05,297.0746155,303.1499939,285.1499939,0.0,0.0,293.3162842,0.0,0.0,0.000101711,297.1364441,303.1499939,285.1499939,0.0,0.0,293.3163452,0.0,0.0,7.51e-05,297.1398926,303.1499939,285.1499939,0.0,0.0,293.3163757,0.0,0.0,0.000101711,297.2330017,303.1499939,285.1499939,0.0,0.0,293.3197937,0.0,0.0,0.000482475,293.3159485,294.1499939,295.9320984,293.711853,295.5621338,295.8853455,293.2923889,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029129,9.27e-09,0.00102912,-0.023336401,0.0,0.0,0.0,-0.009408499,60.0,1.87462306,0.0,-7.22e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478577,303.1499939,285.1499939,0.0,0.0,293.3158875,0.0,0.0,9.65e-05,297.0753784,303.1499939,285.1499939,0.0,0.0,293.3158264,0.0,0.0,0.000101658,297.1361694,303.1499939,285.1499939,0.0,0.0,293.3158875,0.0,0.0,7.51e-05,297.1403198,303.1499939,285.1499939,0.0,0.0,293.315918,0.0,0.0,0.000101658,297.2333069,303.1499939,285.1499939,0.0,0.0,293.3192749,0.0,0.0,0.000482223,293.3152771,294.1499939,295.9425354,293.7163086,295.5690002,295.9013367,293.293335,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028593,9.21e-09,0.001028584,-0.023171749,0.0,0.0,0.0,-0.009377333,60.0,1.881969571,0.0,-7.21e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478577,303.1499939,285.1499939,0.0,0.0,293.3158875,0.0,0.0,9.65e-05,297.0753784,303.1499939,285.1499939,0.0,0.0,293.3158264,0.0,0.0,0.000101658,297.1361694,303.1499939,285.1499939,0.0,0.0,293.3158875,0.0,0.0,7.51e-05,297.1403198,303.1499939,285.1499939,0.0,0.0,293.315918,0.0,0.0,0.000101658,297.2333069,303.1499939,285.1499939,0.0,0.0,293.3192749,0.0,0.0,0.000482223,293.3152771,294.1499939,295.9425354,293.7163086,295.5690002,295.9013367,293.293335,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028593,9.21e-09,0.001028584,-0.023171749,0.0,0.0,0.0,-0.009377333,60.0,1.881969571,0.0,-7.21e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1482544,303.1499939,285.1499939,0.0,0.0,293.3154297,0.0,0.0,9.65e-05,297.0760803,303.1499939,285.1499939,0.0,0.0,293.3153687,0.0,0.0,0.000101587,297.1358643,303.1499939,285.1499939,0.0,0.0,293.3154297,0.0,0.0,7.5e-05,297.1407166,303.1499939,285.1499939,0.0,0.0,293.3154602,0.0,0.0,0.000101587,297.2335815,303.1499939,285.1499939,0.0,0.0,293.3187561,0.0,0.0,0.000481884,293.3146667,294.1499939,295.9500122,293.7190552,295.5758667,295.9146423,293.2943115,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102787,9.12e-09,0.00102786,-0.022950448,0.0,0.0,0.0,-0.00933543,60.0,1.886354804,0.0,-7.2e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.1482544,303.1499939,285.1499939,0.0,0.0,293.3154297,0.0,0.0,9.65e-05,297.0760803,303.1499939,285.1499939,0.0,0.0,293.3153687,0.0,0.0,0.000101587,297.1358643,303.1499939,285.1499939,0.0,0.0,293.3154297,0.0,0.0,7.5e-05,297.1407166,303.1499939,285.1499939,0.0,0.0,293.3154602,0.0,0.0,0.000101587,297.2335815,303.1499939,285.1499939,0.0,0.0,293.3187561,0.0,0.0,0.000481884,293.3146667,294.1499939,295.9500122,293.7190552,295.5758667,295.9146423,293.2943115,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102787,9.12e-09,0.00102786,-0.022950448,0.0,0.0,0.0,-0.00933543,60.0,1.886354804,0.0,-7.2e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1486206,303.1499939,285.1499939,0.0,0.0,293.3150024,0.0,0.0,9.64e-05,297.0767212,303.1499939,285.1499939,0.0,0.0,293.3149414,0.0,0.0,0.00010153,297.1355591,303.1499939,285.1499939,0.0,0.0,293.3150024,0.0,0.0,7.5e-05,297.1410828,303.1499939,285.1499939,0.0,0.0,293.315033,0.0,0.0,0.00010153,297.2338562,303.1499939,285.1499939,0.0,0.0,293.3182983,0.0,0.0,0.000481615,293.3140564,294.1499939,295.9551392,293.7207947,295.582428,295.9252319,293.2952271,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027296,9.06e-09,0.001027287,-0.022774734,0.0,0.0,0.0,-0.009302163,60.0,1.889290214,0.0,-7.2e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.1486206,303.1499939,285.1499939,0.0,0.0,293.3149719,0.0,0.0,9.64e-05,297.0767517,303.1499939,285.1499939,0.0,0.0,293.3149109,0.0,0.0,0.000101528,297.1355591,303.1499939,285.1499939,0.0,0.0,293.3149719,0.0,0.0,7.5e-05,297.1411133,303.1499939,285.1499939,0.0,0.0,293.3150024,0.0,0.0,0.000101528,297.2338562,303.1499939,285.1499939,0.0,0.0,293.3182678,0.0,0.0,0.000481604,293.3140259,294.1499939,295.9553223,293.7208557,295.5827026,295.9256897,293.2952576,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027272,9.05e-09,0.001027263,-0.022767393,0.0,0.0,0.0,-0.009300774,60.0,1.889412403,0.0,-7.19e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489563,303.1499939,285.1499939,0.0,0.0,293.3145447,0.0,0.0,9.64e-05,297.0773621,303.1499939,285.1499939,0.0,0.0,293.3144836,0.0,0.0,0.000101493,297.1352844,303.1499939,285.1499939,0.0,0.0,293.3145447,0.0,0.0,7.5e-05,297.141449,303.1499939,285.1499939,0.0,0.0,293.3145752,0.0,0.0,0.000101493,297.2341309,303.1499939,285.1499939,0.0,0.0,293.3178101,0.0,0.0,0.000481441,293.3134155,294.1499939,295.9595642,293.7224731,295.5894775,295.9349976,293.2962341,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026924,9.01e-09,0.001026914,-0.022660803,0.0,0.0,0.0,-0.009280593,60.0,1.891546011,0.0,-7.19e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489563,303.1499939,285.1499939,0.0,0.0,293.3145447,0.0,0.0,9.64e-05,297.0773621,303.1499939,285.1499939,0.0,0.0,293.3144836,0.0,0.0,0.000101493,297.1352844,303.1499939,285.1499939,0.0,0.0,293.3145447,0.0,0.0,7.5e-05,297.141449,303.1499939,285.1499939,0.0,0.0,293.3145752,0.0,0.0,0.000101493,297.2341309,303.1499939,285.1499939,0.0,0.0,293.3178101,0.0,0.0,0.000481441,293.3134155,294.1499939,295.9595642,293.7224731,295.5894775,295.9349976,293.2962341,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026924,9.01e-09,0.001026914,-0.022660803,0.0,0.0,0.0,-0.009280593,60.0,1.891546011,0.0,-7.19e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491089,303.1499939,285.1499939,0.0,0.0,293.3143311,0.0,0.0,9.64e-05,297.0776367,303.1499939,285.1499939,0.0,0.0,293.31427,0.0,0.0,0.000101487,297.1351929,303.1499939,285.1499939,0.0,0.0,293.3143311,0.0,0.0,7.5e-05,297.1416321,303.1499939,285.1499939,0.0,0.0,293.3143311,0.0,0.0,0.000101487,297.2342834,303.1499939,285.1499939,0.0,0.0,293.3175659,0.0,0.0,0.000481411,293.3131409,294.1499939,295.9613037,293.7232361,295.5928345,295.9389343,293.2967224,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026861,9e-09,0.001026852,-0.02264142,0.0,0.0,0.0,-0.009276929,60.0,1.892416954,0.0,-7.19e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640360,297.1492615,303.1499939,285.1499939,0.0,0.0,293.3141174,0.0,0.0,9.64e-05,297.0778809,303.1499939,285.1499939,0.0,0.0,293.3140259,0.0,0.0,0.000101484,297.1351013,303.1499939,285.1499939,0.0,0.0,293.3141174,0.0,0.0,7.5e-05,297.1417847,303.1499939,285.1499939,0.0,0.0,293.3141174,0.0,0.0,0.000101484,297.2344055,303.1499939,285.1499939,0.0,0.0,293.3173218,0.0,0.0,0.000481396,293.3128357,294.1499939,295.9627991,293.723938,295.5961914,295.9426575,293.2972107,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102683,9e-09,0.001026821,-0.022631794,0.0,0.0,0.0,-0.009275109,60.0,1.893238068,0.0,-7.19e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361,303.1499939,285.1499939,0.0,0.0,293.3136902,0.0,0.0,9.64e-05,297.0783386,303.1499939,285.1499939,0.0,0.0,293.3136292,0.0,0.0,0.000101493,297.1349792,303.1499939,285.1499939,0.0,0.0,293.3136902,0.0,0.0,7.5e-05,297.1420593,303.1499939,285.1499939,0.0,0.0,293.3137207,0.0,0.0,0.000101493,297.2346802,303.1499939,285.1499939,0.0,0.0,293.316864,0.0,0.0,0.000481441,293.3122559,294.1499939,295.9651184,293.7252502,295.6028137,295.9491272,293.2981873,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026924,9.01e-09,0.001026915,-0.022661135,0.0,0.0,0.0,-0.009280652,60.0,1.894673586,0.0,-7.19e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361,303.1499939,285.1499939,0.0,0.0,293.3136902,0.0,0.0,9.64e-05,297.0783386,303.1499939,285.1499939,0.0,0.0,293.3136292,0.0,0.0,0.000101493,297.1349792,303.1499939,285.1499939,0.0,0.0,293.3136902,0.0,0.0,7.5e-05,297.1420593,303.1499939,285.1499939,0.0,0.0,293.3137207,0.0,0.0,0.000101493,297.2346802,303.1499939,285.1499939,0.0,0.0,293.316864,0.0,0.0,0.000481441,293.3122559,294.1499939,295.9651184,293.7252502,295.6028137,295.9491272,293.2981873,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026924,9.01e-09,0.001026915,-0.022661135,0.0,0.0,0.0,-0.009280652,60.0,1.894673586,0.0,-7.19e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497803,303.1499939,285.1499939,0.0,0.0,293.3132935,0.0,0.0,9.64e-05,297.0786438,303.1499939,285.1499939,0.0,0.0,293.3132324,0.0,0.0,0.000101544,297.1350403,303.1499939,285.1499939,0.0,0.0,293.3132935,0.0,0.0,7.5e-05,297.1422729,303.1499939,285.1499939,0.0,0.0,293.3132935,0.0,0.0,0.000101544,297.2348938,303.1499939,285.1499939,0.0,0.0,293.3164063,0.0,0.0,0.000481683,293.3117065,294.1499939,295.9665527,293.7264099,295.6092224,295.9526978,293.2991638,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027439,9.07e-09,0.00102743,-0.022818727,0.0,0.0,0.0,-0.00931049,60.0,1.895646691,0.0,-7.2e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497803,303.1499939,285.1499939,0.0,0.0,293.3132935,0.0,0.0,9.64e-05,297.0786438,303.1499939,285.1499939,0.0,0.0,293.3132324,0.0,0.0,0.000101544,297.1350403,303.1499939,285.1499939,0.0,0.0,293.3132935,0.0,0.0,7.5e-05,297.1422729,303.1499939,285.1499939,0.0,0.0,293.3132935,0.0,0.0,0.000101544,297.2348938,303.1499939,285.1499939,0.0,0.0,293.3164063,0.0,0.0,0.000481683,293.3117065,294.1499939,295.9665527,293.7264099,295.6092224,295.9526978,293.2991638,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027439,9.07e-09,0.00102743,-0.022818727,0.0,0.0,0.0,-0.00931049,60.0,1.895646691,0.0,-7.2e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1499939,303.1499939,285.1499939,0.0,0.0,293.3128662,0.0,0.0,9.65e-05,297.0789185,303.1499939,285.1499939,0.0,0.0,293.3128052,0.0,0.0,0.000101594,297.1351013,303.1499939,285.1499939,0.0,0.0,293.3128967,0.0,0.0,7.5e-05,297.1424561,303.1499939,285.1499939,0.0,0.0,293.3128967,0.0,0.0,0.000101594,297.2351379,303.1499939,285.1499939,0.0,0.0,293.315979,0.0,0.0,0.000481917,293.3111877,294.1499939,295.9672546,293.727417,295.6156006,295.9563293,293.3001709,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102794,9.13e-09,0.001027931,-0.022972051,0.0,0.0,0.0,-0.00933952,60.0,1.896630049,0.0,-7.2e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.1499939,303.1499939,285.1499939,0.0,0.0,293.3128662,0.0,0.0,9.65e-05,297.0789185,303.1499939,285.1499939,0.0,0.0,293.3128052,0.0,0.0,0.000101594,297.1351013,303.1499939,285.1499939,0.0,0.0,293.3128967,0.0,0.0,7.5e-05,297.1424561,303.1499939,285.1499939,0.0,0.0,293.3128967,0.0,0.0,0.000101594,297.2351379,303.1499939,285.1499939,0.0,0.0,293.315979,0.0,0.0,0.000481917,293.3111877,294.1499939,295.9672546,293.727417,295.6156006,295.9563293,293.3001709,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102794,9.13e-09,0.001027931,-0.022972051,0.0,0.0,0.0,-0.00933952,60.0,1.896630049,0.0,-7.2e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150177,303.1499939,285.1499939,0.0,0.0,293.3125,0.0,0.0,9.65e-05,297.0791321,303.1499939,285.1499939,0.0,0.0,293.312439,0.0,0.0,0.000101668,297.1352844,303.1499939,285.1499939,0.0,0.0,293.3125,0.0,0.0,7.51e-05,297.1426392,303.1499939,285.1499939,0.0,0.0,293.3125,0.0,0.0,0.000101668,297.2353516,303.1499939,285.1499939,0.0,0.0,293.3155518,0.0,0.0,0.000482267,293.3106384,294.1499939,295.9672546,293.728302,295.6218872,295.959137,293.301178,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028685,9.22e-09,0.001028675,-0.023200279,0.0,0.0,0.0,-0.009382727,60.0,1.897469282,0.0,-7.21e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150177,303.1499939,285.1499939,0.0,0.0,293.3125,0.0,0.0,9.65e-05,297.0791321,303.1499939,285.1499939,0.0,0.0,293.312439,0.0,0.0,0.000101668,297.1352844,303.1499939,285.1499939,0.0,0.0,293.3125,0.0,0.0,7.51e-05,297.1426392,303.1499939,285.1499939,0.0,0.0,293.3125,0.0,0.0,0.000101668,297.2353516,303.1499939,285.1499939,0.0,0.0,293.3155518,0.0,0.0,0.000482267,293.3106384,294.1499939,295.9672546,293.728302,295.6218872,295.959137,293.301178,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028685,9.22e-09,0.001028675,-0.023200279,0.0,0.0,0.0,-0.009382727,60.0,1.897469282,0.0,-7.21e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502686,303.1499939,285.1499939,0.0,0.0,293.3122864,0.0,0.0,9.66e-05,297.0792542,303.1499939,285.1499939,0.0,0.0,293.3122253,0.0,0.0,0.000101708,297.135376,303.1499939,285.1499939,0.0,0.0,293.3122864,0.0,0.0,7.51e-05,297.1427307,303.1499939,285.1499939,0.0,0.0,293.3123169,0.0,0.0,0.000101708,297.2354736,303.1499939,285.1499939,0.0,0.0,293.3153381,0.0,0.0,0.000482461,293.3103943,294.1499939,295.9670105,293.7286682,295.6250305,295.9604492,293.3016663,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291,9.27e-09,0.001029091,-0.023326874,0.0,0.0,0.0,-0.009406706,60.0,1.89785254,0.0,-7.22e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1503296,303.1499939,285.1499939,0.0,0.0,293.3121033,0.0,0.0,9.66e-05,297.0793152,303.1499939,285.1499939,0.0,0.0,293.3120422,0.0,0.0,0.000101759,297.135498,303.1499939,285.1499939,0.0,0.0,293.3121033,0.0,0.0,7.52e-05,297.1427917,303.1499939,285.1499939,0.0,0.0,293.3121338,0.0,0.0,0.000101759,297.2355652,303.1499939,285.1499939,0.0,0.0,293.3151245,0.0,0.0,0.000482701,293.3101196,294.1499939,295.9666138,293.7290039,295.6281128,295.9613037,293.3021545,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029611,9.33e-09,0.001029602,-0.023483539,0.0,0.0,0.0,-0.009436366,60.0,1.898182988,0.0,-7.23e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504517,303.1499939,285.1499939,0.0,0.0,293.3117065,0.0,0.0,9.67e-05,297.0794373,303.1499939,285.1499939,0.0,0.0,293.3116455,0.0,0.0,0.000101869,297.1358337,303.1499939,285.1499939,0.0,0.0,293.3117371,0.0,0.0,7.52e-05,297.1429138,303.1499939,285.1499939,0.0,0.0,293.3117371,0.0,0.0,0.000101869,297.2357788,303.1499939,285.1499939,0.0,0.0,293.3146973,0.0,0.0,0.000483224,293.3096313,294.1499939,295.9654541,293.7296143,295.6341858,295.9625854,293.3031616,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030726,9.46e-09,0.001030717,-0.023825552,0.0,0.0,0.0,-0.009501111,60.0,1.898804069,0.0,-7.24e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504517,303.1499939,285.1499939,0.0,0.0,293.3117065,0.0,0.0,9.67e-05,297.0794373,303.1499939,285.1499939,0.0,0.0,293.3116455,0.0,0.0,0.000101869,297.1358337,303.1499939,285.1499939,0.0,0.0,293.3117371,0.0,0.0,7.52e-05,297.1429138,303.1499939,285.1499939,0.0,0.0,293.3117371,0.0,0.0,0.000101869,297.2357788,303.1499939,285.1499939,0.0,0.0,293.3146973,0.0,0.0,0.000483224,293.3096313,294.1499939,295.9654541,293.7296143,295.6341858,295.9625854,293.3031616,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030726,9.46e-09,0.001030717,-0.023825552,0.0,0.0,0.0,-0.009501111,60.0,1.898804069,0.0,-7.24e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505432,303.1499939,285.1499939,0.0,0.0,293.3113403,0.0,0.0,9.69e-05,297.0794983,303.1499939,285.1499939,0.0,0.0,293.3112793,0.0,0.0,0.000102,297.1362915,303.1499939,285.1499939,0.0,0.0,293.3113403,0.0,0.0,7.53e-05,297.1430054,303.1499939,285.1499939,0.0,0.0,293.3113708,0.0,0.0,0.000102,297.2359619,303.1499939,285.1499939,0.0,0.0,293.3143005,0.0,0.0,0.000483845,293.3091431,294.1499939,295.9638062,293.730072,295.6401367,295.9628601,293.3041687,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032051,9.61e-09,0.001032041,-0.024230823,0.0,0.0,0.0,-0.009577848,60.0,1.899353743,0.0,-7.26e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505432,303.1499939,285.1499939,0.0,0.0,293.3113403,0.0,0.0,9.69e-05,297.0794983,303.1499939,285.1499939,0.0,0.0,293.3112793,0.0,0.0,0.000102,297.1362915,303.1499939,285.1499939,0.0,0.0,293.3113403,0.0,0.0,7.53e-05,297.1430054,303.1499939,285.1499939,0.0,0.0,293.3113708,0.0,0.0,0.000102,297.2359619,303.1499939,285.1499939,0.0,0.0,293.3143005,0.0,0.0,0.000483845,293.3091431,294.1499939,295.9638062,293.730072,295.6401367,295.9628601,293.3041687,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032051,9.61e-09,0.001032041,-0.024230823,0.0,0.0,0.0,-0.009577848,60.0,1.899353743,0.0,-7.26e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1506042,303.1499939,285.1499939,0.0,0.0,293.3109741,0.0,0.0,9.7e-05,297.0794983,303.1499939,285.1499939,0.0,0.0,293.3109436,0.0,0.0,0.000102144,297.1368103,303.1499939,285.1499939,0.0,0.0,293.3110046,0.0,0.0,7.54e-05,297.1430664,303.1499939,285.1499939,0.0,0.0,293.3110046,0.0,0.0,0.000102144,297.2361755,303.1499939,285.1499939,0.0,0.0,293.3139038,0.0,0.0,0.000484525,293.3086548,294.1499939,295.9617615,293.7304077,295.6459656,295.962616,293.3051758,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033501,9.78e-09,0.001033492,-0.024675127,0.0,0.0,0.0,-0.009661974,60.0,1.899895787,0.0,-7.28e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1506042,303.1499939,285.1499939,0.0,0.0,293.3109741,0.0,0.0,9.7e-05,297.0794983,303.1499939,285.1499939,0.0,0.0,293.3109436,0.0,0.0,0.000102144,297.1368103,303.1499939,285.1499939,0.0,0.0,293.3110046,0.0,0.0,7.54e-05,297.1430664,303.1499939,285.1499939,0.0,0.0,293.3110046,0.0,0.0,0.000102144,297.2361755,303.1499939,285.1499939,0.0,0.0,293.3139038,0.0,0.0,0.000484525,293.3086548,294.1499939,295.9617615,293.7304077,295.6459656,295.962616,293.3051758,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033501,9.78e-09,0.001033492,-0.024675127,0.0,0.0,0.0,-0.009661974,60.0,1.899895787,0.0,-7.28e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1506348,303.1499939,285.1499939,0.0,0.0,293.3106384,0.0,0.0,9.72e-05,297.0794678,303.1499939,285.1499939,0.0,0.0,293.3105774,0.0,0.0,0.000102308,297.1375122,303.1499939,285.1499939,0.0,0.0,293.3106384,0.0,0.0,7.56e-05,297.1430969,303.1499939,285.1499939,0.0,0.0,293.3106689,0.0,0.0,0.000102308,297.2363281,303.1499939,285.1499939,0.0,0.0,293.3135071,0.0,0.0,0.000485305,293.3082275,294.1499939,295.9594116,293.7306519,295.6515503,295.9614258,293.3062134,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035165,9.98e-09,0.001035155,-0.025184233,0.0,0.0,0.0,-0.009758377,60.0,1.900459409,0.0,-7.31e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1506348,303.1499939,285.1499939,0.0,0.0,293.3106384,0.0,0.0,9.72e-05,297.0794678,303.1499939,285.1499939,0.0,0.0,293.3105774,0.0,0.0,0.000102308,297.1375122,303.1499939,285.1499939,0.0,0.0,293.3106384,0.0,0.0,7.56e-05,297.1430969,303.1499939,285.1499939,0.0,0.0,293.3106689,0.0,0.0,0.000102308,297.2363281,303.1499939,285.1499939,0.0,0.0,293.3135071,0.0,0.0,0.000485305,293.3082275,294.1499939,295.9594116,293.7306519,295.6515503,295.9614258,293.3062134,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035165,9.98e-09,0.001035155,-0.025184233,0.0,0.0,0.0,-0.009758377,60.0,1.900459409,0.0,-7.31e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1506653,303.1499939,285.1499939,0.0,0.0,293.3104553,0.0,0.0,9.72e-05,297.0794373,303.1499939,285.1499939,0.0,0.0,293.3103943,0.0,0.0,0.000102391,297.1378479,303.1499939,285.1499939,0.0,0.0,293.3104553,0.0,0.0,7.56e-05,297.1430969,303.1499939,285.1499939,0.0,0.0,293.3104858,0.0,0.0,0.000102391,297.2364197,303.1499939,285.1499939,0.0,0.0,293.313324,0.0,0.0,0.000485698,293.3079834,294.1499939,295.9581299,293.7307129,295.6543579,295.9608154,293.3067017,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036005,1.01e-08,0.001035995,-0.025440792,0.0,0.0,0.0,-0.009806969,60.0,1.900750756,0.0,-7.32e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506653,303.1499939,285.1499939,0.0,0.0,293.3103027,0.0,0.0,9.73e-05,297.0793762,303.1499939,285.1499939,0.0,0.0,293.3102417,0.0,0.0,0.000102479,297.1382446,303.1499939,285.1499939,0.0,0.0,293.3103027,0.0,0.0,7.57e-05,297.1431274,303.1499939,285.1499939,0.0,0.0,293.3103027,0.0,0.0,0.000102479,297.2365112,303.1499939,285.1499939,0.0,0.0,293.3131409,0.0,0.0,0.000486117,293.3077698,294.1499939,295.9568176,293.7307434,295.657074,295.960022,293.3072205,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036898,1.02e-08,0.001036888,-0.025714425,0.0,0.0,0.0,-0.009858783,60.0,1.901067019,0.0,-7.33e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506653,303.1499939,285.1499939,0.0,0.0,293.309967,0.0,0.0,9.75e-05,297.0792847,303.1499939,285.1499939,0.0,0.0,293.309906,0.0,0.0,0.000102662,297.1390686,303.1499939,285.1499939,0.0,0.0,293.309967,0.0,0.0,7.58e-05,297.1431274,303.1499939,285.1499939,0.0,0.0,293.309967,0.0,0.0,0.000102662,297.2366943,303.1499939,285.1499939,0.0,0.0,293.3127441,0.0,0.0,0.000486984,293.3073425,294.1499939,295.954071,293.7307434,295.6625061,295.9582214,293.3082581,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038745,1.04e-08,0.001038735,-0.026280548,0.0,0.0,0.0,-0.009965979,60.0,1.901737809,0.0,-7.36e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506653,303.1499939,285.1499939,0.0,0.0,293.309967,0.0,0.0,9.75e-05,297.0792847,303.1499939,285.1499939,0.0,0.0,293.309906,0.0,0.0,0.000102662,297.1390686,303.1499939,285.1499939,0.0,0.0,293.309967,0.0,0.0,7.58e-05,297.1431274,303.1499939,285.1499939,0.0,0.0,293.309967,0.0,0.0,0.000102662,297.2366943,303.1499939,285.1499939,0.0,0.0,293.3127441,0.0,0.0,0.000486984,293.3073425,294.1499939,295.954071,293.7307434,295.6625061,295.9582214,293.3082581,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038745,1.04e-08,0.001038735,-0.026280548,0.0,0.0,0.0,-0.009965979,60.0,1.901737809,0.0,-7.36e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506653,303.1499939,285.1499939,0.0,0.0,293.3096313,0.0,0.0,9.77e-05,297.0791321,303.1499939,285.1499939,0.0,0.0,293.3095703,0.0,0.0,0.000102859,297.1400146,303.1499939,285.1499939,0.0,0.0,293.3096313,0.0,0.0,7.6e-05,297.1431274,303.1499939,285.1499939,0.0,0.0,293.3096619,0.0,0.0,0.000102859,297.2368469,303.1499939,285.1499939,0.0,0.0,293.3124084,0.0,0.0,0.000487919,293.3069153,294.1499939,295.9512329,293.7306213,295.6676941,295.9559021,293.3092651,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104074,1.06e-08,0.001040729,-0.026890911,0.0,0.0,0.0,-0.010081572,60.0,1.902542233,0.0,-7.38e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506653,303.1499939,285.1499939,0.0,0.0,293.3096313,0.0,0.0,9.77e-05,297.0791321,303.1499939,285.1499939,0.0,0.0,293.3095703,0.0,0.0,0.000102859,297.1400146,303.1499939,285.1499939,0.0,0.0,293.3096313,0.0,0.0,7.6e-05,297.1431274,303.1499939,285.1499939,0.0,0.0,293.3096619,0.0,0.0,0.000102859,297.2368469,303.1499939,285.1499939,0.0,0.0,293.3124084,0.0,0.0,0.000487919,293.3069153,294.1499939,295.9512329,293.7306213,295.6676941,295.9559021,293.3092651,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104074,1.06e-08,0.001040729,-0.026890911,0.0,0.0,0.0,-0.010081572,60.0,1.902542233,0.0,-7.38e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1506958,303.1499939,285.1499939,0.0,0.0,293.3093262,0.0,0.0,9.79e-05,297.07901,303.1499939,285.1499939,0.0,0.0,293.3092651,0.0,0.0,0.00010306,297.1409912,303.1499939,285.1499939,0.0,0.0,293.3093262,0.0,0.0,7.61e-05,297.1431274,303.1499939,285.1499939,0.0,0.0,293.3093262,0.0,0.0,0.00010306,297.2369995,303.1499939,285.1499939,0.0,0.0,293.3120422,0.0,0.0,0.000488871,293.3065186,294.1499939,295.9483643,293.7304077,295.672821,295.9534912,293.3103027,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104277,1.09e-08,0.001042759,-0.027512368,0.0,0.0,0.0,-0.010199266,60.0,1.903404236,0.0,-7.41e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1506958,303.1499939,285.1499939,0.0,0.0,293.3093262,0.0,0.0,9.79e-05,297.07901,303.1499939,285.1499939,0.0,0.0,293.3092651,0.0,0.0,0.00010306,297.1409912,303.1499939,285.1499939,0.0,0.0,293.3093262,0.0,0.0,7.61e-05,297.1431274,303.1499939,285.1499939,0.0,0.0,293.3093262,0.0,0.0,0.00010306,297.2369995,303.1499939,285.1499939,0.0,0.0,293.3120422,0.0,0.0,0.000488871,293.3065186,294.1499939,295.9483643,293.7304077,295.672821,295.9534912,293.3103027,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104277,1.09e-08,0.001042759,-0.027512368,0.0,0.0,0.0,-0.010199266,60.0,1.903404236,0.0,-7.41e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1506958,303.1499939,285.1499939,0.0,0.0,293.309021,0.0,0.0,9.81e-05,297.0788574,303.1499939,285.1499939,0.0,0.0,293.30896,0.0,0.0,0.000103269,297.1420898,303.1499939,285.1499939,0.0,0.0,293.309021,0.0,0.0,7.63e-05,297.143158,303.1499939,285.1499939,0.0,0.0,293.309021,0.0,0.0,0.000103269,297.2371521,303.1499939,285.1499939,0.0,0.0,293.3117065,0.0,0.0,0.000489866,293.3061523,294.1499939,295.9455872,293.730072,295.6777344,295.9508972,293.3113403,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044894,1.11e-08,0.001044883,-0.028162284,0.0,0.0,0.0,-0.010322361,60.0,1.904472947,0.0,-7.44e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1506958,303.1499939,285.1499939,0.0,0.0,293.309021,0.0,0.0,9.81e-05,297.0788574,303.1499939,285.1499939,0.0,0.0,293.30896,0.0,0.0,0.000103269,297.1420898,303.1499939,285.1499939,0.0,0.0,293.309021,0.0,0.0,7.63e-05,297.143158,303.1499939,285.1499939,0.0,0.0,293.309021,0.0,0.0,0.000103269,297.2371521,303.1499939,285.1499939,0.0,0.0,293.3117065,0.0,0.0,0.000489866,293.3061523,294.1499939,295.9455872,293.730072,295.6777344,295.9508972,293.3113403,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044894,1.11e-08,0.001044883,-0.028162284,0.0,0.0,0.0,-0.010322361,60.0,1.904472947,0.0,-7.44e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263,303.1499939,285.1499939,0.0,0.0,293.3088684,0.0,0.0,9.82e-05,297.0787964,303.1499939,285.1499939,0.0,0.0,293.3088074,0.0,0.0,0.000103375,297.1426697,303.1499939,285.1499939,0.0,0.0,293.3088684,0.0,0.0,7.64e-05,297.1431885,303.1499939,285.1499939,0.0,0.0,293.3088684,0.0,0.0,0.000103375,297.2372437,303.1499939,285.1499939,0.0,0.0,293.3115234,0.0,0.0,0.000490367,293.3059387,294.1499939,295.9442444,293.7298889,295.6801453,295.9495544,293.3118591,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045964,1.12e-08,0.001045952,-0.028489491,0.0,0.0,0.0,-0.010384341,60.0,1.905048132,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568,303.1499939,285.1499939,0.0,0.0,293.3087158,0.0,0.0,9.83e-05,297.0787048,303.1499939,285.1499939,0.0,0.0,293.3086548,0.0,0.0,0.000103481,297.14328,303.1499939,285.1499939,0.0,0.0,293.3087158,0.0,0.0,7.64e-05,297.1431885,303.1499939,285.1499939,0.0,0.0,293.3087463,0.0,0.0,0.000103481,297.2373352,303.1499939,285.1499939,0.0,0.0,293.3113708,0.0,0.0,0.000490871,293.3057556,294.1499939,295.9429321,293.7296753,295.6825562,295.9482422,293.3123779,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047039,1.14e-08,0.001047028,-0.028818609,0.0,0.0,0.0,-0.010446679,60.0,1.905669212,0.0,-7.47e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094,303.1499939,285.1499939,0.0,0.0,293.3084106,0.0,0.0,9.85e-05,297.0785828,303.1499939,285.1499939,0.0,0.0,293.3083801,0.0,0.0,0.000103695,297.1443787,303.1499939,285.1499939,0.0,0.0,293.3084412,0.0,0.0,7.66e-05,297.1433105,303.1499939,285.1499939,0.0,0.0,293.3084412,0.0,0.0,0.000103695,297.2375183,303.1499939,285.1499939,0.0,0.0,293.3110352,0.0,0.0,0.000491883,293.3054199,294.1499939,295.9405212,293.7291565,295.6872253,295.9456787,293.3134155,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049196,1.16e-08,0.001049185,-0.029479092,0.0,0.0,0.0,-0.010571782,60.0,1.907014012,0.0,-7.51e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094,303.1499939,285.1499939,0.0,0.0,293.3084106,0.0,0.0,9.85e-05,297.0785828,303.1499939,285.1499939,0.0,0.0,293.3083801,0.0,0.0,0.000103695,297.1443787,303.1499939,285.1499939,0.0,0.0,293.3084412,0.0,0.0,7.66e-05,297.1433105,303.1499939,285.1499939,0.0,0.0,293.3084412,0.0,0.0,0.000103695,297.2375183,303.1499939,285.1499939,0.0,0.0,293.3110352,0.0,0.0,0.000491883,293.3054199,294.1499939,295.9405212,293.7291565,295.6872253,295.9456787,293.3134155,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049196,1.16e-08,0.001049185,-0.029479092,0.0,0.0,0.0,-0.010571782,60.0,1.907014012,0.0,-7.51e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756,303.1499939,285.1499939,0.0,0.0,293.308136,0.0,0.0,9.87e-05,297.0784912,303.1499939,285.1499939,0.0,0.0,293.3081055,0.0,0.0,0.000103906,297.1452942,303.1499939,285.1499939,0.0,0.0,293.308136,0.0,0.0,7.67e-05,297.1435547,303.1499939,285.1499939,0.0,0.0,293.3081665,0.0,0.0,0.000103906,297.2377014,303.1499939,285.1499939,0.0,0.0,293.31073,0.0,0.0,0.000492888,293.3050842,294.1499939,295.938385,293.7285767,295.6917725,295.9433289,293.3144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051339,1.19e-08,0.001051327,-0.030134788,0.0,0.0,0.0,-0.010695989,60.0,1.908601999,0.0,-7.54e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756,303.1499939,285.1499939,0.0,0.0,293.308136,0.0,0.0,9.87e-05,297.0784912,303.1499939,285.1499939,0.0,0.0,293.3081055,0.0,0.0,0.000103906,297.1452942,303.1499939,285.1499939,0.0,0.0,293.308136,0.0,0.0,7.67e-05,297.1435547,303.1499939,285.1499939,0.0,0.0,293.3081665,0.0,0.0,0.000103906,297.2377014,303.1499939,285.1499939,0.0,0.0,293.31073,0.0,0.0,0.000492888,293.3050842,294.1499939,295.938385,293.7285767,295.6917725,295.9433289,293.3144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051339,1.19e-08,0.001051327,-0.030134788,0.0,0.0,0.0,-0.010695989,60.0,1.908601999,0.0,-7.54e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517029,303.1499939,285.1499939,0.0,0.0,293.3078918,0.0,0.0,9.89e-05,297.0784302,303.1499939,285.1499939,0.0,0.0,293.3078308,0.0,0.0,0.000104116,297.1461182,303.1499939,285.1499939,0.0,0.0,293.3078918,0.0,0.0,7.69e-05,297.1438293,303.1499939,285.1499939,0.0,0.0,293.3078918,0.0,0.0,0.000104116,297.2378845,303.1499939,285.1499939,0.0,0.0,293.3104248,0.0,0.0,0.000493882,293.3047485,294.1499939,295.936615,293.7279053,295.696228,295.9411926,293.3154907,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053459,1.21e-08,0.001053447,-0.030783735,0.0,0.0,0.0,-0.010818926,60.0,1.91029954,0.0,-7.57e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517029,303.1499939,285.1499939,0.0,0.0,293.3078918,0.0,0.0,9.89e-05,297.0784302,303.1499939,285.1499939,0.0,0.0,293.3078308,0.0,0.0,0.000104116,297.1461182,303.1499939,285.1499939,0.0,0.0,293.3078918,0.0,0.0,7.69e-05,297.1438293,303.1499939,285.1499939,0.0,0.0,293.3078918,0.0,0.0,0.000104116,297.2378845,303.1499939,285.1499939,0.0,0.0,293.3104248,0.0,0.0,0.000493882,293.3047485,294.1499939,295.936615,293.7279053,295.696228,295.9411926,293.3154907,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053459,1.21e-08,0.001053447,-0.030783735,0.0,0.0,0.0,-0.010818926,60.0,1.91029954,0.0,-7.57e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522217,303.1499939,285.1499939,0.0,0.0,293.3076172,0.0,0.0,9.91e-05,297.0783691,303.1499939,285.1499939,0.0,0.0,293.3075562,0.0,0.0,0.000104322,297.1469116,303.1499939,285.1499939,0.0,0.0,293.3076172,0.0,0.0,7.71e-05,297.144165,303.1499939,285.1499939,0.0,0.0,293.3076477,0.0,0.0,0.000104322,297.2380981,303.1499939,285.1499939,0.0,0.0,293.3101501,0.0,0.0,0.000494861,293.3044434,294.1499939,295.9353027,293.7271729,295.7006226,295.9392395,293.3165283,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055548,1.24e-08,0.001055535,-0.031422526,0.0,0.0,0.0,-0.010939948,60.0,1.912147284,0.0,-7.6e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522217,303.1499939,285.1499939,0.0,0.0,293.3076172,0.0,0.0,9.91e-05,297.0783691,303.1499939,285.1499939,0.0,0.0,293.3075562,0.0,0.0,0.000104322,297.1469116,303.1499939,285.1499939,0.0,0.0,293.3076172,0.0,0.0,7.71e-05,297.144165,303.1499939,285.1499939,0.0,0.0,293.3076477,0.0,0.0,0.000104322,297.2380981,303.1499939,285.1499939,0.0,0.0,293.3101501,0.0,0.0,0.000494861,293.3044434,294.1499939,295.9353027,293.7271729,295.7006226,295.9392395,293.3165283,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055548,1.24e-08,0.001055535,-0.031422526,0.0,0.0,0.0,-0.010939948,60.0,1.912147284,0.0,-7.6e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
