time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642700,297.1525574,303.1499939,285.1499939,0.0,0.0,293.3074951,0.0,0.0,9.92e-05,297.0783691,303.1499939,285.1499939,0.0,0.0,293.3074341,0.0,0.0,0.000104421,297.1472473,303.1499939,285.1499939,0.0,0.0,293.3074951,0.0,0.0,7.71e-05,297.1443787,303.1499939,285.1499939,0.0,0.0,293.3074951,0.0,0.0,0.000104421,297.2382202,303.1499939,285.1499939,0.0,0.0,293.3099976,0.0,0.0,0.000495327,293.3042908,294.1499939,295.934845,293.7267761,295.7027588,295.9385376,293.3170471,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056542,1.25e-08,0.001056529,-0.031727072,0.0,0.0,0.0,-0.010997642,60.0,1.913244009,0.0,-7.61e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.1528931,303.1499939,285.1499939,0.0,0.0,293.307373,0.0,0.0,9.93e-05,297.0783691,303.1499939,285.1499939,0.0,0.0,293.307312,0.0,0.0,0.000104519,297.147583,303.1499939,285.1499939,0.0,0.0,293.307373,0.0,0.0,7.72e-05,297.1446228,303.1499939,285.1499939,0.0,0.0,293.307373,0.0,0.0,0.000104519,297.2383423,303.1499939,285.1499939,0.0,0.0,293.309845,0.0,0.0,0.000495794,293.3041382,294.1499939,295.9345093,293.7263489,295.7049255,295.9378052,293.3175964,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057537,1.26e-08,0.001057525,-0.03203176,0.0,0.0,0.0,-0.011055368,60.0,1.914337873,0.0,-7.63e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642820,297.1536255,303.1499939,285.1499939,0.0,0.0,293.3071289,0.0,0.0,9.94e-05,297.0783997,303.1499939,285.1499939,0.0,0.0,293.3070679,0.0,0.0,0.00010471,297.1482544,303.1499939,285.1499939,0.0,0.0,293.3071289,0.0,0.0,7.73e-05,297.1451111,303.1499939,285.1499939,0.0,0.0,293.3071289,0.0,0.0,0.00010471,297.2385559,303.1499939,285.1499939,0.0,0.0,293.3095703,0.0,0.0,0.000496699,293.303833,294.1499939,295.9343262,293.7254639,295.7091675,295.9367065,293.318634,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105947,1.28e-08,0.001059457,-0.032622345,0.0,0.0,0.0,-0.011167278,60.0,1.916687489,0.0,-7.65e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1536255,303.1499939,285.1499939,0.0,0.0,293.3071289,0.0,0.0,9.94e-05,297.0783997,303.1499939,285.1499939,0.0,0.0,293.3070679,0.0,0.0,0.00010471,297.1482544,303.1499939,285.1499939,0.0,0.0,293.3071289,0.0,0.0,7.73e-05,297.1451111,303.1499939,285.1499939,0.0,0.0,293.3071289,0.0,0.0,0.00010471,297.2385559,303.1499939,285.1499939,0.0,0.0,293.3095703,0.0,0.0,0.000496699,293.303833,294.1499939,295.9343262,293.7254639,295.7091675,295.9367065,293.318634,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105947,1.28e-08,0.001059457,-0.032622345,0.0,0.0,0.0,-0.011167278,60.0,1.916687489,0.0,-7.65e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541,303.1499939,285.1499939,0.0,0.0,293.3068848,0.0,0.0,9.96e-05,297.0785217,303.1499939,285.1499939,0.0,0.0,293.3068237,0.0,0.0,0.000104884,297.1488647,303.1499939,285.1499939,0.0,0.0,293.3068848,0.0,0.0,7.75e-05,297.1457214,303.1499939,285.1499939,0.0,0.0,293.3069153,0.0,0.0,0.000104884,297.2388306,303.1499939,285.1499939,0.0,0.0,293.3092957,0.0,0.0,0.000497525,293.3035889,294.1499939,295.9347839,293.7245483,295.7133484,295.9364319,293.3196716,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231,1.3e-08,0.001061218,-0.033161543,0.0,0.0,0.0,-0.011269442,60.0,1.919466019,0.0,-7.68e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541,303.1499939,285.1499939,0.0,0.0,293.3068848,0.0,0.0,9.96e-05,297.0785217,303.1499939,285.1499939,0.0,0.0,293.3068237,0.0,0.0,0.000104884,297.1488647,303.1499939,285.1499939,0.0,0.0,293.3068848,0.0,0.0,7.75e-05,297.1457214,303.1499939,285.1499939,0.0,0.0,293.3069153,0.0,0.0,0.000104884,297.2388306,303.1499939,285.1499939,0.0,0.0,293.3092957,0.0,0.0,0.000497525,293.3035889,294.1499939,295.9347839,293.7245483,295.7133484,295.9364319,293.3196716,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231,1.3e-08,0.001061218,-0.033161543,0.0,0.0,0.0,-0.011269442,60.0,1.919466019,0.0,-7.68e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1555176,303.1499939,285.1499939,0.0,0.0,293.3066406,0.0,0.0,9.98e-05,297.0787048,303.1499939,285.1499939,0.0,0.0,293.3066101,0.0,0.0,0.000105051,297.1495056,303.1499939,285.1499939,0.0,0.0,293.3066711,0.0,0.0,7.76e-05,297.1463928,303.1499939,285.1499939,0.0,0.0,293.3066711,0.0,0.0,0.000105051,297.2391357,303.1499939,285.1499939,0.0,0.0,293.3090515,0.0,0.0,0.000498315,293.3033142,294.1499939,295.9360352,293.7235413,295.7174988,295.936554,293.3207397,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062917,1.32e-08,0.001062904,-0.033676755,0.0,0.0,0.0,-0.011367081,60.0,1.922399759,0.0,-7.7e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1555176,303.1499939,285.1499939,0.0,0.0,293.3066406,0.0,0.0,9.98e-05,297.0787048,303.1499939,285.1499939,0.0,0.0,293.3066101,0.0,0.0,0.000105051,297.1495056,303.1499939,285.1499939,0.0,0.0,293.3066711,0.0,0.0,7.76e-05,297.1463928,303.1499939,285.1499939,0.0,0.0,293.3066711,0.0,0.0,0.000105051,297.2391357,303.1499939,285.1499939,0.0,0.0,293.3090515,0.0,0.0,0.000498315,293.3033142,294.1499939,295.9360352,293.7235413,295.7174988,295.936554,293.3207397,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062917,1.32e-08,0.001062904,-0.033676755,0.0,0.0,0.0,-0.011367081,60.0,1.922399759,0.0,-7.7e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162,303.1499939,285.1499939,0.0,0.0,293.306427,0.0,0.0,9.99e-05,297.0789185,303.1499939,285.1499939,0.0,0.0,293.3063965,0.0,0.0,0.000105202,297.1501465,303.1499939,285.1499939,0.0,0.0,293.306427,0.0,0.0,7.77e-05,297.1471558,303.1499939,285.1499939,0.0,0.0,293.3064575,0.0,0.0,0.000105202,297.2394409,303.1499939,285.1499939,0.0,0.0,293.3088074,0.0,0.0,0.000499034,293.3030701,294.1499939,295.9380798,293.7225037,295.7216187,295.9372864,293.3217773,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064451,1.34e-08,0.001064438,-0.034146253,0.0,0.0,0.0,-0.011456047,60.0,1.925647616,0.0,-7.73e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162,303.1499939,285.1499939,0.0,0.0,293.306427,0.0,0.0,9.99e-05,297.0789185,303.1499939,285.1499939,0.0,0.0,293.3063965,0.0,0.0,0.000105202,297.1501465,303.1499939,285.1499939,0.0,0.0,293.306427,0.0,0.0,7.77e-05,297.1471558,303.1499939,285.1499939,0.0,0.0,293.3064575,0.0,0.0,0.000105202,297.2394409,303.1499939,285.1499939,0.0,0.0,293.3088074,0.0,0.0,0.000499034,293.3030701,294.1499939,295.9380798,293.7225037,295.7216187,295.9372864,293.3217773,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064451,1.34e-08,0.001064438,-0.034146253,0.0,0.0,0.0,-0.011456047,60.0,1.925647616,0.0,-7.73e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1572876,303.1499939,285.1499939,0.0,0.0,293.3063354,0.0,0.0,0.0001,297.0791016,303.1499939,285.1499939,0.0,0.0,293.3062744,0.0,0.0,0.000105265,297.1504822,303.1499939,285.1499939,0.0,0.0,293.3063354,0.0,0.0,7.77e-05,297.1476135,303.1499939,285.1499939,0.0,0.0,293.306366,0.0,0.0,0.000105265,297.239624,303.1499939,285.1499939,0.0,0.0,293.3086853,0.0,0.0,0.00049933,293.302948,294.1499939,295.9394531,293.7219543,295.7236633,295.9383545,293.3223267,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106508,1.35e-08,0.001065067,-0.034339171,0.0,0.0,0.0,-0.011492599,60.0,1.927543402,0.0,-7.73e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1578979,303.1499939,285.1499939,0.0,0.0,293.3062439,0.0,0.0,0.000100026,297.0792542,303.1499939,285.1499939,0.0,0.0,293.3061829,0.0,0.0,0.000105332,297.1508179,303.1499939,285.1499939,0.0,0.0,293.3062439,0.0,0.0,7.78e-05,297.1480408,303.1499939,285.1499939,0.0,0.0,293.3062439,0.0,0.0,0.000105332,297.2398071,303.1499939,285.1499939,0.0,0.0,293.3085632,0.0,0.0,0.000499651,293.3028259,294.1499939,295.94104,293.721405,295.725708,295.9391479,293.3228455,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065766,1.36e-08,0.001065752,-0.034548845,0.0,0.0,0.0,-0.011532336,60.0,1.929340363,0.0,-7.74e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712,303.1499939,285.1499939,0.0,0.0,293.3060303,0.0,0.0,0.000100134,297.0796509,303.1499939,285.1499939,0.0,0.0,293.3059692,0.0,0.0,0.000105446,297.1515198,303.1499939,285.1499939,0.0,0.0,293.3060303,0.0,0.0,7.79e-05,297.1489868,303.1499939,285.1499939,0.0,0.0,293.3060608,0.0,0.0,0.000105446,297.2401733,303.1499939,285.1499939,0.0,0.0,293.3083191,0.0,0.0,0.000500193,293.3026123,294.1499939,295.9450073,293.7202454,295.7297974,295.9415588,293.3239136,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066921,1.37e-08,0.001066908,-0.034901895,0.0,0.0,0.0,-0.011599252,60.0,1.933304429,0.0,-7.76e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712,303.1499939,285.1499939,0.0,0.0,293.3060303,0.0,0.0,0.000100134,297.0796509,303.1499939,285.1499939,0.0,0.0,293.3059692,0.0,0.0,0.000105446,297.1515198,303.1499939,285.1499939,0.0,0.0,293.3060303,0.0,0.0,7.79e-05,297.1489868,303.1499939,285.1499939,0.0,0.0,293.3060608,0.0,0.0,0.000105446,297.2401733,303.1499939,285.1499939,0.0,0.0,293.3083191,0.0,0.0,0.000500193,293.3026123,294.1499939,295.9450073,293.7202454,295.7297974,295.9415588,293.3239136,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066921,1.37e-08,0.001066908,-0.034901895,0.0,0.0,0.0,-0.011599252,60.0,1.933304429,0.0,-7.76e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1608582,303.1499939,285.1499939,0.0,0.0,293.3058472,0.0,0.0,0.000100214,297.0801697,303.1499939,285.1499939,0.0,0.0,293.3057861,0.0,0.0,0.00010553,297.1523132,303.1499939,285.1499939,0.0,0.0,293.3058472,0.0,0.0,7.79e-05,297.1500854,303.1499939,285.1499939,0.0,0.0,293.3058472,0.0,0.0,0.00010553,297.2406006,303.1499939,285.1499939,0.0,0.0,293.3081055,0.0,0.0,0.00050059,293.3024292,294.1499939,295.9500122,293.7190552,295.7339478,295.9452515,293.3249512,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067768,1.38e-08,0.001067754,-0.035161015,0.0,0.0,0.0,-0.011648357,60.0,1.937621236,0.0,-7.77e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1608582,303.1499939,285.1499939,0.0,0.0,293.3058472,0.0,0.0,0.000100214,297.0801697,303.1499939,285.1499939,0.0,0.0,293.3057861,0.0,0.0,0.00010553,297.1523132,303.1499939,285.1499939,0.0,0.0,293.3058472,0.0,0.0,7.79e-05,297.1500854,303.1499939,285.1499939,0.0,0.0,293.3058472,0.0,0.0,0.00010553,297.2406006,303.1499939,285.1499939,0.0,0.0,293.3081055,0.0,0.0,0.00050059,293.3024292,294.1499939,295.9500122,293.7190552,295.7339478,295.9452515,293.3249512,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067768,1.38e-08,0.001067754,-0.035161015,0.0,0.0,0.0,-0.011648357,60.0,1.937621236,0.0,-7.77e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1626282,303.1499939,285.1499939,0.0,0.0,293.3056641,0.0,0.0,0.00010027,297.08078,303.1499939,285.1499939,0.0,0.0,293.3056335,0.0,0.0,0.000105589,297.1531677,303.1499939,285.1499939,0.0,0.0,293.3056641,0.0,0.0,7.8e-05,297.1513062,303.1499939,285.1499939,0.0,0.0,293.3056946,0.0,0.0,0.000105589,297.2410889,303.1499939,285.1499939,0.0,0.0,293.3079224,0.0,0.0,0.00050087,293.3022461,294.1499939,295.9549866,293.7171936,295.7380676,295.9488831,293.3260193,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068368,1.39e-08,0.001068354,-0.035343874,0.0,0.0,0.0,-0.011683028,60.0,1.94133997,0.0,-7.78e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1626282,303.1499939,285.1499939,0.0,0.0,293.3056641,0.0,0.0,0.00010027,297.08078,303.1499939,285.1499939,0.0,0.0,293.3056335,0.0,0.0,0.000105589,297.1531677,303.1499939,285.1499939,0.0,0.0,293.3056641,0.0,0.0,7.8e-05,297.1513062,303.1499939,285.1499939,0.0,0.0,293.3056946,0.0,0.0,0.000105589,297.2410889,303.1499939,285.1499939,0.0,0.0,293.3079224,0.0,0.0,0.00050087,293.3022461,294.1499939,295.9549866,293.7171936,295.7380676,295.9488831,293.3260193,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068368,1.39e-08,0.001068354,-0.035343874,0.0,0.0,0.0,-0.011683028,60.0,1.94133997,0.0,-7.78e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1644897,303.1499939,285.1499939,0.0,0.0,293.3055115,0.0,0.0,0.000100303,297.0814514,303.1499939,285.1499939,0.0,0.0,293.3054504,0.0,0.0,0.000105623,297.1540527,303.1499939,285.1499939,0.0,0.0,293.3055115,0.0,0.0,7.8e-05,297.1525879,303.1499939,285.1499939,0.0,0.0,293.3055115,0.0,0.0,0.000105623,297.2415771,303.1499939,285.1499939,0.0,0.0,293.3077087,0.0,0.0,0.000501032,293.302063,294.1499939,295.9589844,293.7140503,295.742218,295.9526367,293.3270874,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068714,1.39e-08,0.0010687,-0.035449699,0.0,0.0,0.0,-0.011703083,60.0,1.944522738,0.0,-7.79e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644897,303.1499939,285.1499939,0.0,0.0,293.3055115,0.0,0.0,0.000100303,297.0814514,303.1499939,285.1499939,0.0,0.0,293.3054504,0.0,0.0,0.000105623,297.1540527,303.1499939,285.1499939,0.0,0.0,293.3055115,0.0,0.0,7.8e-05,297.1525879,303.1499939,285.1499939,0.0,0.0,293.3055115,0.0,0.0,0.000105623,297.2415771,303.1499939,285.1499939,0.0,0.0,293.3077087,0.0,0.0,0.000501032,293.302063,294.1499939,295.9589844,293.7140503,295.742218,295.9526367,293.3270874,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068714,1.39e-08,0.0010687,-0.035449699,0.0,0.0,0.0,-0.011703083,60.0,1.944522738,0.0,-7.79e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654663,303.1499939,285.1499939,0.0,0.0,293.3054199,0.0,0.0,0.000100312,297.0818176,303.1499939,285.1499939,0.0,0.0,293.3053589,0.0,0.0,0.000105634,297.1545105,303.1499939,285.1499939,0.0,0.0,293.3054199,0.0,0.0,7.8e-05,297.1532593,303.1499939,285.1499939,0.0,0.0,293.3054199,0.0,0.0,0.000105634,297.2418518,303.1499939,285.1499939,0.0,0.0,293.3076172,0.0,0.0,0.000501082,293.3019714,294.1499939,295.9606934,293.7120972,295.7442627,295.9544983,293.3276062,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068817,1.39e-08,0.001068803,-0.035481915,0.0,0.0,0.0,-0.01170918,60.0,1.945961714,0.0,-7.79e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1665039,303.1499939,285.1499939,0.0,0.0,293.3053284,0.0,0.0,0.000100308,297.0821838,303.1499939,285.1499939,0.0,0.0,293.3052979,0.0,0.0,0.000105629,297.1549988,303.1499939,285.1499939,0.0,0.0,293.3053284,0.0,0.0,7.8e-05,297.1539612,303.1499939,285.1499939,0.0,0.0,293.3053589,0.0,0.0,0.000105629,297.2421265,303.1499939,285.1499939,0.0,0.0,293.3075256,0.0,0.0,0.000501059,293.3018799,294.1499939,295.9621887,293.7098694,295.7463379,295.9561768,293.3281555,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068768,1.39e-08,0.001068754,-0.035467062,0.0,0.0,0.0,-0.011706358,60.0,1.946876645,0.0,-7.79e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1686707,303.1499939,285.1499939,0.0,0.0,293.3051758,0.0,0.0,0.000100285,297.0830383,303.1499939,285.1499939,0.0,0.0,293.3051453,0.0,0.0,0.000105605,297.1560059,303.1499939,285.1499939,0.0,0.0,293.3051758,0.0,0.0,7.8e-05,297.1554565,303.1499939,285.1499939,0.0,0.0,293.3052063,0.0,0.0,0.000105605,297.2427063,303.1499939,285.1499939,0.0,0.0,293.3073425,0.0,0.0,0.000500945,293.3017273,294.1499939,295.9647827,293.7047424,295.7504272,295.9593811,293.3292236,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068527,1.39e-08,0.001068513,-0.035392635,0.0,0.0,0.0,-0.011692267,60.0,1.948197007,0.0,-7.78e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1686707,303.1499939,285.1499939,0.0,0.0,293.3051758,0.0,0.0,0.000100285,297.0830383,303.1499939,285.1499939,0.0,0.0,293.3051453,0.0,0.0,0.000105605,297.1560059,303.1499939,285.1499939,0.0,0.0,293.3051758,0.0,0.0,7.8e-05,297.1554565,303.1499939,285.1499939,0.0,0.0,293.3052063,0.0,0.0,0.000105605,297.2427063,303.1499939,285.1499939,0.0,0.0,293.3073425,0.0,0.0,0.000500945,293.3017273,294.1499939,295.9647827,293.7047424,295.7504272,295.9593811,293.3292236,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068527,1.39e-08,0.001068513,-0.035392635,0.0,0.0,0.0,-0.011692267,60.0,1.948197007,0.0,-7.78e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710205,303.1499939,285.1499939,0.0,0.0,293.3050537,0.0,0.0,0.000100238,297.0839233,303.1499939,285.1499939,0.0,0.0,293.3049927,0.0,0.0,0.000105555,297.157074,303.1499939,285.1499939,0.0,0.0,293.3050537,0.0,0.0,7.8e-05,297.157074,303.1499939,285.1499939,0.0,0.0,293.3050537,0.0,0.0,0.000105555,297.2433167,303.1499939,285.1499939,0.0,0.0,293.3071594,0.0,0.0,0.000500708,293.3016052,294.1499939,295.96698,293.6988831,295.7544556,295.9621887,293.3302917,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068021,1.38e-08,0.001068007,-0.035238028,0.0,0.0,0.0,-0.01166296,60.0,1.948606253,0.0,-7.78e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710205,303.1499939,285.1499939,0.0,0.0,293.3050537,0.0,0.0,0.000100238,297.0839233,303.1499939,285.1499939,0.0,0.0,293.3049927,0.0,0.0,0.000105555,297.157074,303.1499939,285.1499939,0.0,0.0,293.3050537,0.0,0.0,7.8e-05,297.157074,303.1499939,285.1499939,0.0,0.0,293.3050537,0.0,0.0,0.000105555,297.2433167,303.1499939,285.1499939,0.0,0.0,293.3071594,0.0,0.0,0.000500708,293.3016052,294.1499939,295.96698,293.6988831,295.7544556,295.9621887,293.3302917,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068021,1.38e-08,0.001068007,-0.035238028,0.0,0.0,0.0,-0.01166296,60.0,1.948606253,0.0,-7.78e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736145,303.1499939,285.1499939,0.0,0.0,293.3049011,0.0,0.0,0.00010016,297.0849609,303.1499939,285.1499939,0.0,0.0,293.3048706,0.0,0.0,0.000105473,297.1582642,303.1499939,285.1499939,0.0,0.0,293.3049011,0.0,0.0,7.79e-05,297.1588135,303.1499939,285.1499939,0.0,0.0,293.3049316,0.0,0.0,0.000105473,297.2440186,303.1499939,285.1499939,0.0,0.0,293.3070068,0.0,0.0,0.000500318,293.3014832,294.1499939,295.9689331,293.6924744,295.7584534,295.9645996,293.3313599,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067189,1.37e-08,0.001067175,-0.034983922,0.0,0.0,0.0,-0.011614797,60.0,1.948069811,0.0,-7.77e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145,303.1499939,285.1499939,0.0,0.0,293.3049011,0.0,0.0,0.00010016,297.0849609,303.1499939,285.1499939,0.0,0.0,293.3048706,0.0,0.0,0.000105473,297.1582642,303.1499939,285.1499939,0.0,0.0,293.3049011,0.0,0.0,7.79e-05,297.1588135,303.1499939,285.1499939,0.0,0.0,293.3049316,0.0,0.0,0.000105473,297.2440186,303.1499939,285.1499939,0.0,0.0,293.3070068,0.0,0.0,0.000500318,293.3014832,294.1499939,295.9689331,293.6924744,295.7584534,295.9645996,293.3313599,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067189,1.37e-08,0.001067175,-0.034983922,0.0,0.0,0.0,-0.011614797,60.0,1.948069811,0.0,-7.77e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1763,303.1499939,285.1499939,0.0,0.0,293.3047791,0.0,0.0,0.000100068,297.0860596,303.1499939,285.1499939,0.0,0.0,293.3047485,0.0,0.0,0.000105377,297.1594849,303.1499939,285.1499939,0.0,0.0,293.3047791,0.0,0.0,7.78e-05,297.160614,303.1499939,285.1499939,0.0,0.0,293.3048096,0.0,0.0,0.000105377,297.2447205,303.1499939,285.1499939,0.0,0.0,293.3068542,0.0,0.0,0.000499862,293.3013611,294.1499939,295.9708557,293.6856384,295.7624207,295.9669495,293.332428,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066218,1.36e-08,0.001066204,-0.034686193,0.0,0.0,0.0,-0.011558383,60.0,1.947284698,0.0,-7.75e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1763,303.1499939,285.1499939,0.0,0.0,293.3047791,0.0,0.0,0.000100068,297.0860596,303.1499939,285.1499939,0.0,0.0,293.3047485,0.0,0.0,0.000105377,297.1594849,303.1499939,285.1499939,0.0,0.0,293.3047791,0.0,0.0,7.78e-05,297.160614,303.1499939,285.1499939,0.0,0.0,293.3048096,0.0,0.0,0.000105377,297.2447205,303.1499939,285.1499939,0.0,0.0,293.3068542,0.0,0.0,0.000499862,293.3013611,294.1499939,295.9708557,293.6856384,295.7624207,295.9669495,293.332428,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066218,1.36e-08,0.001066204,-0.034686193,0.0,0.0,0.0,-0.011558383,60.0,1.947284698,0.0,-7.75e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776428,303.1499939,285.1499939,0.0,0.0,293.304718,0.0,0.0,0.000100016,297.0866394,303.1499939,285.1499939,0.0,0.0,293.3046875,0.0,0.0,0.000105321,297.1601257,303.1499939,285.1499939,0.0,0.0,293.3047485,0.0,0.0,7.78e-05,297.1615295,303.1499939,285.1499939,0.0,0.0,293.3047485,0.0,0.0,0.000105321,297.2450867,303.1499939,285.1499939,0.0,0.0,293.3067932,0.0,0.0,0.0004996,293.3013306,294.1499939,295.9718628,293.6821289,295.7643738,295.9680786,293.3329773,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065656,1.35e-08,0.001065642,-0.034515098,0.0,0.0,0.0,-0.011525941,60.0,1.946719646,0.0,-7.74e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790771,303.1499939,285.1499939,0.0,0.0,293.3046875,0.0,0.0,0.0001,297.0872498,303.1499939,285.1499939,0.0,0.0,293.3046265,0.0,0.0,0.00010526,297.1607971,303.1499939,285.1499939,0.0,0.0,293.3046875,0.0,0.0,7.77e-05,297.1625061,303.1499939,285.1499939,0.0,0.0,293.3046875,0.0,0.0,0.00010526,297.2454834,303.1499939,285.1499939,0.0,0.0,293.3067322,0.0,0.0,0.000499307,293.3012695,294.1499939,295.9729614,293.6785583,295.7663574,295.9691772,293.3334961,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065031,1.35e-08,0.001065017,-0.034323953,0.0,0.0,0.0,-0.011489716,60.0,1.946075082,0.0,-7.73e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1819458,303.1499939,285.1499939,0.0,0.0,293.3045654,0.0,0.0,9.98e-05,297.088501,303.1499939,285.1499939,0.0,0.0,293.3045349,0.0,0.0,0.000105128,297.1621399,303.1499939,285.1499939,0.0,0.0,293.3045654,0.0,0.0,7.76e-05,297.1644287,303.1499939,285.1499939,0.0,0.0,293.3045959,0.0,0.0,0.000105128,297.2462769,303.1499939,285.1499939,0.0,0.0,293.3065796,0.0,0.0,0.00049868,293.301178,294.1499939,295.9754028,293.6714172,295.7702332,295.9714966,293.3345642,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063697,1.33e-08,0.001063684,-0.033915259,0.0,0.0,0.0,-0.01141228,60.0,1.944720507,0.0,-7.71e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1819458,303.1499939,285.1499939,0.0,0.0,293.3045654,0.0,0.0,9.98e-05,297.088501,303.1499939,285.1499939,0.0,0.0,293.3045349,0.0,0.0,0.000105128,297.1621399,303.1499939,285.1499939,0.0,0.0,293.3045654,0.0,0.0,7.76e-05,297.1644287,303.1499939,285.1499939,0.0,0.0,293.3045959,0.0,0.0,0.000105128,297.2462769,303.1499939,285.1499939,0.0,0.0,293.3065796,0.0,0.0,0.00049868,293.301178,294.1499939,295.9754028,293.6714172,295.7702332,295.9714966,293.3345642,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063697,1.33e-08,0.001063684,-0.033915259,0.0,0.0,0.0,-0.01141228,60.0,1.944720507,0.0,-7.71e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1853027,303.1499939,285.1499939,0.0,0.0,293.3045044,0.0,0.0,9.97e-05,297.0901489,303.1499939,285.1499939,0.0,0.0,293.3044739,0.0,0.0,0.000104962,297.1635742,303.1499939,285.1499939,0.0,0.0,293.3045044,0.0,0.0,7.75e-05,297.166626,303.1499939,285.1499939,0.0,0.0,293.3045044,0.0,0.0,0.000104962,297.2471924,303.1499939,285.1499939,0.0,0.0,293.306488,0.0,0.0,0.000497893,293.3011475,294.1499939,295.9783936,293.6643677,295.7741394,295.9750366,293.3356628,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062016,1.31e-08,0.001062003,-0.033401437,0.0,0.0,0.0,-0.011314905,60.0,1.943832994,0.0,-7.69e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1853027,303.1499939,285.1499939,0.0,0.0,293.3045044,0.0,0.0,9.97e-05,297.0901489,303.1499939,285.1499939,0.0,0.0,293.3044739,0.0,0.0,0.000104962,297.1635742,303.1499939,285.1499939,0.0,0.0,293.3045044,0.0,0.0,7.75e-05,297.166626,303.1499939,285.1499939,0.0,0.0,293.3045044,0.0,0.0,0.000104962,297.2471924,303.1499939,285.1499939,0.0,0.0,293.306488,0.0,0.0,0.000497893,293.3011475,294.1499939,295.9783936,293.6643677,295.7741394,295.9750366,293.3356628,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062016,1.31e-08,0.001062003,-0.033401437,0.0,0.0,0.0,-0.011314905,60.0,1.943832994,0.0,-7.69e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1885071,303.1499939,285.1499939,0.0,0.0,293.3044128,0.0,0.0,9.95e-05,297.0916443,303.1499939,285.1499939,0.0,0.0,293.3043823,0.0,0.0,0.00010481,297.1650391,303.1499939,285.1499939,0.0,0.0,293.3044128,0.0,0.0,7.74e-05,297.1687622,303.1499939,285.1499939,0.0,0.0,293.3044434,0.0,0.0,0.00010481,297.2480774,303.1499939,285.1499939,0.0,0.0,293.3063965,0.0,0.0,0.000497172,293.3010864,294.1499939,295.9821167,293.6575928,295.7780151,295.9780273,293.336731,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060482,1.29e-08,0.001060469,-0.03293087,0.0,0.0,0.0,-0.011225757,60.0,1.94260323,0.0,-7.67e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1885071,303.1499939,285.1499939,0.0,0.0,293.3044128,0.0,0.0,9.95e-05,297.0916443,303.1499939,285.1499939,0.0,0.0,293.3043823,0.0,0.0,0.00010481,297.1650391,303.1499939,285.1499939,0.0,0.0,293.3044128,0.0,0.0,7.74e-05,297.1687622,303.1499939,285.1499939,0.0,0.0,293.3044434,0.0,0.0,0.00010481,297.2480774,303.1499939,285.1499939,0.0,0.0,293.3063965,0.0,0.0,0.000497172,293.3010864,294.1499939,295.9821167,293.6575928,295.7780151,295.9780273,293.336731,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060482,1.29e-08,0.001060469,-0.03293087,0.0,0.0,0.0,-0.011225757,60.0,1.94260323,0.0,-7.67e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1917419,303.1499939,285.1499939,0.0,0.0,293.3043518,0.0,0.0,9.94e-05,297.0932007,303.1499939,285.1499939,0.0,0.0,293.3043213,0.0,0.0,0.000104641,297.1665039,303.1499939,285.1499939,0.0,0.0,293.3043518,0.0,0.0,7.73e-05,297.1708984,303.1499939,285.1499939,0.0,0.0,293.3043518,0.0,0.0,0.000104641,297.2489624,303.1499939,285.1499939,0.0,0.0,293.3062744,0.0,0.0,0.000496371,293.3010559,294.1499939,295.9867859,293.6512146,295.7819214,295.9813232,293.3377991,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105877,1.27e-08,0.001058758,-0.032408051,0.0,0.0,0.0,-0.011126681,60.0,1.941508293,0.0,-7.64e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1917419,303.1499939,285.1499939,0.0,0.0,293.3043518,0.0,0.0,9.94e-05,297.0932007,303.1499939,285.1499939,0.0,0.0,293.3043213,0.0,0.0,0.000104641,297.1665039,303.1499939,285.1499939,0.0,0.0,293.3043518,0.0,0.0,7.73e-05,297.1708984,303.1499939,285.1499939,0.0,0.0,293.3043518,0.0,0.0,0.000104641,297.2489624,303.1499939,285.1499939,0.0,0.0,293.3062744,0.0,0.0,0.000496371,293.3010559,294.1499939,295.9867859,293.6512146,295.7819214,295.9813232,293.3377991,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105877,1.27e-08,0.001058758,-0.032408051,0.0,0.0,0.0,-0.011126681,60.0,1.941508293,0.0,-7.64e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.193512,303.1499939,285.1499939,0.0,0.0,293.3043213,0.0,0.0,9.93e-05,297.0940857,303.1499939,285.1499939,0.0,0.0,293.3042908,0.0,0.0,0.000104549,297.1671448,303.1499939,285.1499939,0.0,0.0,293.3043213,0.0,0.0,7.72e-05,297.1720581,303.1499939,285.1499939,0.0,0.0,293.3043213,0.0,0.0,0.000104549,297.2494202,303.1499939,285.1499939,0.0,0.0,293.3062439,0.0,0.0,0.000495937,293.3010254,294.1499939,295.9895325,293.6482544,295.7838745,295.9835815,293.3383484,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057846,1.26e-08,0.001057833,-0.032125253,0.0,0.0,0.0,-0.011073096,60.0,1.941524029,0.0,-7.63e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.195282,303.1499939,285.1499939,0.0,0.0,293.3042908,0.0,0.0,9.92e-05,297.0949707,303.1499939,285.1499939,0.0,0.0,293.3042603,0.0,0.0,0.000104459,297.1677856,303.1499939,285.1499939,0.0,0.0,293.3042908,0.0,0.0,7.72e-05,297.1731873,303.1499939,285.1499939,0.0,0.0,293.3042908,0.0,0.0,0.000104459,297.2499084,303.1499939,285.1499939,0.0,0.0,293.3062134,0.0,0.0,0.000495508,293.3010254,294.1499939,295.9925842,293.6454773,295.7858582,295.9859314,293.3388977,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056927,1.25e-08,0.001056915,-0.031844676,0.0,0.0,0.0,-0.011019929,60.0,1.941552043,0.0,-7.62e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988831,303.1499939,285.1499939,0.0,0.0,293.3042297,0.0,0.0,9.9e-05,297.0967712,303.1499939,285.1499939,0.0,0.0,293.3041992,0.0,0.0,0.000104275,297.1689758,303.1499939,285.1499939,0.0,0.0,293.3042297,0.0,0.0,7.7e-05,297.1755066,303.1499939,285.1499939,0.0,0.0,293.3042297,0.0,0.0,0.000104275,297.250885,303.1499939,285.1499939,0.0,0.0,293.3061218,0.0,0.0,0.000494638,293.3009949,294.1499939,295.9996948,293.6404724,295.7898254,295.9911804,293.3399658,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055073,1.23e-08,0.001055061,-0.031277001,0.0,0.0,0.0,-0.010912382,60.0,1.942085624,0.0,-7.59e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645280,297.1988831,303.1499939,285.1499939,0.0,0.0,293.3042297,0.0,0.0,9.9e-05,297.0967712,303.1499939,285.1499939,0.0,0.0,293.3041992,0.0,0.0,0.000104275,297.1689758,303.1499939,285.1499939,0.0,0.0,293.3042297,0.0,0.0,7.7e-05,297.1755066,303.1499939,285.1499939,0.0,0.0,293.3042297,0.0,0.0,0.000104275,297.250885,303.1499939,285.1499939,0.0,0.0,293.3061218,0.0,0.0,0.000494638,293.3009949,294.1499939,295.9996948,293.6404724,295.7898254,295.9911804,293.3399658,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055073,1.23e-08,0.001055061,-0.031277001,0.0,0.0,0.0,-0.010912382,60.0,1.942085624,0.0,-7.59e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2026978,303.1499939,285.1499939,0.0,0.0,293.3041687,0.0,0.0,9.88e-05,297.0987244,303.1499939,285.1499939,0.0,0.0,293.3041382,0.0,0.0,0.00010409,297.1700745,303.1499939,285.1499939,0.0,0.0,293.3041992,0.0,0.0,7.69e-05,297.177887,303.1499939,285.1499939,0.0,0.0,293.3041992,0.0,0.0,0.00010409,297.2518616,303.1499939,285.1499939,0.0,0.0,293.3060608,0.0,0.0,0.000493758,293.3009949,294.1499939,296.0083313,293.6363831,295.7939148,295.9974976,293.3410339,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053197,1.21e-08,0.001053185,-0.030702971,0.0,0.0,0.0,-0.010803632,60.0,1.943598866,0.0,-7.56e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2026978,303.1499939,285.1499939,0.0,0.0,293.3041687,0.0,0.0,9.88e-05,297.0987244,303.1499939,285.1499939,0.0,0.0,293.3041382,0.0,0.0,0.00010409,297.1700745,303.1499939,285.1499939,0.0,0.0,293.3041992,0.0,0.0,7.69e-05,297.177887,303.1499939,285.1499939,0.0,0.0,293.3041992,0.0,0.0,0.00010409,297.2518616,303.1499939,285.1499939,0.0,0.0,293.3060608,0.0,0.0,0.000493758,293.3009949,294.1499939,296.0083313,293.6363831,295.7939148,295.9974976,293.3410339,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053197,1.21e-08,0.001053185,-0.030702971,0.0,0.0,0.0,-0.010803632,60.0,1.943598866,0.0,-7.56e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.206665,303.1499939,285.1499939,0.0,0.0,293.3041382,0.0,0.0,9.87e-05,297.100769,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,0.000103906,297.1711426,303.1499939,285.1499939,0.0,0.0,293.3041382,0.0,0.0,7.67e-05,297.1803589,303.1499939,285.1499939,0.0,0.0,293.3041687,0.0,0.0,0.000103906,297.2528992,303.1499939,285.1499939,0.0,0.0,293.3059998,0.0,0.0,0.000492885,293.3009949,294.1499939,296.0186768,293.6333923,295.7980957,296.0050964,293.3421326,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051334,1.19e-08,0.001051322,-0.030132975,0.0,0.0,0.0,-0.010695653,60.0,1.946221471,0.0,-7.54e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.206665,303.1499939,285.1499939,0.0,0.0,293.3041382,0.0,0.0,9.87e-05,297.100769,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,0.000103906,297.1711426,303.1499939,285.1499939,0.0,0.0,293.3041382,0.0,0.0,7.67e-05,297.1803589,303.1499939,285.1499939,0.0,0.0,293.3041687,0.0,0.0,0.000103906,297.2528992,303.1499939,285.1499939,0.0,0.0,293.3059998,0.0,0.0,0.000492885,293.3009949,294.1499939,296.0186768,293.6333923,295.7980957,296.0050964,293.3421326,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051334,1.19e-08,0.001051322,-0.030132975,0.0,0.0,0.0,-0.010695653,60.0,1.946221471,0.0,-7.54e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.210907,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,9.85e-05,297.1029358,303.1499939,285.1499939,0.0,0.0,293.3040771,0.0,0.0,0.000103726,297.1721802,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,7.66e-05,297.1829224,303.1499939,285.1499939,0.0,0.0,293.3041382,0.0,0.0,0.000103726,297.2539368,303.1499939,285.1499939,0.0,0.0,293.3059387,0.0,0.0,0.000492031,293.3010254,294.1499939,296.0308838,293.6316528,295.8024292,296.0140991,293.3432007,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049512,1.17e-08,0.0010495,-0.029575257,0.0,0.0,0.0,-0.010590005,60.0,1.950152755,0.0,-7.51e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.210907,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,9.85e-05,297.1029358,303.1499939,285.1499939,0.0,0.0,293.3040771,0.0,0.0,0.000103726,297.1721802,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,7.66e-05,297.1829224,303.1499939,285.1499939,0.0,0.0,293.3041382,0.0,0.0,0.000103726,297.2539368,303.1499939,285.1499939,0.0,0.0,293.3059387,0.0,0.0,0.000492031,293.3010254,294.1499939,296.0308838,293.6316528,295.8024292,296.0140991,293.3432007,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049512,1.17e-08,0.0010495,-0.029575257,0.0,0.0,0.0,-0.010590005,60.0,1.950152755,0.0,-7.51e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2131653,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,9.84e-05,297.1040955,303.1499939,285.1499939,0.0,0.0,293.3040771,0.0,0.0,0.000103639,297.1727295,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,7.65e-05,297.1842346,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,0.000103639,297.2544556,303.1499939,285.1499939,0.0,0.0,293.3059082,0.0,0.0,0.000491619,293.3010254,294.1499939,296.0377808,293.6313171,295.8046875,296.0194092,293.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048634,1.16e-08,0.001048622,-0.029306533,0.0,0.0,0.0,-0.010539103,60.0,1.952874184,0.0,-7.5e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2154846,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,9.83e-05,297.1052551,303.1499939,285.1499939,0.0,0.0,293.3040466,0.0,0.0,0.000103553,297.1732483,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,7.65e-05,297.1855774,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,0.000103553,297.2550049,303.1499939,285.1499939,0.0,0.0,293.3058777,0.0,0.0,0.000491212,293.3010559,294.1499939,296.0451965,293.6313477,295.8069763,296.0249939,293.3442993,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047766,1.14e-08,0.001047755,-0.029040914,0.0,0.0,0.0,-0.010488792,60.0,1.955853343,0.0,-7.48e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2203674,303.1499939,285.1499939,0.0,0.0,293.3040771,0.0,0.0,9.82e-05,297.107666,303.1499939,285.1499939,0.0,0.0,293.3040466,0.0,0.0,0.000103387,297.1743469,303.1499939,285.1499939,0.0,0.0,293.3040771,0.0,0.0,7.64e-05,297.188324,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,0.000103387,297.2561035,303.1499939,285.1499939,0.0,0.0,293.3058472,0.0,0.0,0.000490422,293.3010864,294.1499939,296.0617981,293.6325989,295.8116455,296.0370483,293.3453674,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104608,1.13e-08,0.001046069,-0.028525129,0.0,0.0,0.0,-0.010391091,60.0,1.962617159,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2203674,303.1499939,285.1499939,0.0,0.0,293.3040771,0.0,0.0,9.82e-05,297.107666,303.1499939,285.1499939,0.0,0.0,293.3040466,0.0,0.0,0.000103387,297.1743469,303.1499939,285.1499939,0.0,0.0,293.3040771,0.0,0.0,7.64e-05,297.188324,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,0.000103387,297.2561035,303.1499939,285.1499939,0.0,0.0,293.3058472,0.0,0.0,0.000490422,293.3010864,294.1499939,296.0617981,293.6325989,295.8116455,296.0370483,293.3453674,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104608,1.13e-08,0.001046069,-0.028525129,0.0,0.0,0.0,-0.010391091,60.0,1.962617159,0.0,-7.46e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2259827,303.1499939,285.1499939,0.0,0.0,293.3040771,0.0,0.0,9.8e-05,297.110199,303.1499939,285.1499939,0.0,0.0,293.3040466,0.0,0.0,0.000103235,297.1755066,303.1499939,285.1499939,0.0,0.0,293.3040771,0.0,0.0,7.62e-05,297.1913147,303.1499939,285.1499939,0.0,0.0,293.3040771,0.0,0.0,0.000103235,297.2572632,303.1499939,285.1499939,0.0,0.0,293.3058167,0.0,0.0,0.000489702,293.3011475,294.1499939,296.0808716,293.6355896,295.8166199,296.0515137,293.3464661,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044545,1.11e-08,0.001044534,-0.028055197,0.0,0.0,0.0,-0.010302084,60.0,1.971651196,0.0,-7.44e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2259827,303.1499939,285.1499939,0.0,0.0,293.3040771,0.0,0.0,9.8e-05,297.110199,303.1499939,285.1499939,0.0,0.0,293.3040466,0.0,0.0,0.000103235,297.1755066,303.1499939,285.1499939,0.0,0.0,293.3040771,0.0,0.0,7.62e-05,297.1913147,303.1499939,285.1499939,0.0,0.0,293.3040771,0.0,0.0,0.000103235,297.2572632,303.1499939,285.1499939,0.0,0.0,293.3058167,0.0,0.0,0.000489702,293.3011475,294.1499939,296.0808716,293.6355896,295.8166199,296.0515137,293.3464661,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044545,1.11e-08,0.001044534,-0.028055197,0.0,0.0,0.0,-0.010302084,60.0,1.971651196,0.0,-7.44e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2323608,303.1499939,285.1499939,0.0,0.0,293.3040771,0.0,0.0,9.79e-05,297.112915,303.1499939,285.1499939,0.0,0.0,293.3040466,0.0,0.0,0.000103095,297.1767578,303.1499939,285.1499939,0.0,0.0,293.3040771,0.0,0.0,7.61e-05,297.194519,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,0.000103095,297.2584534,303.1499939,285.1499939,0.0,0.0,293.3058167,0.0,0.0,0.000489038,293.3012085,294.1499939,296.1026001,293.6405029,295.8218689,296.0680542,293.3475342,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043128,1.09e-08,0.001043117,-0.027621459,0.0,0.0,0.0,-0.010219935,60.0,1.982682824,0.0,-7.42e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
