time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17646120,297.2323608,303.1499939,285.1499939,0.0,0.0,293.3040771,0.0,0.0,9.79e-05,297.112915,303.1499939,285.1499939,0.0,0.0,293.3040466,0.0,0.0,0.000103095,297.1767578,303.1499939,285.1499939,0.0,0.0,293.3040771,0.0,0.0,7.61e-05,297.194519,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,0.000103095,297.2584534,303.1499939,285.1499939,0.0,0.0,293.3058167,0.0,0.0,0.000489038,293.3012085,294.1499939,296.1026001,293.6405029,295.8218689,296.0680542,293.3475342,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043128,1.09e-08,0.001043117,-0.027621459,0.0,0.0,0.0,-0.010219935,60.0,1.982682824,0.0,-7.42e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2394409,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,9.78e-05,297.1157532,303.1499939,285.1499939,0.0,0.0,293.3040466,0.0,0.0,0.000102972,297.1781311,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,7.61e-05,297.197937,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,0.000102972,297.2597046,303.1499939,285.1499939,0.0,0.0,293.3057861,0.0,0.0,0.000488454,293.3012695,294.1499939,296.1271973,293.6474915,295.8275146,296.0871887,293.3486328,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041882,1.08e-08,0.001041872,-0.027240248,0.0,0.0,0.0,-0.010147737,60.0,1.996133208,0.0,-7.4e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2394409,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,9.78e-05,297.1157532,303.1499939,285.1499939,0.0,0.0,293.3040466,0.0,0.0,0.000102972,297.1781311,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,7.61e-05,297.197937,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,0.000102972,297.2597046,303.1499939,285.1499939,0.0,0.0,293.3057861,0.0,0.0,0.000488454,293.3012695,294.1499939,296.1271973,293.6474915,295.8275146,296.0871887,293.3486328,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041882,1.08e-08,0.001041872,-0.027240248,0.0,0.0,0.0,-0.010147737,60.0,1.996133208,0.0,-7.4e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2432861,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,9.77e-05,297.1172485,303.1499939,285.1499939,0.0,0.0,293.3040771,0.0,0.0,0.000102918,297.178894,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,7.6e-05,297.1997375,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,0.000102918,297.2603455,303.1499939,285.1499939,0.0,0.0,293.3057861,0.0,0.0,0.000488197,293.3013,294.1499939,296.140625,293.6517944,295.8305054,296.0978699,293.3491821,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041335,1.07e-08,0.001041324,-0.027072562,0.0,0.0,0.0,-0.010115982,60.0,2.003931284,0.0,-7.39e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2472229,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,9.77e-05,297.1187744,303.1499939,285.1499939,0.0,0.0,293.3040771,0.0,0.0,0.000102866,297.179657,303.1499939,285.1499939,0.0,0.0,293.3041077,0.0,0.0,7.6e-05,297.2015381,303.1499939,285.1499939,0.0,0.0,293.3041382,0.0,0.0,0.000102866,297.2609863,303.1499939,285.1499939,0.0,0.0,293.3057861,0.0,0.0,0.000487952,293.3013611,294.1499939,296.1548462,293.6566772,295.8335876,296.1089783,293.3497314,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040814,1.06e-08,0.001040803,-0.026912834,0.0,0.0,0.0,-0.010085735,60.0,2.012117863,0.0,-7.39e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2554626,303.1499939,285.1499939,0.0,0.0,293.3041382,0.0,0.0,9.76e-05,297.1219177,297.1499939,293.1499939,0.0,0.0,293.3041077,0.0,0.0,0.000102776,297.1812744,303.1499939,285.1499939,0.0,0.0,293.3041382,0.0,0.0,7.59e-05,297.2052307,303.1499939,285.1499939,0.0,0.0,293.3041687,0.0,0.0,0.000102776,297.2622986,303.1499939,285.1499939,0.0,0.0,293.3058167,0.0,0.0,0.000487524,293.3014526,294.1499939,296.18573,293.6682739,295.8399353,296.1326904,293.3508301,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039897,1.05e-08,0.001039886,-0.026632896,0.0,0.0,0.0,-0.010032709,60.0,2.029793501,0.0,-7.37e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2554626,303.1499939,285.1499939,0.0,0.0,293.3041382,0.0,0.0,9.76e-05,297.1219177,297.1499939,293.1499939,0.0,0.0,293.3041077,0.0,0.0,0.000102776,297.1812744,303.1499939,285.1499939,0.0,0.0,293.3041382,0.0,0.0,7.59e-05,297.2052307,303.1499939,285.1499939,0.0,0.0,293.3041687,0.0,0.0,0.000102776,297.2622986,303.1499939,285.1499939,0.0,0.0,293.3058167,0.0,0.0,0.000487524,293.3014526,294.1499939,296.18573,293.6682739,295.8399353,296.1326904,293.3508301,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039897,1.05e-08,0.001039886,-0.026632896,0.0,0.0,0.0,-0.010032709,60.0,2.029793501,0.0,-7.37e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2645569,303.1499939,285.1499939,0.0,0.0,293.3041687,0.0,0.0,9.75e-05,297.1251526,297.1499939,293.1499939,0.0,0.0,293.3041382,0.0,0.0,0.00010271,297.1830139,303.1499939,285.1499939,0.0,0.0,293.3041687,0.0,0.0,7.59e-05,297.2090454,303.1499939,285.1499939,0.0,0.0,293.3041992,0.0,0.0,0.00010271,297.2636108,303.1499939,285.1499939,0.0,0.0,293.3058167,0.0,0.0,0.000487211,293.3015442,294.1499939,296.2200623,293.6824341,295.8467102,296.1592407,293.3518982,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039231,1.05e-08,0.00103922,-0.02642866,0.0,0.0,0.0,-0.009994037,60.0,2.050486803,0.0,-7.36e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2645569,303.1499939,285.1499939,0.0,0.0,293.3041687,0.0,0.0,9.75e-05,297.1251526,297.1499939,293.1499939,0.0,0.0,293.3041382,0.0,0.0,0.00010271,297.1830139,303.1499939,285.1499939,0.0,0.0,293.3041687,0.0,0.0,7.59e-05,297.2090454,303.1499939,285.1499939,0.0,0.0,293.3041992,0.0,0.0,0.00010271,297.2636108,303.1499939,285.1499939,0.0,0.0,293.3058167,0.0,0.0,0.000487211,293.3015442,294.1499939,296.2200623,293.6824341,295.8467102,296.1592407,293.3518982,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039231,1.05e-08,0.00103922,-0.02642866,0.0,0.0,0.0,-0.009994037,60.0,2.050486803,0.0,-7.36e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2748108,303.1499939,285.1499939,0.0,0.0,293.3042297,0.0,0.0,9.75e-05,297.1285706,297.1499939,293.1499939,0.0,0.0,293.3041992,0.0,0.0,0.000102665,297.1849365,303.1499939,285.1499939,0.0,0.0,293.3042297,0.0,0.0,7.58e-05,297.2130127,303.1499939,285.1499939,0.0,0.0,293.3042297,0.0,0.0,0.000102665,297.2649536,303.1499939,285.1499939,0.0,0.0,293.3058472,0.0,0.0,0.000487,293.3016663,294.1499939,296.2580261,293.6992798,295.8540344,296.189209,293.3529968,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038781,1.04e-08,0.001038771,-0.026291044,0.0,0.0,0.0,-0.009967973,60.0,2.07442522,0.0,-7.36e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2748108,303.1499939,285.1499939,0.0,0.0,293.3042297,0.0,0.0,9.75e-05,297.1285706,297.1499939,293.1499939,0.0,0.0,293.3041992,0.0,0.0,0.000102665,297.1849365,303.1499939,285.1499939,0.0,0.0,293.3042297,0.0,0.0,7.58e-05,297.2130127,303.1499939,285.1499939,0.0,0.0,293.3042297,0.0,0.0,0.000102665,297.2649536,303.1499939,285.1499939,0.0,0.0,293.3058472,0.0,0.0,0.000487,293.3016663,294.1499939,296.2580261,293.6992798,295.8540344,296.189209,293.3529968,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038781,1.04e-08,0.001038771,-0.026291044,0.0,0.0,0.0,-0.009967973,60.0,2.07442522,0.0,-7.36e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2863159,303.1499939,285.1499939,0.0,0.0,293.3042908,0.0,0.0,9.75e-05,297.1321716,297.1499939,293.1499939,0.0,0.0,293.3042603,0.0,0.0,0.000102646,297.1870117,303.1499939,285.1499939,0.0,0.0,293.3042908,0.0,0.0,7.58e-05,297.2171021,303.1499939,285.1499939,0.0,0.0,293.3042908,0.0,0.0,0.000102646,297.2663269,303.1499939,285.1499939,0.0,0.0,293.3058777,0.0,0.0,0.000486907,293.3017883,294.1499939,296.2998047,293.7189636,295.861969,296.2228088,293.3540955,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038583,1.04e-08,0.001038572,-0.02623044,0.0,0.0,0.0,-0.009956496,60.0,2.101534128,0.0,-7.35e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2863159,303.1499939,285.1499939,0.0,0.0,293.3042908,0.0,0.0,9.75e-05,297.1321716,297.1499939,293.1499939,0.0,0.0,293.3042603,0.0,0.0,0.000102646,297.1870117,303.1499939,285.1499939,0.0,0.0,293.3042908,0.0,0.0,7.58e-05,297.2171021,303.1499939,285.1499939,0.0,0.0,293.3042908,0.0,0.0,0.000102646,297.2663269,303.1499939,285.1499939,0.0,0.0,293.3058777,0.0,0.0,0.000486907,293.3017883,294.1499939,296.2998047,293.7189636,295.861969,296.2228088,293.3540955,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038583,1.04e-08,0.001038572,-0.02623044,0.0,0.0,0.0,-0.009956496,60.0,2.101534128,0.0,-7.35e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.29245,303.1499939,285.1499939,0.0,0.0,293.3043213,0.0,0.0,9.75e-05,297.1340027,297.1499939,293.1499939,0.0,0.0,293.3042908,0.0,0.0,0.000102646,297.1881714,303.1499939,285.1499939,0.0,0.0,293.3043213,0.0,0.0,7.58e-05,297.2192078,303.1499939,285.1499939,0.0,0.0,293.3043213,0.0,0.0,0.000102646,297.2670288,303.1499939,285.1499939,0.0,0.0,293.3059082,0.0,0.0,0.000486906,293.3018494,294.1499939,296.3221741,293.72995,295.8661804,296.2410278,293.3546448,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038581,1.04e-08,0.00103857,-0.026229821,0.0,0.0,0.0,-0.009956378,60.0,2.116328716,0.0,-7.35e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2987671,303.1499939,285.1499939,0.0,0.0,293.3043518,0.0,0.0,9.75e-05,297.1359253,297.1499939,293.1499939,0.0,0.0,293.3043213,0.0,0.0,0.000102653,297.1894531,303.1499939,285.1499939,0.0,0.0,293.3043518,0.0,0.0,7.58e-05,297.221405,303.1499939,285.1499939,0.0,0.0,293.3043518,0.0,0.0,0.000102653,297.2677612,303.1499939,285.1499939,0.0,0.0,293.3059082,0.0,0.0,0.00048694,293.3019104,294.1499939,296.3455811,293.7416992,295.870575,296.2602234,293.3551941,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038653,1.04e-08,0.001038642,-0.026251817,0.0,0.0,0.0,-0.009960544,60.0,2.131977797,0.0,-7.36e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3116455,303.1499939,285.1499939,0.0,0.0,293.3044128,0.0,0.0,9.75e-05,297.1398621,297.1499939,293.1499939,0.0,0.0,293.3043823,0.0,0.0,0.00010269,297.1923828,303.1499939,285.1499939,0.0,0.0,293.3044128,0.0,0.0,7.58e-05,297.2260437,303.1499939,285.1499939,0.0,0.0,293.3044128,0.0,0.0,0.00010269,297.2692566,303.1499939,285.1499939,0.0,0.0,293.3059692,0.0,0.0,0.000487116,293.302063,294.1499939,296.3955994,293.7676086,295.8799438,296.3016357,293.3563232,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039028,1.04e-08,0.001039018,-0.026366737,0.0,0.0,0.0,-0.009982307,60.0,2.16596365,0.0,-7.36e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3116455,303.1499939,285.1499939,0.0,0.0,293.3044128,0.0,0.0,9.75e-05,297.1398621,297.1499939,293.1499939,0.0,0.0,293.3043823,0.0,0.0,0.00010269,297.1923828,303.1499939,285.1499939,0.0,0.0,293.3044128,0.0,0.0,7.58e-05,297.2260437,303.1499939,285.1499939,0.0,0.0,293.3044128,0.0,0.0,0.00010269,297.2692566,303.1499939,285.1499939,0.0,0.0,293.3059692,0.0,0.0,0.000487116,293.302063,294.1499939,296.3955994,293.7676086,295.8799438,296.3016357,293.3563232,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039028,1.04e-08,0.001039018,-0.026366737,0.0,0.0,0.0,-0.009982307,60.0,2.16596365,0.0,-7.36e-08,0.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3248291,297.1499939,293.1499939,0.0,0.0,293.3044739,0.0,0.050000001,9.76e-05,297.1439514,297.1499939,293.1499939,0.0,0.0,293.3044434,0.0,0.050000001,0.000102758,297.1958618,297.1499939,293.1499939,0.0,0.0,293.3044739,0.0,0.050000001,7.59e-05,297.2310486,297.1499939,293.1499939,0.0,0.0,293.3045044,0.0,0.050000001,0.000102758,297.2708435,297.1499939,293.1499939,0.0,0.0,293.3060303,0.0,0.050000001,0.000487438,293.3022156,284.9500122,296.4500122,293.7968445,295.8901062,296.3472595,293.3574219,1.0,0.100000001,0.0,0.0,1.0,1.0,-0.001039714,1.05e-08,0.001039704,-0.026576918,0.0,0.0,0.0,-0.010022108,60.0,2.203608036,0.0,-7.37e-08,1.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3248291,297.1499939,293.1499939,0.0,0.0,293.3044739,0.0,0.050000001,9.76e-05,297.1439514,297.1499939,293.1499939,0.0,0.0,293.3044434,0.0,0.050000001,0.000102758,297.1958618,297.1499939,293.1499939,0.0,0.0,293.3044739,0.0,0.050000001,7.59e-05,297.2310486,297.1499939,293.1499939,0.0,0.0,293.3045044,0.0,0.050000001,0.000102758,297.2708435,297.1499939,293.1499939,0.0,0.0,293.3060303,0.0,0.050000001,0.000487438,293.3022156,284.9500122,296.4500122,293.7968445,295.8901062,296.3472595,293.3574219,1.0,0.100000001,0.0,0.0,1.0,1.0,-0.001039714,1.05e-08,0.001039704,-0.026576918,0.0,0.0,0.0,-0.010022108,60.0,2.203608036,0.0,-7.37e-08,1.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3186951,297.1499939,293.1499939,0.0,0.0,293.3354187,0.635228693,0.050000001,0.040646937,297.139679,297.1499939,293.1499939,0.0,0.0,293.3354187,0.635228693,0.050000001,0.042803179,297.1907349,297.1499939,293.1499939,0.0,0.0,293.3354187,0.635228693,0.050000001,0.031614285,297.226593,297.1499939,293.1499939,0.0,0.0,293.3354187,0.635228693,0.050000001,0.042803179,297.2640381,297.1499939,293.1499939,0.0,0.0,293.3357544,0.635228693,0.050000001,0.20303987,293.3410339,284.9500122,296.4783325,293.8123169,296.9299927,297.0792847,293.3935852,1.0,0.109691344,0.200000003,0.200000003,0.99017024,1.0,-0.432984561,0.018565493,0.414419055,-0.087316439,0.0,0.0,0.0,10.2604847,60.0,442.5818176,0.0,12.22123146,1.0,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.300415,297.1499939,293.1499939,0.0,0.0,293.5035706,0.633969605,0.050000001,0.045219682,297.1266785,297.1499939,293.1499939,0.0,0.0,293.5035706,0.633969605,0.050000001,0.047618505,297.1756592,297.1499939,293.1499939,0.0,0.0,293.5035706,0.633969605,0.050000001,0.035170864,297.2129211,297.1499939,293.1499939,0.0,0.0,293.5035706,0.633969605,0.050000001,0.047618505,297.2480164,297.1499939,293.1499939,0.0,0.0,293.5036011,0.633969605,0.050000001,0.225881681,293.5257263,284.9500122,296.5066528,293.8277588,297.0690918,297.2450867,293.6164551,1.0,0.121071376,0.400000006,0.400000006,0.980340481,1.0,-0.481823087,0.087075412,0.394747674,-0.028279308,1.0,1.0,0.0,12.53836632,60.0,2187.776123,0.0,16.6697979,1.0,292.301178,293.8119812,293.4304504,294.2124634,293.1499939,293.1499939,283.1499939,1141.557495,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.787511885,0.787523091,1.07e-07,4.125720024,4.125709057,1.08e-05,0.0,0.0,0.0,5823.449707,0.0,16.58051491,1862.510864,0.0,0.0,0.200000003,1.0,0.0,3.0,1.0,0.0
17647380,297.2578735,297.1499939,293.1499939,0.0,0.0,291.5569153,0.57267499,0.050000001,0.045670979,297.0942078,297.1499939,293.1499939,0.0,0.0,291.5569153,0.57267499,0.050000001,0.04809374,297.1376953,297.1499939,293.1499939,0.0,0.0,291.5569153,0.57267499,0.050000001,0.035521872,297.1788025,297.1499939,293.1499939,0.0,0.0,291.5569153,0.57267499,0.050000001,0.04809374,297.2096252,297.1499939,293.1499939,0.0,0.0,291.5569153,0.57267499,0.050000001,0.228135988,291.3754272,284.9500122,296.563324,293.8586121,296.9518127,297.2168579,290.3409119,1.0,0.140548438,0.800000012,0.800000012,0.960680962,1.0,-0.486634642,0.19855985,0.288074791,0.081917912,1.0,1.0,0.0,20.0739975,60.0,9159.163086,0.0,23.16815948,1.0,286.6401367,290.1231079,297.4854431,298.8704529,293.1499939,293.1499939,283.1499939,2317.413574,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.123219758,1.0,0.0,0.0,1.231085896,1.231088281,1.01e-07,4.265813828,4.265804291,9.79e-06,0.0,0.0,0.0,6933.793945,0.0,54.34526062,1895.422119,0.0,0.0,0.310662329,1.0,0.0,3.0,1.0,0.0
17647440,297.2578735,297.1499939,293.1499939,0.0,0.0,291.5569153,0.57267499,0.050000001,0.045670979,297.0942078,297.1499939,293.1499939,0.0,0.0,291.5569153,0.57267499,0.050000001,0.04809374,297.1376953,297.1499939,293.1499939,0.0,0.0,291.5569153,0.57267499,0.050000001,0.035521872,297.1788025,297.1499939,293.1499939,0.0,0.0,291.5569153,0.57267499,0.050000001,0.04809374,297.2096252,297.1499939,293.1499939,0.0,0.0,291.5569153,0.57267499,0.050000001,0.228135988,291.3754272,284.9500122,296.563324,293.8586121,296.9518127,297.2168579,290.3409119,1.0,0.140548438,0.800000012,0.800000012,0.960680962,1.0,-0.486634642,0.19855985,0.288074791,0.081917912,1.0,1.0,0.0,20.0739975,60.0,9159.163086,0.0,23.16815948,1.0,286.6401367,290.1231079,297.4854431,298.8704529,293.1499939,293.1499939,283.1499939,2317.413574,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.123219758,1.0,0.0,0.0,1.231085896,1.231088281,1.01e-07,4.265813828,4.265804291,9.79e-06,0.0,0.0,0.0,6933.793945,0.0,54.34526062,1895.422119,0.0,0.0,0.310662329,1.0,0.0,3.0,1.0,0.0
17647500,297.2220154,297.1499939,293.1499939,0.0,0.0,289.5294189,0.550638199,0.050000001,0.045808014,297.0668945,297.1499939,293.1499939,0.0,0.0,289.5294189,0.550638199,0.050000001,0.048238046,297.1054382,297.1499939,293.1499939,0.0,0.0,289.5294189,0.550638199,0.050000001,0.035628457,297.1503296,297.1499939,293.1499939,0.0,0.0,289.5294189,0.550638199,0.050000001,0.048238046,297.1785278,297.1499939,293.1499939,0.0,0.0,289.5294189,0.550638199,0.050000001,0.228820518,289.3294067,284.9500122,296.5916748,293.8739929,296.9349976,297.188446,288.323822,1.0,0.148943827,1.0,1.0,0.950851202,1.0,-0.488095611,0.204608768,0.283486843,0.087669238,1.0,1.0,0.0,23.73607635,60.0,12593.91016,0.0,26.31565475,1.0,284.8961182,287.898407,298.7423096,300.4353943,293.1499939,293.1499939,283.1499939,3558.016113,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39010492,1.0,0.0,0.0,1.525424123,1.525427818,1.55e-07,4.265921593,4.265912056,9.79e-06,0.0,0.0,0.0,6755.220703,0.0,103.3773727,1895.436768,0.0,258.6353149,0.378969669,1.0,0.0,3.0,1.0,0.0
17647560,297.1774902,297.1499939,293.1499939,0.0,0.0,287.6459656,0.533640385,0.050000001,0.045938861,297.0329285,297.1499939,293.1499939,0.0,0.0,287.6459656,0.533640385,0.050000001,0.048375834,297.0651855,297.1499939,293.1499939,0.0,0.0,287.6459656,0.533640385,0.050000001,0.035730228,297.1147461,297.1499939,293.1499939,0.0,0.0,287.6459656,0.533640385,0.050000001,0.048375834,297.1393127,297.1499939,293.1499939,0.0,0.0,287.6459656,0.533640385,0.050000001,0.229474127,287.4705811,284.9500122,296.6199951,293.8893433,296.9240417,297.1514587,286.6719971,1.0,0.156500578,0.99997431,0.99997431,0.960680962,1.0,-0.489489138,0.205166921,0.284322232,0.087958902,1.0,1.0,0.0,27.23591614,60.0,13165.80957,0.0,29.3423214,1.0,283.9126587,286.2256775,298.5089417,300.4506226,293.1499939,293.1499939,283.1499939,4882.129883,21240.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545807838,1.0,0.0,0.0,1.786863327,1.786868453,2.13e-07,4.265923977,4.26591444,9.79e-06,0.0,0.0,0.0,6176.350586,0.0,166.1601868,1895.437134,0.0,669.3369141,0.444711,1.0,0.0,3.0,1.0,0.0
17647620,297.0809021,297.1499939,293.1499939,0.0,0.0,285.3118896,0.510353446,0.050000001,0.046179105,296.9567871,297.1499939,293.1499939,0.0,0.0,285.3118896,0.510353446,0.050000001,0.048628822,296.9752502,297.1499939,293.1499939,0.0,0.0,285.3118896,0.510353446,0.050000001,0.035917081,297.0347595,297.1499939,293.1499939,0.0,0.0,285.3118896,0.510353446,0.050000001,0.048628822,297.0499878,297.1499939,293.1499939,0.0,0.0,285.3118896,0.510353446,0.050000001,0.230674192,285.2382507,284.9500122,296.677063,293.9202271,296.8969421,297.0633545,284.960907,1.0,0.169411123,0.999922514,0.999922514,0.980476558,1.0,-0.492049158,0.20587863,0.286170542,0.088157289,0.950906754,0.950906754,0.0,33.66172791,60.0,12390.18066,0.0,34.94355774,1.0,283.2449646,284.6468201,297.2390137,298.7521057,293.1499939,293.1499939,283.1499939,8101.652344,22320.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607329071,1.0,0.0,0.0,2.27887249,2.278880596,3.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5426.146973,0.0,345.4291687,1895.437134,0.0,970.3728638,0.562988102,1.0,0.0,3.0,1.0,0.0
17647680,297.0809021,297.1499939,293.1499939,0.0,0.0,285.3118896,0.510353446,0.050000001,0.046179105,296.9567871,297.1499939,293.1499939,0.0,0.0,285.3118896,0.510353446,0.050000001,0.048628822,296.9752502,297.1499939,293.1499939,0.0,0.0,285.3118896,0.510353446,0.050000001,0.035917081,297.0347595,297.1499939,293.1499939,0.0,0.0,285.3118896,0.510353446,0.050000001,0.048628822,297.0499878,297.1499939,293.1499939,0.0,0.0,285.3118896,0.510353446,0.050000001,0.230674192,285.2382507,284.9500122,296.677063,293.9202271,296.8969421,297.0633545,284.960907,1.0,0.169411123,0.999922514,0.999922514,0.980476558,1.0,-0.492049158,0.20587863,0.286170542,0.088157289,0.950906754,0.950906754,0.0,33.66172791,60.0,12390.18066,0.0,34.94355774,1.0,283.2449646,284.6468201,297.2390137,298.7521057,293.1499939,293.1499939,283.1499939,8101.652344,22320.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607329071,1.0,0.0,0.0,2.27887249,2.278880596,3.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5426.146973,0.0,345.4291687,1895.437134,0.0,970.3728638,0.562988102,1.0,0.0,3.0,1.0,0.0
17647740,297.0023804,297.1499939,293.1499939,0.0,0.0,284.6669312,0.496174067,0.050000001,0.046381358,296.8890076,297.1499939,293.1499939,0.0,0.0,284.6669312,0.496174067,0.050000001,0.048841804,296.8947449,297.1499939,293.1499939,0.0,0.0,284.6669312,0.496174067,0.050000001,0.036074389,296.9634399,297.1499939,293.1499939,0.0,0.0,284.6669312,0.496174067,0.050000001,0.048841804,296.9678345,297.1499939,293.1499939,0.0,0.0,284.6669312,0.496174067,0.050000001,0.231684491,284.656311,284.9500122,296.7333374,293.9506226,296.8721313,296.9794006,284.6627197,1.0,0.179496199,0.999871433,0.999871433,1.0,1.0,-0.494204372,0.206480041,0.287724316,0.088299967,0.499199122,0.499199122,0.0,39.07115936,60.0,10656.83789,0.0,39.70308304,1.0,283.1612549,284.623291,296.5720215,297.5822754,293.1499939,293.1499939,283.1499939,39633.25781,21240.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521780133,1.0,0.0,0.0,1.607759118,1.607769608,1.72e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,3923.201172,0.0,238.6306,1895.437134,0.0,578.4555664,0.475996792,1.0,0.0,3.0,1.0,0.0
17647800,297.0023804,297.1499939,293.1499939,0.0,0.0,284.6669312,0.496174067,0.050000001,0.046381358,296.8890076,297.1499939,293.1499939,0.0,0.0,284.6669312,0.496174067,0.050000001,0.048841804,296.8947449,297.1499939,293.1499939,0.0,0.0,284.6669312,0.496174067,0.050000001,0.036074389,296.9634399,297.1499939,293.1499939,0.0,0.0,284.6669312,0.496174067,0.050000001,0.048841804,296.9678345,297.1499939,293.1499939,0.0,0.0,284.6669312,0.496174067,0.050000001,0.231684491,284.656311,284.9500122,296.7333374,293.9506226,296.8721313,296.9794006,284.6627197,1.0,0.179496199,0.999871433,0.999871433,1.0,1.0,-0.494204372,0.206480041,0.287724316,0.088299967,0.499199122,0.499199122,0.0,39.07115936,60.0,10656.83789,0.0,39.70308304,1.0,283.1612549,284.623291,296.5720215,297.5822754,293.1499939,293.1499939,283.1499939,39633.25781,21240.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521780133,1.0,0.0,0.0,1.607759118,1.607769608,1.72e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,3923.201172,0.0,238.6306,1895.437134,0.0,578.4555664,0.475996792,1.0,0.0,3.0,1.0,0.0
17647860,296.9529114,297.1499939,293.1499939,0.0,0.0,284.963562,0.486413389,0.050000001,0.046550184,296.8383789,297.1499939,293.1499939,0.0,0.0,284.963562,0.486413389,0.050000001,0.049019586,296.8335571,297.1499939,293.1499939,0.0,0.0,284.963562,0.486413389,0.050000001,0.036205702,296.9099731,297.1499939,293.1499939,0.0,0.0,284.963562,0.486413389,0.050000001,0.049019586,296.9027405,297.1499939,293.1499939,0.0,0.0,284.963562,0.486413389,0.050000001,0.232527822,284.982605,284.9500122,296.7900085,293.9811096,296.8562012,296.9107056,285.0461731,1.0,0.187465101,0.999922872,0.999922872,0.996291995,1.0,-0.496003419,0.207286835,0.288716584,0.088690341,0.606952667,0.606952667,0.0,43.58637238,48.0,11349.5293,0.0,43.70685196,1.0,283.1530151,285.1256104,296.4296265,297.2601318,293.1499939,293.1499939,283.1499939,23311.50391,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399877578,1.0,0.0,0.0,1.416056871,1.416063666,1.34e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4626.782227,0.0,141.4653473,1895.437134,0.0,275.4628906,0.409291595,1.0,0.0,3.0,1.0,0.0
17647920,296.9529114,297.1499939,293.1499939,0.0,0.0,284.963562,0.486413389,0.050000001,0.046550184,296.8383789,297.1499939,293.1499939,0.0,0.0,284.963562,0.486413389,0.050000001,0.049019586,296.8335571,297.1499939,293.1499939,0.0,0.0,284.963562,0.486413389,0.050000001,0.036205702,296.9099731,297.1499939,293.1499939,0.0,0.0,284.963562,0.486413389,0.050000001,0.049019586,296.9027405,297.1499939,293.1499939,0.0,0.0,284.963562,0.486413389,0.050000001,0.232527822,284.982605,284.9500122,296.7900085,293.9811096,296.8562012,296.9107056,285.0461731,1.0,0.187465101,0.999922872,0.999922872,0.996291995,1.0,-0.496003419,0.207286835,0.288716584,0.088690341,0.606952667,0.606952667,0.0,43.58637238,48.0,11349.5293,0.0,43.70685196,1.0,283.1530151,285.1256104,296.4296265,297.2601318,293.1499939,293.1499939,283.1499939,23311.50391,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399877578,1.0,0.0,0.0,1.416056871,1.416063666,1.34e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4626.782227,0.0,141.4653473,1895.437134,0.0,275.4628906,0.409291595,1.0,0.0,3.0,1.0,0.0
17647980,296.9259949,297.1499939,293.1499939,0.0,0.0,284.9551697,0.484117001,0.050000001,0.046592373,296.8038025,297.1499939,293.1499939,0.0,0.0,284.9551697,0.484117001,0.050000001,0.04906401,296.7920532,297.1499939,293.1499939,0.0,0.0,284.9551697,0.484117001,0.050000001,0.036238514,296.8727722,297.1499939,293.1499939,0.0,0.0,284.9551697,0.484117001,0.050000001,0.04906401,296.8536682,297.1499939,293.1499939,0.0,0.0,284.9551697,0.484117001,0.050000001,0.232738554,284.9476624,284.9500122,296.8466797,294.0115356,296.8386536,296.839325,284.9132385,1.0,0.188912794,0.99997431,0.99997431,0.99258405,1.0,-0.496453315,0.207556024,0.288897276,0.088784367,0.620568871,0.620568871,0.0,44.71393585,36.0,11465.2959,0.0,44.71114731,1.0,283.1506348,284.8685913,296.780304,297.6086426,293.1499939,293.1499939,283.1499939,19723.79883,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35311228,1.0,0.0,0.0,1.593577504,1.593584418,1.69e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4573.19043,0.0,169.6078186,1895.437134,0.0,199.1846924,0.428687096,1.0,0.0,3.0,1.0,0.0
17648040,296.9259949,297.1499939,293.1499939,0.0,0.0,284.9551697,0.484117001,0.050000001,0.046592373,296.8038025,297.1499939,293.1499939,0.0,0.0,284.9551697,0.484117001,0.050000001,0.04906401,296.7920532,297.1499939,293.1499939,0.0,0.0,284.9551697,0.484117001,0.050000001,0.036238514,296.8727722,297.1499939,293.1499939,0.0,0.0,284.9551697,0.484117001,0.050000001,0.04906401,296.8536682,297.1499939,293.1499939,0.0,0.0,284.9551697,0.484117001,0.050000001,0.232738554,284.9476624,284.9500122,296.8466797,294.0115356,296.8386536,296.839325,284.9132385,1.0,0.188912794,0.99997431,0.99997431,0.99258405,1.0,-0.496453315,0.207556024,0.288897276,0.088784367,0.620568871,0.620568871,0.0,44.71393585,36.0,11465.2959,0.0,44.71114731,1.0,283.1506348,284.8685913,296.780304,297.6086426,293.1499939,293.1499939,283.1499939,19723.79883,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35311228,1.0,0.0,0.0,1.593577504,1.593584418,1.69e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4573.19043,0.0,169.6078186,1895.437134,0.0,199.1846924,0.428687096,1.0,0.0,3.0,1.0,0.0
17648100,296.9171448,297.1499939,293.1499939,0.0,0.0,284.9119568,0.485329717,0.050000001,0.046570025,296.7904358,297.1499939,293.1499939,0.0,0.0,284.9119568,0.485329717,0.050000001,0.049040478,296.7757874,297.1499939,293.1499939,0.0,0.0,284.9119568,0.485329717,0.050000001,0.036221128,296.8580933,297.1499939,293.1499939,0.0,0.0,284.9119568,0.485329717,0.050000001,0.049040478,296.833252,297.1499939,293.1499939,0.0,0.0,284.9119568,0.485329717,0.050000001,0.232626915,284.9097595,284.9500122,296.875,294.0267334,296.8467712,296.8313904,284.9166565,1.0,0.187722534,1.0,1.0,0.990730047,1.0,-0.496215284,0.207504436,0.288710862,0.088721447,0.586116612,0.586116612,0.0,44.11557007,36.0,11162.76172,0.0,44.17804718,1.0,283.1502991,284.9359436,296.9064636,297.7157593,293.1499939,293.1499939,283.1499939,22192.9043,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.347061992,1.0,0.0,0.0,1.465846062,1.465852857,1.43e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4385.446777,0.0,148.5445709,1895.437134,0.0,189.8279419,0.413305879,1.0,0.0,3.0,1.0,0.0
17648160,296.9111938,297.1499939,293.1499939,0.0,0.0,284.9379272,0.4878591,0.050000001,0.04652397,296.779541,297.1499939,293.1499939,0.0,0.0,284.9379272,0.4878591,0.050000001,0.048991978,296.762085,297.1499939,293.1499939,0.0,0.0,284.9379272,0.4878591,0.050000001,0.036185309,296.8459778,297.1499939,293.1499939,0.0,0.0,284.9379272,0.4878591,0.050000001,0.048991978,296.8156128,297.1499939,293.1499939,0.0,0.0,284.9379272,0.4878591,0.050000001,0.232396856,284.9414978,284.9500122,296.9033203,294.0419006,296.8592834,296.8320007,284.9647217,1.0,0.185427591,1.0,1.0,0.988842726,1.0,-0.495724648,0.207352415,0.288372219,0.088596866,0.59845233,0.59845233,0.0,42.88298035,25.0,11213.50293,0.0,43.08142853,1.0,283.1501465,285.0081787,296.9970703,297.815155,293.1499939,293.1499939,283.1499939,21051.43164,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34662959,1.0,0.0,0.0,1.432454467,1.432460904,1.37e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4471.724121,0.0,138.2059937,1895.437134,0.0,189.1607513,0.402083248,1.0,0.0,3.0,1.0,0.0
17648220,296.9058838,297.1499939,293.1499939,0.0,0.0,284.9821777,0.496048599,0.050000001,0.046383385,296.7638855,297.1499939,293.1499939,0.0,0.0,284.9821777,0.496048599,0.050000001,0.048843939,296.7409058,297.1499939,293.1499939,0.0,0.0,284.9821777,0.496048599,0.050000001,0.036075965,296.828064,297.1499939,293.1499939,0.0,0.0,284.9821777,0.496048599,0.050000001,0.048843939,296.7876282,297.1499939,293.1499939,0.0,0.0,284.9821777,0.496048599,0.050000001,0.231694609,284.9818115,284.9500122,296.9599915,294.0721436,296.8844604,296.8345337,284.9724731,1.0,0.178468063,1.0,1.0,0.985068023,1.0,-0.494226754,0.206847087,0.287379682,0.088212386,0.640405953,0.640405953,0.0,39.12091446,25.0,11406.1748,0.0,39.74731827,1.0,283.1500244,284.9692383,297.1368103,298.0062256,293.1499939,293.1499939,283.1499939,17081.99414,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36071378,1.0,0.0,0.0,1.511000872,1.511006951,1.52e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4638.667969,0.0,142.5686951,1895.437134,0.0,211.026001,0.408864498,1.0,0.0,3.0,1.0,0.0
17648280,296.9058838,297.1499939,293.1499939,0.0,0.0,284.9821777,0.496048599,0.050000001,0.046383385,296.7638855,297.1499939,293.1499939,0.0,0.0,284.9821777,0.496048599,0.050000001,0.048843939,296.7409058,297.1499939,293.1499939,0.0,0.0,284.9821777,0.496048599,0.050000001,0.036075965,296.828064,297.1499939,293.1499939,0.0,0.0,284.9821777,0.496048599,0.050000001,0.048843939,296.7876282,297.1499939,293.1499939,0.0,0.0,284.9821777,0.496048599,0.050000001,0.231694609,284.9818115,284.9500122,296.9599915,294.0721436,296.8844604,296.8345337,284.9724731,1.0,0.178468063,1.0,1.0,0.985068023,1.0,-0.494226754,0.206847087,0.287379682,0.088212386,0.640405953,0.640405953,0.0,39.12091446,25.0,11406.1748,0.0,39.74731827,1.0,283.1500244,284.9692383,297.1368103,298.0062256,293.1499939,293.1499939,283.1499939,17081.99414,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36071378,1.0,0.0,0.0,1.511000872,1.511006951,1.52e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4638.667969,0.0,142.5686951,1895.437134,0.0,211.026001,0.408864498,1.0,0.0,3.0,1.0,0.0
17648340,296.9058228,297.1499939,293.1499939,0.0,0.0,284.9450073,0.503431022,0.050000001,0.046271313,296.7536621,297.1499939,293.1499939,0.0,0.0,284.9450073,0.503431022,0.050000001,0.048725922,296.7254639,297.1499939,293.1499939,0.0,0.0,284.9450073,0.503431022,0.050000001,0.0359888,296.8160095,297.1499939,293.1499939,0.0,0.0,284.9450073,0.503431022,0.050000001,0.048725922,296.7669983,297.1499939,293.1499939,0.0,0.0,284.9450073,0.503431022,0.050000001,0.231134787,284.943634,284.9500122,297.0166626,294.1023254,296.9090881,296.8360291,284.9405518,1.0,0.173094139,1.0,1.0,0.981293321,1.0,-0.493032277,0.206482336,0.286549956,0.08786577,0.622255206,0.622255206,0.0,36.12100601,25.0,11248.64551,0.0,37.10270309,1.0,283.1499939,284.9448853,297.1723328,298.0574036,293.1499939,293.1499939,283.1499939,18367.26758,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376377821,1.0,0.0,0.0,1.493613482,1.4936198,1.49e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4527.31543,0.0,142.8353271,1895.437134,0.0,235.9393616,0.408375144,1.0,0.0,3.0,1.0,0.0
17648400,296.9058228,297.1499939,293.1499939,0.0,0.0,284.9450073,0.503431022,0.050000001,0.046271313,296.7536621,297.1499939,293.1499939,0.0,0.0,284.9450073,0.503431022,0.050000001,0.048725922,296.7254639,297.1499939,293.1499939,0.0,0.0,284.9450073,0.503431022,0.050000001,0.0359888,296.8160095,297.1499939,293.1499939,0.0,0.0,284.9450073,0.503431022,0.050000001,0.048725922,296.7669983,297.1499939,293.1499939,0.0,0.0,284.9450073,0.503431022,0.050000001,0.231134787,284.943634,284.9500122,297.0166626,294.1023254,296.9090881,296.8360291,284.9405518,1.0,0.173094139,1.0,1.0,0.981293321,1.0,-0.493032277,0.206482336,0.286549956,0.08786577,0.622255206,0.622255206,0.0,36.12100601,25.0,11248.64551,0.0,37.10270309,1.0,283.1499939,284.9448853,297.1723328,298.0574036,293.1499939,293.1499939,283.1499939,18367.26758,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376377821,1.0,0.0,0.0,1.493613482,1.4936198,1.49e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4527.31543,0.0,142.8353271,1895.437134,0.0,235.9393616,0.408375144,1.0,0.0,3.0,1.0,0.0
17648460,296.9094849,297.1499939,293.1499939,0.0,0.0,284.9500732,0.50974381,0.050000001,0.046186764,296.7473755,297.1499939,293.1499939,0.0,0.0,284.9500732,0.50974381,0.050000001,0.048636887,296.7147217,297.1499939,293.1499939,0.0,0.0,284.9500732,0.50974381,0.050000001,0.035923038,296.808197,297.1499939,293.1499939,0.0,0.0,284.9500732,0.50974381,0.050000001,0.048636887,296.7520447,297.1499939,293.1499939,0.0,0.0,284.9500732,0.50974381,0.050000001,0.230712444,284.9508057,284.9500122,297.0733337,294.1324463,296.9325562,296.8354492,284.954071,1.0,0.168803066,1.0,1.0,0.977469742,1.0,-0.492131323,0.206251264,0.285880059,0.087563641,0.623656332,0.623656332,0.0,33.85700226,25.0,11227.1377,0.0,35.11510849,1.0,283.1499939,284.9676819,297.1546936,298.0399475,293.1499939,293.1499939,283.1499939,18225.22852,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380682617,1.0,0.0,0.0,1.476263523,1.476269722,1.45e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4529.504395,0.0,138.7693176,1895.437134,0.0,242.9538879,0.40492326,1.0,0.0,3.0,1.0,0.0
17648520,296.9094849,297.1499939,293.1499939,0.0,0.0,284.9500732,0.50974381,0.050000001,0.046186764,296.7473755,297.1499939,293.1499939,0.0,0.0,284.9500732,0.50974381,0.050000001,0.048636887,296.7147217,297.1499939,293.1499939,0.0,0.0,284.9500732,0.50974381,0.050000001,0.035923038,296.808197,297.1499939,293.1499939,0.0,0.0,284.9500732,0.50974381,0.050000001,0.048636887,296.7520447,297.1499939,293.1499939,0.0,0.0,284.9500732,0.50974381,0.050000001,0.230712444,284.9508057,284.9500122,297.0733337,294.1324463,296.9325562,296.8354492,284.954071,1.0,0.168803066,1.0,1.0,0.977469742,1.0,-0.492131323,0.206251264,0.285880059,0.087563641,0.623656332,0.623656332,0.0,33.85700226,25.0,11227.1377,0.0,35.11510849,1.0,283.1499939,284.9676819,297.1546936,298.0399475,293.1499939,293.1499939,283.1499939,18225.22852,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380682617,1.0,0.0,0.0,1.476263523,1.476269722,1.45e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4529.504395,0.0,138.7693176,1895.437134,0.0,242.9538879,0.40492326,1.0,0.0,3.0,1.0,0.0
17648580,296.9125977,297.1499939,293.1499939,0.0,0.0,284.9539795,0.512675881,0.050000001,0.04615071,296.7453613,297.1499939,293.1499939,0.0,0.0,284.9539795,0.512675881,0.050000001,0.048598919,296.7107849,297.1499939,293.1499939,0.0,0.0,284.9539795,0.512675881,0.050000001,0.035894997,296.8055115,297.1499939,293.1499939,0.0,0.0,284.9539795,0.512675881,0.050000001,0.048598919,296.7461243,297.1499939,293.1499939,0.0,0.0,284.9539795,0.512675881,0.050000001,0.230532348,284.9542236,284.9500122,297.1028137,294.1480408,296.945282,296.835907,284.9541016,1.0,0.166936025,1.0,1.0,0.97548151,1.0,-0.491747171,0.206170201,0.285576969,0.087417834,0.627045453,0.627045453,0.0,32.89125061,25.0,11241.07324,0.0,34.26943207,1.0,283.1499939,284.9628601,297.1540222,298.0386047,293.1499939,293.1499939,283.1499939,17926.21289,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38033995,1.0,0.0,0.0,1.48400414,1.48401022,1.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4541.263672,0.0,139.4710999,1895.437134,0.0,242.392334,0.405602187,1.0,0.0,3.0,1.0,0.0
17648640,296.9159241,297.1499939,293.1499939,0.0,0.0,284.953064,0.515217245,0.050000001,0.04612096,296.7440186,297.1499939,293.1499939,0.0,0.0,284.953064,0.515217245,0.050000001,0.048567593,296.7078552,297.1499939,293.1499939,0.0,0.0,284.953064,0.515217245,0.050000001,0.03587186,296.8035889,297.1499939,293.1499939,0.0,0.0,284.953064,0.515217245,0.050000001,0.048567593,296.7414551,297.1499939,293.1499939,0.0,0.0,284.953064,0.515217245,0.050000001,0.230383754,284.9528503,284.9500122,297.1300049,294.1624451,296.9572754,296.8368225,284.9510803,1.0,0.165377632,1.0,1.0,0.973646164,1.0,-0.491430134,0.206113204,0.285316944,0.087287731,0.627230465,0.627230465,0.0,32.09414673,25.0,11236.1582,0.0,33.5724144,1.0,283.1499939,284.9573669,297.1584473,298.0408325,293.1499939,293.1499939,283.1499939,17885.70898,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37943697,1.0,0.0,0.0,1.487320781,1.48732686,1.48e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4538.201172,0.0,140.0402374,1895.437134,0.0,240.9153137,0.406076193,1.0,0.0,3.0,1.0,0.0
17648700,296.9199524,297.1499939,293.1499939,0.0,0.0,284.9501038,0.517645836,0.050000001,0.046093743,296.7431641,297.1499939,293.1499939,0.0,0.0,284.9501038,0.517645836,0.050000001,0.048538931,296.7055359,297.1499939,293.1499939,0.0,0.0,284.9501038,0.517645836,0.050000001,0.035850689,296.8021545,297.1499939,293.1499939,0.0,0.0,284.9501038,0.517645836,0.050000001,0.048538931,296.7374268,297.1499939,293.1499939,0.0,0.0,284.9501038,0.517645836,0.050000001,0.230247796,284.9498291,284.9500122,297.1583252,294.1774292,296.9701233,296.8383179,284.9486694,1.0,0.163937315,1.0,1.0,0.971734405,1.0,-0.491140097,0.206072584,0.285067528,0.087157719,0.625513375,0.625513375,0.0,31.36465454,25.0,11219.37695,0.0,32.93529892,1.0,283.1499939,284.9556274,297.1673279,298.0462036,293.1499939,293.1499939,283.1499939,18004.62695,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378030658,1.0,0.0,0.0,1.485080957,1.485087037,1.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4528.027832,0.0,139.9344025,1895.437134,0.0,238.6225433,0.405917972,1.0,0.0,3.0,1.0,0.0
17648760,296.9243469,297.1499939,293.1499939,0.0,0.0,284.9488525,0.519888759,0.050000001,0.046069589,296.7427063,297.1499939,293.1499939,0.0,0.0,284.9488525,0.519888759,0.050000001,0.048513494,296.7037354,297.1499939,293.1499939,0.0,0.0,284.9488525,0.519888759,0.050000001,0.035831902,296.8012085,297.1499939,293.1499939,0.0,0.0,284.9488525,0.519888759,0.050000001,0.048513494,296.7340393,297.1499939,293.1499939,0.0,0.0,284.9488525,0.519888759,0.050000001,0.230127126,284.948761,284.9500122,297.186676,294.1923828,296.9831848,296.84021,284.9487305,1.0,0.162646964,1.0,1.0,0.969827056,1.0,-0.490882725,0.206047341,0.284835398,0.087031893,0.624477446,0.624477446,0.0,30.71704483,25.0,11207.52051,0.0,32.37031937,1.0,283.1499939,284.9570923,297.1791992,298.0549622,293.1499939,293.1499939,283.1499939,18078.09375,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376495004,1.0,0.0,0.0,1.48176384,1.481770039,1.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4523.069336,0.0,139.4660034,1895.437134,0.0,236.1291809,0.405476838,1.0,0.0,3.0,1.0,0.0
17648820,296.9341431,297.1499939,293.1499939,0.0,0.0,284.9499817,0.523887932,0.050000001,0.046028677,296.7428589,297.1499939,293.1499939,0.0,0.0,284.9499817,0.523887932,0.050000001,0.048470411,296.7014771,297.1499939,293.1499939,0.0,0.0,284.9499817,0.523887932,0.050000001,0.035800081,296.800354,297.1499939,293.1499939,0.0,0.0,284.9499817,0.523887932,0.050000001,0.048470411,296.7288818,297.1499939,293.1499939,0.0,0.0,284.9499817,0.523887932,0.050000001,0.229922771,284.9500427,284.9500122,297.2433472,294.222229,297.0099487,296.8450317,284.95047,1.0,0.160434246,1.0,1.0,0.966012299,1.0,-0.490446746,0.206034392,0.284412354,0.086790934,0.624950528,0.624950528,0.0,29.61956978,25.0,11203.16504,0.0,31.4142189,1.0,283.1499939,284.9588623,297.2101135,298.0827637,293.1499939,293.1499939,283.1499939,18031.22656,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373987436,1.0,0.0,0.0,1.48035717,1.48036325,1.46e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4527.264648,0.0,139.0310669,1895.437134,0.0,232.0797272,0.405109078,1.0,0.0,3.0,1.0,0.0
17648880,296.9341431,297.1499939,293.1499939,0.0,0.0,284.9499817,0.523887932,0.050000001,0.046028677,296.7428589,297.1499939,293.1499939,0.0,0.0,284.9499817,0.523887932,0.050000001,0.048470411,296.7014771,297.1499939,293.1499939,0.0,0.0,284.9499817,0.523887932,0.050000001,0.035800081,296.800354,297.1499939,293.1499939,0.0,0.0,284.9499817,0.523887932,0.050000001,0.048470411,296.7288818,297.1499939,293.1499939,0.0,0.0,284.9499817,0.523887932,0.050000001,0.229922771,284.9500427,284.9500122,297.2433472,294.222229,297.0099487,296.8450317,284.95047,1.0,0.160434246,1.0,1.0,0.966012299,1.0,-0.490446746,0.206034392,0.284412354,0.086790934,0.624950528,0.624950528,0.0,29.61956978,25.0,11203.16504,0.0,31.4142189,1.0,283.1499939,284.9588623,297.2101135,298.0827637,293.1499939,293.1499939,283.1499939,18031.22656,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373987436,1.0,0.0,0.0,1.48035717,1.48036325,1.46e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4527.264648,0.0,139.0310669,1895.437134,0.0,232.0797272,0.405109078,1.0,0.0,3.0,1.0,0.0
17648940,296.9449768,297.1499939,293.1499939,0.0,0.0,284.950531,0.527264416,0.050000001,0.045996096,296.7441101,297.1499939,293.1499939,0.0,0.0,284.950531,0.527264416,0.050000001,0.048436105,296.7006531,297.1499939,293.1499939,0.0,0.0,284.950531,0.527264416,0.050000001,0.035774741,296.8006592,297.1499939,293.1499939,0.0,0.0,284.950531,0.527264416,0.050000001,0.048436105,296.7254333,297.1499939,293.1499939,0.0,0.0,284.950531,0.527264416,0.050000001,0.229760021,284.950531,284.9500122,297.2999878,294.2520142,297.037384,296.8509216,284.9504395,1.0,0.15864642,1.0,1.0,0.962197542,1.0,-0.490099519,0.2060633,0.284036219,0.086564019,0.625548124,0.625548124,0.0,28.74486542,25.0,11203.03223,0.0,30.65341187,1.0,283.1499939,284.9572754,297.2453918,298.1177673,293.1499939,293.1499939,283.1499939,17981.75586,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372751743,1.0,0.0,0.0,1.481861711,1.48186779,1.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4532.507324,0.0,139.1937408,1895.437134,0.0,230.0937653,0.405264378,1.0,0.0,3.0,1.0,0.0
17649000,296.9449768,297.1499939,293.1499939,0.0,0.0,284.950531,0.527264416,0.050000001,0.045996096,296.7441101,297.1499939,293.1499939,0.0,0.0,284.950531,0.527264416,0.050000001,0.048436105,296.7006531,297.1499939,293.1499939,0.0,0.0,284.950531,0.527264416,0.050000001,0.035774741,296.8006592,297.1499939,293.1499939,0.0,0.0,284.950531,0.527264416,0.050000001,0.048436105,296.7254333,297.1499939,293.1499939,0.0,0.0,284.950531,0.527264416,0.050000001,0.229760021,284.950531,284.9500122,297.2999878,294.2520142,297.037384,296.8509216,284.9504395,1.0,0.15864642,1.0,1.0,0.962197542,1.0,-0.490099519,0.2060633,0.284036219,0.086564019,0.625548124,0.625548124,0.0,28.74486542,25.0,11203.03223,0.0,30.65341187,1.0,283.1499939,284.9572754,297.2453918,298.1177673,293.1499939,293.1499939,283.1499939,17981.75586,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372751743,1.0,0.0,0.0,1.481861711,1.48186779,1.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4532.507324,0.0,139.1937408,1895.437134,0.0,230.0937653,0.405264378,1.0,0.0,3.0,1.0,0.0
