time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649060,296.956543,297.1499939,293.1499939,0.0,0.0,284.9502563,0.530093431,0.050000001,0.045970052,296.7462158,297.1499939,293.1499939,0.0,0.0,284.9502563,0.530093431,0.050000001,0.04840868,296.7008667,297.1499939,293.1499939,0.0,0.0,284.9502563,0.530093431,0.050000001,0.035754483,296.8017578,297.1499939,293.1499939,0.0,0.0,284.9502563,0.530093431,0.050000001,0.04840868,296.7232056,297.1499939,293.1499939,0.0,0.0,284.9502563,0.530093431,0.050000001,0.229629934,284.9502563,284.9500122,297.3566589,294.2816772,297.0653076,296.8575745,284.9502258,1.0,0.1571998,1.0,1.0,0.958391309,1.0,-0.48982197,0.206124261,0.283697724,0.08635094,0.62559253,0.62559253,0.0,28.04496002,25.0,11201.37402,0.0,30.04543304,1.0,283.1499939,284.9561157,297.2792358,298.1521912,293.1499939,293.1499939,283.1499939,17986.25781,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372371703,1.0,0.0,0.0,1.482419848,1.482426047,1.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4535.713867,0.0,139.3236084,1895.437134,0.0,229.4841919,0.405382782,1.0,0.0,3.0,1.0,0.0
17649120,296.956543,297.1499939,293.1499939,0.0,0.0,284.9502563,0.530093431,0.050000001,0.045970052,296.7462158,297.1499939,293.1499939,0.0,0.0,284.9502563,0.530093431,0.050000001,0.04840868,296.7008667,297.1499939,293.1499939,0.0,0.0,284.9502563,0.530093431,0.050000001,0.035754483,296.8017578,297.1499939,293.1499939,0.0,0.0,284.9502563,0.530093431,0.050000001,0.04840868,296.7232056,297.1499939,293.1499939,0.0,0.0,284.9502563,0.530093431,0.050000001,0.229629934,284.9502563,284.9500122,297.3566589,294.2816772,297.0653076,296.8575745,284.9502258,1.0,0.1571998,1.0,1.0,0.958391309,1.0,-0.48982197,0.206124261,0.283697724,0.08635094,0.62559253,0.62559253,0.0,28.04496002,25.0,11201.37402,0.0,30.04543304,1.0,283.1499939,284.9561157,297.2792358,298.1521912,293.1499939,293.1499939,283.1499939,17986.25781,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372371703,1.0,0.0,0.0,1.482419848,1.482426047,1.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4535.713867,0.0,139.3236084,1895.437134,0.0,229.4841919,0.405382782,1.0,0.0,3.0,1.0,0.0
17649180,296.9685974,297.1499939,293.1499939,0.0,0.0,284.9503784,0.53245461,0.050000001,0.045949124,296.7489624,297.1499939,293.1499939,0.0,0.0,284.9503784,0.53245461,0.050000001,0.048386641,296.7018433,297.1499939,293.1499939,0.0,0.0,284.9503784,0.53245461,0.050000001,0.035738207,296.8034668,297.1499939,293.1499939,0.0,0.0,284.9503784,0.53245461,0.050000001,0.048386641,296.7219238,297.1499939,293.1499939,0.0,0.0,284.9503784,0.53245461,0.050000001,0.229525387,284.9503784,284.9500122,297.4133301,294.3112793,297.0935669,296.8647766,284.9504395,1.0,0.156025261,1.0,1.0,0.954585075,1.0,-0.48959896,0.206209391,0.283389568,0.086152524,0.625896931,0.625896931,0.0,27.48187637,25.0,11203.03125,0.0,29.55682182,1.0,283.1499939,284.9552612,297.3105774,298.1844177,293.1499939,293.1499939,283.1499939,17978.26953,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372288316,1.0,0.0,0.0,1.483376741,1.48338294,1.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4540.584961,0.0,139.4986572,1895.437134,0.0,229.3505249,0.405554354,1.0,0.0,3.0,1.0,0.0
17649240,296.9685974,297.1499939,293.1499939,0.0,0.0,284.9503784,0.53245461,0.050000001,0.045949124,296.7489624,297.1499939,293.1499939,0.0,0.0,284.9503784,0.53245461,0.050000001,0.048386641,296.7018433,297.1499939,293.1499939,0.0,0.0,284.9503784,0.53245461,0.050000001,0.035738207,296.8034668,297.1499939,293.1499939,0.0,0.0,284.9503784,0.53245461,0.050000001,0.048386641,296.7219238,297.1499939,293.1499939,0.0,0.0,284.9503784,0.53245461,0.050000001,0.229525387,284.9503784,284.9500122,297.4133301,294.3112793,297.0935669,296.8647766,284.9504395,1.0,0.156025261,1.0,1.0,0.954585075,1.0,-0.48959896,0.206209391,0.283389568,0.086152524,0.625896931,0.625896931,0.0,27.48187637,25.0,11203.03125,0.0,29.55682182,1.0,283.1499939,284.9552612,297.3105774,298.1844177,293.1499939,293.1499939,283.1499939,17978.26953,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372288316,1.0,0.0,0.0,1.483376741,1.48338294,1.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4540.584961,0.0,139.4986572,1895.437134,0.0,229.3505249,0.405554354,1.0,0.0,3.0,1.0,0.0
17649300,296.9747925,297.1499939,293.1499939,0.0,0.0,284.95047,0.533473372,0.050000001,0.045940306,296.7505493,297.1499939,293.1499939,0.0,0.0,284.95047,0.533473372,0.050000001,0.048377357,296.7025757,297.1499939,293.1499939,0.0,0.0,284.95047,0.533473372,0.050000001,0.035731349,296.8045044,297.1499939,293.1499939,0.0,0.0,284.95047,0.533473372,0.050000001,0.048377357,296.7215881,297.1499939,293.1499939,0.0,0.0,284.95047,0.533473372,0.050000001,0.229481354,284.95047,284.9500122,297.4416809,294.3260498,297.1078186,296.8685608,284.950531,1.0,0.1555271,1.0,1.0,0.952681959,1.0,-0.489505023,0.206259236,0.283245802,0.086059615,0.626115501,0.626115501,0.0,27.24445152,25.0,11204.86426,0.0,29.3509407,1.0,283.1499939,284.9546814,297.325592,298.1998901,293.1499939,293.1499939,283.1499939,17971.28125,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372261494,1.0,0.0,0.0,1.484148383,1.484154463,1.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4543.398926,0.0,139.6382751,1895.437134,0.0,229.3075256,0.405688703,1.0,0.0,3.0,1.0,0.0
17649360,296.9810486,297.1499939,293.1499939,0.0,0.0,284.950531,0.534404337,0.050000001,0.04593236,296.7522583,297.1499939,293.1499939,0.0,0.0,284.950531,0.534404337,0.050000001,0.048368987,296.7034302,297.1499939,293.1499939,0.0,0.0,284.950531,0.534404337,0.050000001,0.035725169,296.8056335,297.1499939,293.1499939,0.0,0.0,284.950531,0.534404337,0.050000001,0.048368987,296.7213745,297.1499939,293.1499939,0.0,0.0,284.950531,0.534404337,0.050000001,0.229441643,284.950531,284.9500122,297.4700012,294.3408203,297.1221008,296.872406,284.9505615,1.0,0.155076191,1.0,1.0,0.950781763,1.0,-0.489420325,0.206312731,0.283107579,0.085970543,0.62632972,0.62632972,0.0,27.03026962,25.0,11206.96484,0.0,29.1652832,1.0,283.1499939,284.95401,297.3403931,298.2151184,293.1499939,293.1499939,283.1499939,17965.8418,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372221768,1.0,0.0,0.0,1.484999418,1.485005498,1.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4546.236816,0.0,139.7993164,1895.437134,0.0,229.2438202,0.405842215,1.0,0.0,3.0,1.0,0.0
17649420,296.9937439,297.1499939,293.1499939,0.0,0.0,284.950592,0.536034763,0.050000001,0.045918684,296.7559204,297.1499939,293.1499939,0.0,0.0,284.950592,0.536034763,0.050000001,0.048354585,296.7054749,297.1499939,293.1499939,0.0,0.0,284.950592,0.536034763,0.050000001,0.035714529,296.8080444,297.1499939,293.1499939,0.0,0.0,284.950592,0.536034763,0.050000001,0.048354585,296.7213135,297.1499939,293.1499939,0.0,0.0,284.950592,0.536034763,0.050000001,0.229373321,284.950592,284.9500122,297.5266724,294.3702393,297.1508179,296.8802795,284.950592,1.0,0.154296085,1.0,1.0,0.94698137,1.0,-0.489274561,0.20642814,0.282846421,0.085805617,0.626745701,0.626745701,0.0,26.66134071,25.0,11211.83398,0.0,28.84565544,1.0,283.1499939,284.9526062,297.3695984,298.2450867,293.1499939,293.1499939,283.1499939,17959.24023,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372090161,1.0,0.0,0.0,1.486811519,1.486817718,1.48e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4552.044922,0.0,140.1578827,1895.437134,0.0,229.0329742,0.406182498,1.0,0.0,3.0,1.0,0.0
17649480,296.9937439,297.1499939,293.1499939,0.0,0.0,284.950592,0.536034763,0.050000001,0.045918684,296.7559204,297.1499939,293.1499939,0.0,0.0,284.950592,0.536034763,0.050000001,0.048354585,296.7054749,297.1499939,293.1499939,0.0,0.0,284.950592,0.536034763,0.050000001,0.035714529,296.8080444,297.1499939,293.1499939,0.0,0.0,284.950592,0.536034763,0.050000001,0.048354585,296.7213135,297.1499939,293.1499939,0.0,0.0,284.950592,0.536034763,0.050000001,0.229373321,284.950592,284.9500122,297.5266724,294.3702393,297.1508179,296.8802795,284.950592,1.0,0.154296085,1.0,1.0,0.94698137,1.0,-0.489274561,0.20642814,0.282846421,0.085805617,0.626745701,0.626745701,0.0,26.66134071,25.0,11211.83398,0.0,28.84565544,1.0,283.1499939,284.9526062,297.3695984,298.2450867,293.1499939,293.1499939,283.1499939,17959.24023,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372090161,1.0,0.0,0.0,1.486811519,1.486817718,1.48e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4552.044922,0.0,140.1578827,1895.437134,0.0,229.0329742,0.406182498,1.0,0.0,3.0,1.0,0.0
17649540,297.0066223,297.1499939,293.1499939,0.0,0.0,284.9506226,0.537384987,0.050000001,0.045907583,296.7599182,297.1499939,293.1499939,0.0,0.0,284.9506226,0.537384987,0.050000001,0.048342895,296.7078552,297.1499939,293.1499939,0.0,0.0,284.9506226,0.537384987,0.050000001,0.035705898,296.8106995,297.1499939,293.1499939,0.0,0.0,284.9506226,0.537384987,0.050000001,0.048342895,296.7216797,297.1499939,293.1499939,0.0,0.0,284.9506226,0.537384987,0.050000001,0.229317874,284.9506226,284.9500122,297.5833435,294.3995972,297.1796875,296.8883667,284.9506531,1.0,0.153658837,1.0,1.0,0.943180978,1.0,-0.489156246,0.206552044,0.282604218,0.085659929,0.627187908,0.627187908,0.0,26.36147881,25.0,11217.74805,0.0,28.58601761,1.0,283.1499939,284.9511414,297.3987122,298.2748718,293.1499939,293.1499939,283.1499939,17954.43945,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371904969,1.0,0.0,0.0,1.488797069,1.488803148,1.48e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4558.262207,0.0,140.559021,1895.437134,0.0,228.7363281,0.406562716,1.0,0.0,3.0,1.0,0.0
17649600,297.0066223,297.1499939,293.1499939,0.0,0.0,284.9506226,0.537384987,0.050000001,0.045907583,296.7599182,297.1499939,293.1499939,0.0,0.0,284.9506226,0.537384987,0.050000001,0.048342895,296.7078552,297.1499939,293.1499939,0.0,0.0,284.9506226,0.537384987,0.050000001,0.035705898,296.8106995,297.1499939,293.1499939,0.0,0.0,284.9506226,0.537384987,0.050000001,0.048342895,296.7216797,297.1499939,293.1499939,0.0,0.0,284.9506226,0.537384987,0.050000001,0.229317874,284.9506226,284.9500122,297.5833435,294.3995972,297.1796875,296.8883667,284.9506531,1.0,0.153658837,1.0,1.0,0.943180978,1.0,-0.489156246,0.206552044,0.282604218,0.085659929,0.627187908,0.627187908,0.0,26.36147881,25.0,11217.74805,0.0,28.58601761,1.0,283.1499939,284.9511414,297.3987122,298.2748718,293.1499939,293.1499939,283.1499939,17954.43945,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371904969,1.0,0.0,0.0,1.488797069,1.488803148,1.48e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4558.262207,0.0,140.559021,1895.437134,0.0,228.7363281,0.406562716,1.0,0.0,3.0,1.0,0.0
17649660,297.0196838,297.1499939,293.1499939,0.0,0.0,284.9506836,0.538502514,0.050000001,0.045898542,296.7641907,297.1499939,293.1499939,0.0,0.0,284.9506836,0.538502514,0.050000001,0.048333377,296.7105408,297.1499939,293.1499939,0.0,0.0,284.9506836,0.538502514,0.050000001,0.035698865,296.8135376,297.1499939,293.1499939,0.0,0.0,284.9506836,0.538502514,0.050000001,0.048333377,296.7223511,297.1499939,293.1499939,0.0,0.0,284.9506836,0.538502514,0.050000001,0.229272723,284.9506836,284.9500122,297.6400146,294.4288635,297.2086792,296.8966064,284.9506836,1.0,0.153136998,1.0,1.0,0.939383209,1.0,-0.489059895,0.20668155,0.282378346,0.085533693,0.627667129,0.627667129,0.0,26.11694336,25.0,11224.62109,0.0,28.37439537,1.0,283.1499939,284.949646,297.427887,298.3047485,293.1499939,293.1499939,283.1499939,17949.80273,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37170592,1.0,0.0,0.0,1.490976453,1.490982533,1.48e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4564.901367,0.0,141.0022278,1895.437134,0.0,228.4176483,0.406982005,1.0,0.0,3.0,1.0,0.0
17649720,297.0196838,297.1499939,293.1499939,0.0,0.0,284.9506836,0.538502514,0.050000001,0.045898542,296.7641907,297.1499939,293.1499939,0.0,0.0,284.9506836,0.538502514,0.050000001,0.048333377,296.7105408,297.1499939,293.1499939,0.0,0.0,284.9506836,0.538502514,0.050000001,0.035698865,296.8135376,297.1499939,293.1499939,0.0,0.0,284.9506836,0.538502514,0.050000001,0.048333377,296.7223511,297.1499939,293.1499939,0.0,0.0,284.9506836,0.538502514,0.050000001,0.229272723,284.9506836,284.9500122,297.6400146,294.4288635,297.2086792,296.8966064,284.9506836,1.0,0.153136998,1.0,1.0,0.939383209,1.0,-0.489059895,0.20668155,0.282378346,0.085533693,0.627667129,0.627667129,0.0,26.11694336,25.0,11224.62109,0.0,28.37439537,1.0,283.1499939,284.949646,297.427887,298.3047485,293.1499939,293.1499939,283.1499939,17949.80273,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37170592,1.0,0.0,0.0,1.490976453,1.490982533,1.48e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4564.901367,0.0,141.0022278,1895.437134,0.0,228.4176483,0.406982005,1.0,0.0,3.0,1.0,0.0
17649780,297.0275574,297.1499939,293.1499939,0.0,0.0,284.9507141,0.539074779,0.050000001,0.045893963,296.7668762,297.1499939,293.1499939,0.0,0.0,284.9507141,0.539074779,0.050000001,0.048328552,296.7123108,297.1499939,293.1499939,0.0,0.0,284.9507141,0.539074779,0.050000001,0.035695307,296.8153076,297.1499939,293.1499939,0.0,0.0,284.9507141,0.539074779,0.050000001,0.048328552,296.7229004,297.1499939,293.1499939,0.0,0.0,284.9507141,0.539074779,0.050000001,0.22924985,284.9507141,284.9500122,297.6740112,294.4463806,297.2261047,296.9016113,284.9507141,1.0,0.152871594,1.0,1.0,0.937104523,1.0,-0.489011109,0.206761345,0.282249779,0.0854671,0.627966821,0.627966821,0.0,25.99291611,25.0,11229.12891,0.0,28.26709938,1.0,283.1499939,284.9487,297.4454041,298.3227539,293.1499939,293.1499939,283.1499939,17947.33984,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371592849,1.0,0.0,0.0,1.492364645,1.492370725,1.49e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4569.044434,0.0,141.2866211,1895.437134,0.0,228.2366486,0.407250434,1.0,0.0,3.0,1.0,0.0
17649840,297.0328369,297.1499939,293.1499939,0.0,0.0,284.9507141,0.539425135,0.050000001,0.045891177,296.7687073,297.1499939,293.1499939,0.0,0.0,284.9507141,0.539425135,0.050000001,0.048325621,296.713501,297.1499939,293.1499939,0.0,0.0,284.9507141,0.539425135,0.050000001,0.035693139,296.8164978,297.1499939,293.1499939,0.0,0.0,284.9507141,0.539425135,0.050000001,0.048325621,296.7233276,297.1499939,293.1499939,0.0,0.0,284.9507141,0.539425135,0.050000001,0.229235932,284.9507141,284.9500122,297.6966553,294.4580383,297.2377625,296.9049683,284.9507446,1.0,0.152709723,1.0,1.0,0.935585439,1.0,-0.488981426,0.206815079,0.282166332,0.085426211,0.628169775,0.628169775,0.0,25.91739082,25.0,11232.25488,0.0,28.2017746,1.0,283.1499939,284.9480591,297.4570923,298.3347778,293.1499939,293.1499939,283.1499939,17945.85938,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371522129,1.0,0.0,0.0,1.493313909,1.493319988,1.49e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4571.854004,0.0,141.4819489,1895.437134,0.0,228.1234894,0.407434553,1.0,0.0,3.0,1.0,0.0
17649900,297.0394592,297.1499939,293.1499939,0.0,0.0,284.9507446,0.539823353,0.050000001,0.045888025,296.7710266,297.1499939,293.1499939,0.0,0.0,284.9507446,0.539823353,0.050000001,0.048322301,296.7150574,297.1499939,293.1499939,0.0,0.0,284.9507446,0.539823353,0.050000001,0.035690688,296.8180237,297.1499939,293.1499939,0.0,0.0,284.9507446,0.539823353,0.050000001,0.048322301,296.723877,297.1499939,293.1499939,0.0,0.0,284.9507446,0.539823353,0.050000001,0.229220197,284.9507446,284.9500122,297.7250061,294.4725952,297.2523193,296.9091797,284.9507446,1.0,0.152526215,1.0,1.0,0.933686554,1.0,-0.488947809,0.206883132,0.282064676,0.085378915,0.628427684,0.628427684,0.0,25.83187866,25.0,11236.31445,0.0,28.12782669,1.0,283.1499939,284.9472351,297.4717102,298.3497925,293.1499939,293.1499939,283.1499939,17944.19727,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371439785,1.0,0.0,0.0,1.494530439,1.494536638,1.49e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4575.427246,0.0,141.7333069,1895.437134,0.0,227.991745,0.407671213,1.0,0.0,3.0,1.0,0.0
17649960,297.0461121,297.1499939,293.1499939,0.0,0.0,284.9507446,0.54018569,0.050000001,0.045885172,296.773407,297.1499939,293.1499939,0.0,0.0,284.9507446,0.54018569,0.050000001,0.048319295,296.7166748,297.1499939,293.1499939,0.0,0.0,284.9507446,0.54018569,0.050000001,0.035688467,296.8195496,297.1499939,293.1499939,0.0,0.0,284.9507446,0.54018569,0.050000001,0.048319295,296.7244873,297.1499939,293.1499939,0.0,0.0,284.9507446,0.54018569,0.050000001,0.229205936,284.9507446,284.9500122,297.7533264,294.4871216,297.2669067,296.9134216,284.9507751,1.0,0.152359694,1.0,1.0,0.931790054,1.0,-0.48891741,0.206951723,0.281965703,0.085335821,0.628689766,0.628689766,0.0,25.75437355,25.0,11240.51855,0.0,28.0608139,1.0,283.1499939,284.9464111,297.4863281,298.3648376,293.1499939,293.1499939,283.1499939,17942.67969,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371364057,1.0,0.0,0.0,1.495774627,1.495780706,1.49e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4579.057617,0.0,141.991272,1895.437134,0.0,227.870636,0.407913804,1.0,0.0,3.0,1.0,0.0
17650020,297.0594177,297.1499939,293.1499939,0.0,0.0,284.9507751,0.540813446,0.050000001,0.045880258,296.7782898,297.1499939,293.1499939,0.0,0.0,284.9507751,0.540813446,0.050000001,0.048314124,296.7200317,297.1499939,293.1499939,0.0,0.0,284.9507751,0.540813446,0.050000001,0.035684645,296.8226929,297.1499939,293.1499939,0.0,0.0,284.9507751,0.540813446,0.050000001,0.048314124,296.7258606,297.1499939,293.1499939,0.0,0.0,284.9507751,0.540813446,0.050000001,0.229181394,284.9507751,284.9500122,297.8099976,294.5161438,297.2961426,296.921936,284.9508057,1.0,0.152072087,1.0,1.0,0.927997053,1.0,-0.488865048,0.207090557,0.281774491,0.085261524,0.629226923,0.629226923,0.0,25.62072372,25.0,11249.33887,0.0,27.9452877,1.0,283.1499939,284.9447632,297.5154419,298.3948975,293.1499939,293.1499939,283.1499939,17939.94922,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371230543,1.0,0.0,0.0,1.498342156,1.498348355,1.5e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4586.481445,0.0,142.526001,1895.437134,0.0,227.6571198,0.408415794,1.0,0.0,3.0,1.0,0.0
17650080,297.0594177,297.1499939,293.1499939,0.0,0.0,284.9507751,0.540813446,0.050000001,0.045880258,296.7782898,297.1499939,293.1499939,0.0,0.0,284.9507751,0.540813446,0.050000001,0.048314124,296.7200317,297.1499939,293.1499939,0.0,0.0,284.9507751,0.540813446,0.050000001,0.035684645,296.8226929,297.1499939,293.1499939,0.0,0.0,284.9507751,0.540813446,0.050000001,0.048314124,296.7258606,297.1499939,293.1499939,0.0,0.0,284.9507751,0.540813446,0.050000001,0.229181394,284.9507751,284.9500122,297.8099976,294.5161438,297.2961426,296.921936,284.9508057,1.0,0.152072087,1.0,1.0,0.927997053,1.0,-0.488865048,0.207090557,0.281774491,0.085261524,0.629226923,0.629226923,0.0,25.62072372,25.0,11249.33887,0.0,27.9452877,1.0,283.1499939,284.9447632,297.5154419,298.3948975,293.1499939,293.1499939,283.1499939,17939.94922,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371230543,1.0,0.0,0.0,1.498342156,1.498348355,1.5e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4586.481445,0.0,142.526001,1895.437134,0.0,227.6571198,0.408415794,1.0,0.0,3.0,1.0,0.0
17650140,297.0728149,297.1499939,293.1499939,0.0,0.0,284.9508057,0.541330457,0.050000001,0.045876242,296.7833252,297.1499939,293.1499939,0.0,0.0,284.9508057,0.541330457,0.050000001,0.048309892,296.7235413,297.1499939,293.1499939,0.0,0.0,284.9508057,0.541330457,0.050000001,0.035681523,296.8258972,297.1499939,293.1499939,0.0,0.0,284.9508057,0.541330457,0.050000001,0.048309892,296.7273865,297.1499939,293.1499939,0.0,0.0,284.9508057,0.541330457,0.050000001,0.229161337,284.9508057,284.9500122,297.8666687,294.5450745,297.3254395,296.9305115,284.9508057,1.0,0.151835933,1.0,1.0,0.924204051,1.0,-0.488822222,0.20723173,0.281590492,0.085201211,0.629779577,0.629779577,0.0,25.51118469,25.0,11258.65625,0.0,27.85063171,1.0,283.1499939,284.9430542,297.5444641,298.4248962,293.1499939,293.1499939,283.1499939,17937.54297,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37111634,1.0,0.0,0.0,1.501005411,1.50101161,1.5e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4594.099121,0.0,143.0835419,1895.437134,0.0,227.4745331,0.408937931,1.0,0.0,3.0,1.0,0.0
17650200,297.0728149,297.1499939,293.1499939,0.0,0.0,284.9508057,0.541330457,0.050000001,0.045876242,296.7833252,297.1499939,293.1499939,0.0,0.0,284.9508057,0.541330457,0.050000001,0.048309892,296.7235413,297.1499939,293.1499939,0.0,0.0,284.9508057,0.541330457,0.050000001,0.035681523,296.8258972,297.1499939,293.1499939,0.0,0.0,284.9508057,0.541330457,0.050000001,0.048309892,296.7273865,297.1499939,293.1499939,0.0,0.0,284.9508057,0.541330457,0.050000001,0.229161337,284.9508057,284.9500122,297.8666687,294.5450745,297.3254395,296.9305115,284.9508057,1.0,0.151835933,1.0,1.0,0.924204051,1.0,-0.488822222,0.20723173,0.281590492,0.085201211,0.629779577,0.629779577,0.0,25.51118469,25.0,11258.65625,0.0,27.85063171,1.0,283.1499939,284.9430542,297.5444641,298.4248962,293.1499939,293.1499939,283.1499939,17937.54297,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37111634,1.0,0.0,0.0,1.501005411,1.50101161,1.5e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4594.099121,0.0,143.0835419,1895.437134,0.0,227.4745331,0.408937931,1.0,0.0,3.0,1.0,0.0
17650260,297.0862732,297.1499939,293.1499939,0.0,0.0,284.9508362,0.541755915,0.050000001,0.045872957,296.7885132,297.1499939,293.1499939,0.0,0.0,284.9508362,0.541755915,0.050000001,0.048306432,296.7272644,297.1499939,293.1499939,0.0,0.0,284.9508362,0.541755915,0.050000001,0.035678968,296.8291931,297.1499939,293.1499939,0.0,0.0,284.9508362,0.541755915,0.050000001,0.048306432,296.7290649,297.1499939,293.1499939,0.0,0.0,284.9508362,0.541755915,0.050000001,0.229144916,284.9508362,284.9500122,297.9233398,294.5739136,297.3547668,296.9391479,284.9508362,1.0,0.151641905,1.0,1.0,0.920411348,1.0,-0.488787204,0.207374901,0.281412303,0.085153863,0.630345881,0.630345881,0.0,25.42131805,25.0,11268.41699,0.0,27.77300262,1.0,283.1499939,284.9413452,297.5733948,298.4548035,293.1499939,293.1499939,283.1499939,17935.41406,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371016681,1.0,0.0,0.0,1.503753185,1.503759384,1.51e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4601.88916,0.0,143.6615906,1895.437134,0.0,227.3152618,0.409477919,1.0,0.0,3.0,1.0,0.0
17650320,297.0862732,297.1499939,293.1499939,0.0,0.0,284.9508362,0.541755915,0.050000001,0.045872957,296.7885132,297.1499939,293.1499939,0.0,0.0,284.9508362,0.541755915,0.050000001,0.048306432,296.7272644,297.1499939,293.1499939,0.0,0.0,284.9508362,0.541755915,0.050000001,0.035678968,296.8291931,297.1499939,293.1499939,0.0,0.0,284.9508362,0.541755915,0.050000001,0.048306432,296.7290649,297.1499939,293.1499939,0.0,0.0,284.9508362,0.541755915,0.050000001,0.229144916,284.9508362,284.9500122,297.9233398,294.5739136,297.3547668,296.9391479,284.9508362,1.0,0.151641905,1.0,1.0,0.920411348,1.0,-0.488787204,0.207374901,0.281412303,0.085153863,0.630345881,0.630345881,0.0,25.42131805,25.0,11268.41699,0.0,27.77300262,1.0,283.1499939,284.9413452,297.5733948,298.4548035,293.1499939,293.1499939,283.1499939,17935.41406,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371016681,1.0,0.0,0.0,1.503753185,1.503759384,1.51e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4601.88916,0.0,143.6615906,1895.437134,0.0,227.3152618,0.409477919,1.0,0.0,3.0,1.0,0.0
17650380,297.0999756,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542106032,0.050000001,0.045870267,296.7938538,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542106032,0.050000001,0.0483036,296.7311096,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542106032,0.050000001,0.035676874,296.8325806,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542106032,0.050000001,0.0483036,296.7308655,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542106032,0.050000001,0.229131475,284.9508667,284.9500122,297.980011,294.6026611,297.3842468,296.947937,284.9508667,1.0,0.151482314,1.0,1.0,0.916618586,1.0,-0.488758504,0.207519904,0.281238616,0.085118562,0.630925894,0.630925894,0.0,25.34749413,25.0,11278.59863,0.0,27.7092495,1.0,283.1499939,284.9396057,297.6022034,298.4846497,293.1499939,293.1499939,283.1499939,17933.45117,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370928615,1.0,0.0,0.0,1.506579757,1.506585956,1.51e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4609.84375,0.0,144.2587433,1895.437134,0.0,227.1745758,0.410034388,1.0,0.0,3.0,1.0,0.0
17650440,297.0999756,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542106032,0.050000001,0.045870267,296.7938538,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542106032,0.050000001,0.0483036,296.7311096,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542106032,0.050000001,0.035676874,296.8325806,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542106032,0.050000001,0.0483036,296.7308655,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542106032,0.050000001,0.229131475,284.9508667,284.9500122,297.980011,294.6026611,297.3842468,296.947937,284.9508667,1.0,0.151482314,1.0,1.0,0.916618586,1.0,-0.488758504,0.207519904,0.281238616,0.085118562,0.630925894,0.630925894,0.0,25.34749413,25.0,11278.59863,0.0,27.7092495,1.0,283.1499939,284.9396057,297.6022034,298.4846497,293.1499939,293.1499939,283.1499939,17933.45117,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370928615,1.0,0.0,0.0,1.506579757,1.506585956,1.51e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4609.84375,0.0,144.2587433,1895.437134,0.0,227.1745758,0.410034388,1.0,0.0,3.0,1.0,0.0
17650500,297.1070251,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542257965,0.050000001,0.045869101,296.7965698,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542257965,0.050000001,0.048302371,296.7330933,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542257965,0.050000001,0.035675969,296.8343201,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542257965,0.050000001,0.048302371,296.731842,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542257965,0.050000001,0.229125664,284.9508667,284.9500122,298.0083313,294.6170044,297.3990784,296.9524231,284.9508667,1.0,0.151413023,1.0,1.0,0.914722264,1.0,-0.488746107,0.207593098,0.281152993,0.085104994,0.631221116,0.631221116,0.0,25.3154583,25.0,11283.83594,0.0,27.68159103,1.0,283.1499939,284.9387207,297.6165771,298.4995728,293.1499939,293.1499939,283.1499939,17932.48633,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370888501,1.0,0.0,0.0,1.508020759,1.508026958,1.52e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4613.879395,0.0,144.5639801,1895.437134,0.0,227.1104584,0.410318345,1.0,0.0,3.0,1.0,0.0
17650560,297.1143494,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542395949,0.050000001,0.045868047,296.7993164,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542395949,0.050000001,0.048301261,296.7351074,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542395949,0.050000001,0.035675146,296.8360901,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542395949,0.050000001,0.048301261,296.7328186,297.1499939,293.1499939,0.0,0.0,284.9508667,0.542395949,0.050000001,0.229120389,284.9508667,284.9500122,298.0366516,294.6313171,297.4139709,296.9570923,284.9508667,1.0,0.151350111,1.0,1.0,0.912828207,1.0,-0.488734841,0.207666278,0.281068563,0.085094936,0.631520808,0.631520808,0.0,25.2863884,25.0,11289.1875,0.0,27.65649605,1.0,283.1499939,284.9378357,297.6309204,298.5144653,293.1499939,293.1499939,283.1499939,17931.48438,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37085101,1.0,0.0,0.0,1.509482861,1.509489059,1.52e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4617.961426,0.0,144.8741455,1895.437134,0.0,227.0505829,0.410606533,1.0,0.0,3.0,1.0,0.0
17650620,297.1294861,297.1499939,293.1499939,0.0,0.0,284.9508972,0.542633414,0.050000001,0.045866236,296.8049316,297.1499939,293.1499939,0.0,0.0,284.9508972,0.542633414,0.050000001,0.048299354,296.7393188,297.1499939,293.1499939,0.0,0.0,284.9508972,0.542633414,0.050000001,0.035673738,296.8397827,297.1499939,293.1499939,0.0,0.0,284.9508972,0.542633414,0.050000001,0.048299354,296.7349548,297.1499939,293.1499939,0.0,0.0,284.9508972,0.542633414,0.050000001,0.229111344,284.9508972,284.9500122,298.0933228,294.6599121,297.4440002,296.9667358,284.9508972,1.0,0.15124172,1.0,1.0,0.909040093,1.0,-0.488715529,0.207812771,0.280902773,0.085085288,0.632134318,0.632134318,0.0,25.23633194,25.0,11300.2334,0.0,27.61329651,1.0,283.1499939,284.9360352,297.6595764,298.5441895,293.1499939,293.1499939,283.1499939,17929.40234,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370784253,1.0,0.0,0.0,1.512477398,1.512483597,1.53e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4626.266602,0.0,145.5108032,1895.437134,0.0,226.9439392,0.411196947,1.0,0.0,3.0,1.0,0.0
17650680,297.1294861,297.1499939,293.1499939,0.0,0.0,284.9508972,0.542633414,0.050000001,0.045866236,296.8049316,297.1499939,293.1499939,0.0,0.0,284.9508972,0.542633414,0.050000001,0.048299354,296.7393188,297.1499939,293.1499939,0.0,0.0,284.9508972,0.542633414,0.050000001,0.035673738,296.8397827,297.1499939,293.1499939,0.0,0.0,284.9508972,0.542633414,0.050000001,0.048299354,296.7349548,297.1499939,293.1499939,0.0,0.0,284.9508972,0.542633414,0.050000001,0.229111344,284.9508972,284.9500122,298.0933228,294.6599121,297.4440002,296.9667358,284.9508972,1.0,0.15124172,1.0,1.0,0.909040093,1.0,-0.488715529,0.207812771,0.280902773,0.085085288,0.632134318,0.632134318,0.0,25.23633194,25.0,11300.2334,0.0,27.61329651,1.0,283.1499939,284.9360352,297.6595764,298.5441895,293.1499939,293.1499939,283.1499939,17929.40234,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370784253,1.0,0.0,0.0,1.512477398,1.512483597,1.53e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4626.266602,0.0,145.5108032,1895.437134,0.0,226.9439392,0.411196947,1.0,0.0,3.0,1.0,0.0
17650740,297.1448669,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542828143,0.050000001,0.045864753,296.8106995,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542828143,0.050000001,0.048297793,296.7436523,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542828143,0.050000001,0.035672586,296.8435974,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542828143,0.050000001,0.048297793,296.7372742,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542828143,0.050000001,0.229103938,284.9509277,284.9500122,298.1499939,294.6884155,297.4742126,296.9766235,284.9509277,1.0,0.151152685,1.0,1.0,0.90525198,1.0,-0.488699734,0.207959816,0.280739933,0.085088253,0.632760704,0.632760704,0.0,25.19523239,25.0,11311.6377,0.0,27.57783699,1.0,283.1499939,284.9342346,297.6880798,298.5738525,293.1499939,293.1499939,283.1499939,17927.46094,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370727777,1.0,0.0,0.0,1.515550494,1.515556693,1.53e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4634.710938,0.0,146.1669617,1895.437134,0.0,226.8537445,0.411803782,1.0,0.0,3.0,1.0,0.0
17650800,297.1448669,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542828143,0.050000001,0.045864753,296.8106995,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542828143,0.050000001,0.048297793,296.7436523,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542828143,0.050000001,0.035672586,296.8435974,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542828143,0.050000001,0.048297793,296.7372742,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542828143,0.050000001,0.229103938,284.9509277,284.9500122,298.1499939,294.6884155,297.4742126,296.9766235,284.9509277,1.0,0.151152685,1.0,1.0,0.90525198,1.0,-0.488699734,0.207959816,0.280739933,0.085088253,0.632760704,0.632760704,0.0,25.19523239,25.0,11311.6377,0.0,27.57783699,1.0,283.1499939,284.9342346,297.6880798,298.5738525,293.1499939,293.1499939,283.1499939,17927.46094,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370727777,1.0,0.0,0.0,1.515550494,1.515556693,1.53e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4634.710938,0.0,146.1669617,1895.437134,0.0,226.8537445,0.411803782,1.0,0.0,3.0,1.0,0.0
17650860,297.1602478,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542990386,0.050000001,0.04586352,296.8165588,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542990386,0.050000001,0.048296496,296.7481384,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542990386,0.050000001,0.035671625,296.8475342,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542990386,0.050000001,0.048296496,296.7397156,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542990386,0.050000001,0.229097784,284.9509277,284.9500122,298.206665,294.7165833,297.5044556,296.9865723,284.9509277,1.0,0.151078358,1.0,1.0,0.901463985,1.0,-0.488686621,0.208107546,0.28057906,0.085102931,0.633393049,0.633393049,0.0,25.16094017,25.0,11323.25586,0.0,27.54825974,1.0,283.1499939,284.932373,297.7164307,298.603363,293.1499939,293.1499939,283.1499939,17925.87695,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370702982,1.0,0.0,0.0,1.518677115,1.518683434,1.54e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4643.223633,0.0,146.838028,1895.437134,0.0,226.8141632,0.412422627,1.0,0.0,3.0,1.0,0.0
17650920,297.1602478,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542990386,0.050000001,0.04586352,296.8165588,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542990386,0.050000001,0.048296496,296.7481384,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542990386,0.050000001,0.035671625,296.8475342,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542990386,0.050000001,0.048296496,296.7397156,297.1499939,293.1499939,0.0,0.0,284.9509277,0.542990386,0.050000001,0.229097784,284.9509277,284.9500122,298.206665,294.7165833,297.5044556,296.9865723,284.9509277,1.0,0.151078358,1.0,1.0,0.901463985,1.0,-0.488686621,0.208107546,0.28057906,0.085102931,0.633393049,0.633393049,0.0,25.16094017,25.0,11323.25586,0.0,27.54825974,1.0,283.1499939,284.932373,297.7164307,298.603363,293.1499939,293.1499939,283.1499939,17925.87695,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370702982,1.0,0.0,0.0,1.518677115,1.518683434,1.54e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4643.223633,0.0,146.838028,1895.437134,0.0,226.8141632,0.412422627,1.0,0.0,3.0,1.0,0.0
17650980,297.1706543,297.1499939,293.1499939,0.0,0.0,284.9509277,0.543082774,0.050000001,0.04586282,296.8206177,297.1499939,293.1499939,0.0,0.0,284.9509277,0.543082774,0.050000001,0.048295759,296.7512817,297.1499939,293.1499939,0.0,0.0,284.9509277,0.543082774,0.050000001,0.035671081,296.8502502,297.1499939,293.1499939,0.0,0.0,284.9509277,0.543082774,0.050000001,0.048295759,296.7414856,297.1499939,293.1499939,0.0,0.0,284.9509277,0.543082774,0.050000001,0.229094282,284.9509277,284.9500122,298.2452087,294.7354736,297.5250244,296.9933167,284.9509583,1.0,0.15103583,1.0,1.0,0.898888171,1.0,-0.488679141,0.208209738,0.280469418,0.085116751,0.633823395,0.633823395,0.0,25.14132118,25.0,11331.18066,0.0,27.53134727,1.0,283.1499939,284.9311218,297.7354126,298.6231995,293.1499939,293.1499939,283.1499939,17925.13086,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370712548,1.0,0.0,0.0,1.520823717,1.520830035,1.54e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4648.993164,0.0,147.3011322,1895.437134,0.0,226.829422,0.412848562,1.0,0.0,3.0,1.0,0.0
17651040,297.1755371,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543121815,0.050000001,0.045862526,296.8225403,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543121815,0.050000001,0.048295446,296.7527771,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543121815,0.050000001,0.035670854,296.8515625,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543121815,0.050000001,0.048295446,296.7423096,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543121815,0.050000001,0.229092807,284.9509583,284.9500122,298.2633362,294.7442627,297.534729,296.9964905,284.9509583,1.0,0.1510178,1.0,1.0,0.897675991,1.0,-0.488675982,0.208258212,0.28041777,0.085124537,0.634025395,0.634025395,0.0,25.13300323,25.0,11334.90625,0.0,27.52417946,1.0,283.1499939,284.9305115,297.7442627,298.6324463,293.1499939,293.1499939,283.1499939,17924.87109,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370721072,1.0,0.0,0.0,1.5218364,1.521842599,1.55e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4651.693359,0.0,147.5202789,1895.437134,0.0,226.8430176,0.413049817,1.0,0.0,3.0,1.0,0.0
17651100,297.183136,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543179095,0.050000001,0.04586209,296.8255615,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543179095,0.050000001,0.048294991,296.755127,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543179095,0.050000001,0.035670515,296.8535767,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543179095,0.050000001,0.048294991,296.7436523,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543179095,0.050000001,0.229090646,284.9509583,284.9500122,298.2916565,294.7579041,297.5498657,297.0014343,284.9509583,1.0,0.150991276,1.0,1.0,0.895781994,1.0,-0.488671362,0.208334669,0.280336678,0.085137732,0.634340703,0.634340703,0.0,25.12076759,25.0,11340.72852,0.0,27.51363564,1.0,283.1499939,284.9295959,297.7580261,298.6468201,293.1499939,293.1499939,283.1499939,17924.54102,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370742261,1.0,0.0,0.0,1.523421288,1.523427606,1.55e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4655.904785,0.0,147.8639832,1895.437134,0.0,226.8768463,0.413365126,1.0,0.0,3.0,1.0,0.0
17651160,297.1907043,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543230951,0.050000001,0.045861699,296.8286438,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543230951,0.050000001,0.048294578,296.7575378,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543230951,0.050000001,0.03567021,296.8556213,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543230951,0.050000001,0.048294578,296.7449951,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543230951,0.050000001,0.229088679,284.9509583,284.9500122,298.3200073,294.7714539,297.5650024,297.0063782,284.9509583,1.0,0.150967211,1.0,1.0,0.893889964,1.0,-0.48866719,0.208411634,0.280255556,0.085152932,0.634655476,0.634655476,0.0,25.10966682,25.0,11346.54102,0.0,27.50407219,1.0,283.1499939,284.9286499,297.771637,298.6610718,293.1499939,293.1499939,283.1499939,17924.30273,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370767236,1.0,0.0,0.0,1.525008321,1.52501452,1.55e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4660.094727,0.0,148.2090149,1895.437134,0.0,226.916748,0.413681179,1.0,0.0,3.0,1.0,0.0
17651220,297.2057495,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543318927,0.050000001,0.045861036,296.8348389,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543318927,0.050000001,0.048293877,296.7624207,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543318927,0.050000001,0.035669692,296.8598022,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543318927,0.050000001,0.048293877,296.7478027,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543318927,0.050000001,0.229085356,284.9509583,284.9500122,298.3766785,294.7982178,297.5953064,297.0162048,284.9509583,1.0,0.150926068,1.0,1.0,0.890105903,1.0,-0.488660097,0.208567441,0.280092657,0.085189112,0.63528502,0.63528502,0.0,25.09069061,25.0,11358.16504,0.0,27.48773384,1.0,283.1499939,284.9267578,297.7984314,298.6891174,293.1499939,293.1499939,283.1499939,17923.95703,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370814949,1.0,0.0,0.0,1.528189778,1.528195977,1.56e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4668.421875,0.0,148.9029236,1895.437134,0.0,226.9929657,0.414315462,1.0,0.0,3.0,1.0,0.0
17651280,297.2057495,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543318927,0.050000001,0.045861036,296.8348389,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543318927,0.050000001,0.048293877,296.7624207,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543318927,0.050000001,0.035669692,296.8598022,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543318927,0.050000001,0.048293877,296.7478027,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543318927,0.050000001,0.229085356,284.9509583,284.9500122,298.3766785,294.7982178,297.5953064,297.0162048,284.9509583,1.0,0.150926068,1.0,1.0,0.890105903,1.0,-0.488660097,0.208567441,0.280092657,0.085189112,0.63528502,0.63528502,0.0,25.09069061,25.0,11358.16504,0.0,27.48773384,1.0,283.1499939,284.9267578,297.7984314,298.6891174,293.1499939,293.1499939,283.1499939,17923.95703,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370814949,1.0,0.0,0.0,1.528189778,1.528195977,1.56e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4668.421875,0.0,148.9029236,1895.437134,0.0,226.9929657,0.414315462,1.0,0.0,3.0,1.0,0.0
17651340,297.2206421,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543391585,0.050000001,0.045860484,296.8411255,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543391585,0.050000001,0.0482933,296.7674255,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543391585,0.050000001,0.035669267,296.8640442,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543391585,0.050000001,0.0482933,296.7506714,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543391585,0.050000001,0.229082614,284.9509583,284.9500122,298.4333191,294.8246155,297.6255798,297.026001,284.9509583,1.0,0.150891766,1.0,1.0,0.886321843,1.0,-0.488654256,0.208726093,0.279928148,0.085232086,0.635915816,0.635915816,0.0,25.07486153,25.0,11369.80762,0.0,27.47411537,1.0,283.1499939,284.9248657,297.8248291,298.7167358,293.1499939,293.1499939,283.1499939,17923.62695,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370860815,1.0,0.0,0.0,1.53138113,1.531387448,1.56e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4676.710449,0.0,149.6014557,1895.437134,0.0,227.0662079,0.414952308,1.0,0.0,3.0,1.0,0.0
17651400,297.2206421,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543391585,0.050000001,0.045860484,296.8411255,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543391585,0.050000001,0.0482933,296.7674255,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543391585,0.050000001,0.035669267,296.8640442,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543391585,0.050000001,0.0482933,296.7506714,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543391585,0.050000001,0.229082614,284.9509583,284.9500122,298.4333191,294.8246155,297.6255798,297.026001,284.9509583,1.0,0.150891766,1.0,1.0,0.886321843,1.0,-0.488654256,0.208726093,0.279928148,0.085232086,0.635915816,0.635915816,0.0,25.07486153,25.0,11369.80762,0.0,27.47411537,1.0,283.1499939,284.9248657,297.8248291,298.7167358,293.1499939,293.1499939,283.1499939,17923.62695,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370860815,1.0,0.0,0.0,1.53138113,1.531387448,1.56e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4676.710449,0.0,149.6014557,1895.437134,0.0,227.0662079,0.414952308,1.0,0.0,3.0,1.0,0.0
17651460,297.2354431,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543450296,0.050000001,0.045860045,296.8475037,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543450296,0.050000001,0.048292834,296.772583,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543450296,0.050000001,0.035668921,296.8683777,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543450296,0.050000001,0.048292834,296.7536316,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543450296,0.050000001,0.229080409,284.9509583,284.9500122,298.4899902,294.850647,297.6558838,297.0357056,284.9509583,1.0,0.150863752,1.0,1.0,0.882538676,1.0,-0.488649517,0.208887175,0.279762357,0.085282989,0.636549532,0.636549532,0.0,25.0619297,25.0,11381.49805,0.0,27.46299934,1.0,283.1499939,284.9229736,297.8508301,298.7439575,293.1499939,293.1499939,283.1499939,17923.24609,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370896965,1.0,0.0,0.0,1.534588695,1.534595013,1.57e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4684.977051,0.0,150.3058319,1895.437134,0.0,227.1239777,0.4155927,1.0,0.0,3.0,1.0,0.0
17651520,297.2354431,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543450296,0.050000001,0.045860045,296.8475037,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543450296,0.050000001,0.048292834,296.772583,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543450296,0.050000001,0.035668921,296.8683777,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543450296,0.050000001,0.048292834,296.7536316,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543450296,0.050000001,0.229080409,284.9509583,284.9500122,298.4899902,294.850647,297.6558838,297.0357056,284.9509583,1.0,0.150863752,1.0,1.0,0.882538676,1.0,-0.488649517,0.208887175,0.279762357,0.085282989,0.636549532,0.636549532,0.0,25.0619297,25.0,11381.49805,0.0,27.46299934,1.0,283.1499939,284.9229736,297.8508301,298.7439575,293.1499939,293.1499939,283.1499939,17923.24609,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370896965,1.0,0.0,0.0,1.534588695,1.534595013,1.57e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4684.977051,0.0,150.3058319,1895.437134,0.0,227.1239777,0.4155927,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543498158,0.050000001,0.045859683,296.8539124,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543498158,0.050000001,0.048292454,296.7778015,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543498158,0.050000001,0.035668641,296.8727417,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543498158,0.050000001,0.048292454,296.7566223,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543498158,0.050000001,0.229078606,284.9509583,284.9500122,298.5461731,294.8761902,297.6859436,297.0452881,284.9509583,1.0,0.15084061,1.0,1.0,0.878787756,1.0,-0.488645673,0.209049702,0.279595971,0.08534053,0.637180805,0.637180805,0.0,25.05124474,25.0,11393.14746,0.0,27.45382118,1.0,283.1499939,284.9211121,297.8763428,298.7706604,293.1499939,293.1499939,283.1499939,17922.80078,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370927334,1.0,0.0,0.0,1.537785172,1.537791491,1.58e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4693.167969,0.0,151.0100098,1895.437134,0.0,227.1724854,0.416231185,1.0,0.0,3.0,1.0,0.0
17651640,297.2501221,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543498576,0.050000001,0.04585968,296.8539734,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543498576,0.050000001,0.048292451,296.7778625,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543498576,0.050000001,0.035668641,296.8727722,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543498576,0.050000001,0.048292451,296.7566528,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543498576,0.050000001,0.229078591,284.9509583,284.9500122,298.5466614,294.8764038,297.6861877,297.0453796,284.9509583,1.0,0.150840431,1.0,1.0,0.87875545,1.0,-0.488645643,0.209051102,0.279594541,0.085341051,0.637186289,0.637186289,0.0,25.05115891,25.0,11393.24805,0.0,27.4537487,1.0,283.1499939,284.9210815,297.8765564,298.7709045,293.1499939,293.1499939,283.1499939,17922.79492,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370927572,1.0,0.0,0.0,1.53781271,1.537819028,1.58e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4693.23877,0.0,151.016098,1895.437134,0.0,227.1728973,0.416236699,1.0,0.0,3.0,1.0,0.0
17651700,297.2574463,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543519378,0.050000001,0.045859523,296.8572388,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543519378,0.050000001,0.048292287,296.7805176,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543519378,0.050000001,0.035668518,296.8750305,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543519378,0.050000001,0.048292287,296.7581787,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543519378,0.050000001,0.229077816,284.9509583,284.9500122,298.5750122,294.8891907,297.701355,297.0502014,284.9509583,1.0,0.150830269,1.0,1.0,0.876863837,1.0,-0.488643974,0.209134117,0.279509872,0.08537291,0.637505829,0.637505829,0.0,25.04646111,25.0,11399.14941,0.0,27.44971848,1.0,283.1499939,284.9201355,297.8893433,298.7842712,293.1499939,293.1499939,283.1499939,17922.54492,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370941162,1.0,0.0,0.0,1.539431334,1.539437652,1.58e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4697.371582,0.0,151.3735504,1895.437134,0.0,227.1946106,0.416560143,1.0,0.0,3.0,1.0,0.0
