time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651760,297.26474,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543538094,0.050000001,0.045859382,296.8605042,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543538094,0.050000001,0.048292138,296.7832336,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543538094,0.050000001,0.035668407,296.8772583,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543538094,0.050000001,0.048292138,296.7597351,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543538094,0.050000001,0.229077101,284.9509583,284.9500122,298.6033325,294.9019165,297.7165222,297.0550232,284.9509583,1.0,0.150821045,1.0,1.0,0.874973953,1.0,-0.488642454,0.209217682,0.279424787,0.085406795,0.637826502,0.637826502,0.0,25.04219627,25.0,11405.07617,0.0,27.44606209,1.0,283.1499939,284.9191895,297.9020691,298.7975769,293.1499939,293.1499939,283.1499939,17922.27734,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370953292,1.0,0.0,0.0,1.54105556,1.541061878,1.58e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4701.509277,0.0,151.7328033,1895.437134,0.0,227.2139893,0.41688478,1.0,0.0,3.0,1.0,0.0
17651820,297.2792053,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543569386,0.050000001,0.045859147,296.867157,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543569386,0.050000001,0.048291888,296.7887268,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543569386,0.050000001,0.035668224,296.8818665,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543569386,0.050000001,0.048291888,296.7629089,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543569386,0.050000001,0.229075938,284.9509583,284.9500122,298.6600037,294.9272461,297.7468567,297.0646057,284.9509583,1.0,0.150805414,1.0,1.0,0.871194184,1.0,-0.488639951,0.209386721,0.279253244,0.085481003,0.638472259,0.638472259,0.0,25.03496742,25.0,11417.06055,0.0,27.43986893,1.0,283.1499939,284.9172974,297.9273376,298.8240662,293.1499939,293.1499939,283.1499939,17921.68945,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370971292,1.0,0.0,0.0,1.544327617,1.544333935,1.59e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4709.82373,0.0,152.458313,1895.437134,0.0,227.2427368,0.417538941,1.0,0.0,3.0,1.0,0.0
17651880,297.2792053,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543569386,0.050000001,0.045859147,296.867157,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543569386,0.050000001,0.048291888,296.7887268,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543569386,0.050000001,0.035668224,296.8818665,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543569386,0.050000001,0.048291888,296.7629089,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543569386,0.050000001,0.229075938,284.9509583,284.9500122,298.6600037,294.9272461,297.7468567,297.0646057,284.9509583,1.0,0.150805414,1.0,1.0,0.871194184,1.0,-0.488639951,0.209386721,0.279253244,0.085481003,0.638472259,0.638472259,0.0,25.03496742,25.0,11417.06055,0.0,27.43986893,1.0,283.1499939,284.9172974,297.9273376,298.8240662,293.1499939,293.1499939,283.1499939,17921.68945,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370971292,1.0,0.0,0.0,1.544327617,1.544333935,1.59e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4709.82373,0.0,152.458313,1895.437134,0.0,227.2427368,0.417538941,1.0,0.0,3.0,1.0,0.0
17651940,297.2936096,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543595195,0.050000001,0.045858953,296.8738708,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543595195,0.050000001,0.048291687,296.7943726,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543595195,0.050000001,0.035668075,296.8865356,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543595195,0.050000001,0.048291687,296.7661133,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543595195,0.050000001,0.22907497,284.9509583,284.9500122,298.7166748,294.9524231,297.7772217,297.0741577,284.9509583,1.0,0.150792286,1.0,1.0,0.867414474,1.0,-0.488637894,0.209559038,0.279078841,0.085562214,0.639122486,0.639122486,0.0,25.02888489,25.0,11429.16602,0.0,27.43466949,1.0,283.1499939,284.9154053,297.9525146,298.8504028,293.1499939,293.1499939,283.1499939,17921.02148,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370986462,1.0,0.0,0.0,1.547622919,1.547629237,1.6e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4718.178223,0.0,153.1913147,1895.437134,0.0,227.2669983,0.418198109,1.0,0.0,3.0,1.0,0.0
17652000,297.2936096,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543595195,0.050000001,0.045858953,296.8738708,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543595195,0.050000001,0.048291687,296.7943726,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543595195,0.050000001,0.035668075,296.8865356,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543595195,0.050000001,0.048291687,296.7661133,297.1499939,293.1499939,0.0,0.0,284.9509583,0.543595195,0.050000001,0.22907497,284.9509583,284.9500122,298.7166748,294.9524231,297.7772217,297.0741577,284.9509583,1.0,0.150792286,1.0,1.0,0.867414474,1.0,-0.488637894,0.209559038,0.279078841,0.085562214,0.639122486,0.639122486,0.0,25.02888489,25.0,11429.16602,0.0,27.43466949,1.0,283.1499939,284.9154053,297.9525146,298.8504028,293.1499939,293.1499939,283.1499939,17921.02148,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370986462,1.0,0.0,0.0,1.547622919,1.547629237,1.6e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4718.178223,0.0,153.1913147,1895.437134,0.0,227.2669983,0.418198109,1.0,0.0,3.0,1.0,0.0
17652060,297.3079529,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543615997,0.050000001,0.045858797,296.8806458,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543615997,0.050000001,0.048291519,296.8001099,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543615997,0.050000001,0.035667952,296.8912964,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543615997,0.050000001,0.048291519,296.7694092,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543615997,0.050000001,0.22907418,284.9509888,284.9500122,298.7733459,294.9775085,297.8075867,297.0836182,284.9509888,1.0,0.150781468,1.0,1.0,0.863638461,1.0,-0.488636225,0.209733978,0.278902233,0.085651934,0.639778137,0.639778137,0.0,25.02386856,25.0,11441.43652,0.0,27.4303875,1.0,283.1499939,284.9135132,297.9775696,298.8766479,293.1499939,293.1499939,283.1499939,17920.29297,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370997429,1.0,0.0,0.0,1.550947666,1.550954103,1.61e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4726.595703,0.0,153.9333801,1895.437134,0.0,227.2844849,0.418863535,1.0,0.0,3.0,1.0,0.0
17652120,297.3079529,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543615997,0.050000001,0.045858797,296.8806458,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543615997,0.050000001,0.048291519,296.8001099,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543615997,0.050000001,0.035667952,296.8912964,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543615997,0.050000001,0.048291519,296.7694092,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543615997,0.050000001,0.22907418,284.9509888,284.9500122,298.7733459,294.9775085,297.8075867,297.0836182,284.9509888,1.0,0.150781468,1.0,1.0,0.863638461,1.0,-0.488636225,0.209733978,0.278902233,0.085651934,0.639778137,0.639778137,0.0,25.02386856,25.0,11441.43652,0.0,27.4303875,1.0,283.1499939,284.9135132,297.9775696,298.8766479,293.1499939,293.1499939,283.1499939,17920.29297,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370997429,1.0,0.0,0.0,1.550947666,1.550954103,1.61e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4726.595703,0.0,153.9333801,1895.437134,0.0,227.2844849,0.418863535,1.0,0.0,3.0,1.0,0.0
17652180,297.3187866,297.1499939,293.1499939,0.0,0.0,284.9509888,0.54362905,0.050000001,0.0458587,296.8858643,297.1499939,293.1499939,0.0,0.0,284.9509888,0.54362905,0.050000001,0.048291419,296.8045959,297.1499939,293.1499939,0.0,0.0,284.9509888,0.54362905,0.050000001,0.035667878,296.894989,297.1499939,293.1499939,0.0,0.0,284.9509888,0.54362905,0.050000001,0.048291419,296.7719421,297.1499939,293.1499939,0.0,0.0,284.9509888,0.54362905,0.050000001,0.229073688,284.9509888,284.9500122,298.8164063,294.996521,297.8306885,297.0908203,284.9509888,1.0,0.150774539,1.0,1.0,0.860768676,1.0,-0.488635182,0.209869057,0.278766125,0.085725442,0.640280664,0.640280664,0.0,25.02065277,25.0,11450.90137,0.0,27.42764854,1.0,283.1499939,284.9120789,297.9965515,298.8965454,293.1499939,293.1499939,283.1499939,17919.68164,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371002853,1.0,0.0,0.0,1.553496003,1.55350244,1.61e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4733.049316,0.0,154.5037689,1895.437134,0.0,227.2931671,0.419373751,1.0,0.0,3.0,1.0,0.0
17652240,297.3221741,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543632627,0.050000001,0.04585867,296.8875122,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543632627,0.050000001,0.048291389,296.8059998,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543632627,0.050000001,0.035667855,296.8961487,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543632627,0.050000001,0.048291389,296.7727356,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543632627,0.050000001,0.229073554,284.9509888,284.9500122,298.8299866,295.0025024,297.8379517,297.0930481,284.9509888,1.0,0.150772601,1.0,1.0,0.859862447,1.0,-0.488634884,0.209912017,0.278722852,0.085749842,0.640439332,0.640439332,0.0,25.01974869,25.0,11453.8916,0.0,27.42687988,1.0,283.1499939,284.9116211,298.0025635,298.902832,293.1499939,293.1499939,283.1499939,17919.52539,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371003836,1.0,0.0,0.0,1.554303408,1.554309845,1.61e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4735.089844,0.0,154.6849518,1895.437134,0.0,227.294754,0.419535547,1.0,0.0,3.0,1.0,0.0
17652300,297.3292847,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543639779,0.050000001,0.045858618,296.8909607,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543639779,0.050000001,0.048291333,296.809021,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543639779,0.050000001,0.035667814,296.8986206,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543639779,0.050000001,0.048291333,296.7744446,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543639779,0.050000001,0.229073286,284.9509888,284.9500122,298.8583374,295.0150146,297.8530884,297.0976257,284.9509888,1.0,0.150768712,1.0,1.0,0.85797447,1.0,-0.488634318,0.210002393,0.278631926,0.085801594,0.640769839,0.640769839,0.0,25.01793861,25.0,11460.08008,0.0,27.42534256,1.0,283.1499939,284.910675,298.0150452,298.9158936,293.1499939,293.1499939,283.1499939,17919.20703,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371004909,1.0,0.0,0.0,1.555987835,1.555994272,1.62e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4739.328125,0.0,155.0634308,1895.437134,0.0,227.2964478,0.419873178,1.0,0.0,3.0,1.0,0.0
17652360,297.3363342,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543646216,0.050000001,0.045858569,296.8944397,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543646216,0.050000001,0.048291281,296.8120728,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543646216,0.050000001,0.035667777,296.9010925,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543646216,0.050000001,0.048291281,296.7761536,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543646216,0.050000001,0.229073048,284.9509888,284.9500122,298.8866577,295.0275269,297.8681946,297.1021729,284.9509888,1.0,0.150765181,1.0,1.0,0.856087387,1.0,-0.488633782,0.210093424,0.278540373,0.085855693,0.641099393,0.641099393,0.0,25.01629448,25.0,11466.29004,0.0,27.42394638,1.0,283.1499939,284.909729,298.0275574,298.9289856,293.1499939,293.1499939,283.1499939,17918.99023,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371003747,1.0,0.0,0.0,1.557673454,1.557679892,1.62e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4743.571289,0.0,155.4431915,1895.437134,0.0,227.2946014,0.420211434,1.0,0.0,3.0,1.0,0.0
17652420,297.3504028,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543657064,0.050000001,0.045858487,296.9014587,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543657064,0.050000001,0.048291195,296.8182068,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543657064,0.050000001,0.035667714,296.9061279,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543657064,0.050000001,0.048291195,296.7796021,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543657064,0.050000001,0.229072645,284.9509888,284.9500122,298.9433289,295.0526123,297.8984375,297.1111755,284.9509888,1.0,0.150759071,1.0,1.0,0.852313161,1.0,-0.488632917,0.210277945,0.278354973,0.085970521,0.641760886,0.641760886,0.0,25.01344109,25.0,11478.84473,0.0,27.42152977,1.0,283.1499939,284.9078369,298.0525818,298.9552002,293.1499939,293.1499939,283.1499939,17918.55273,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370995373,1.0,0.0,0.0,1.561056972,1.561063409,1.63e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4752.121582,0.0,156.2075653,1895.437134,0.0,227.2812347,0.420890838,1.0,0.0,3.0,1.0,0.0
17652480,297.3504028,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543657064,0.050000001,0.045858487,296.9014587,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543657064,0.050000001,0.048291195,296.8182068,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543657064,0.050000001,0.035667714,296.9061279,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543657064,0.050000001,0.048291195,296.7796021,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543657064,0.050000001,0.229072645,284.9509888,284.9500122,298.9433289,295.0526123,297.8984375,297.1111755,284.9509888,1.0,0.150759071,1.0,1.0,0.852313161,1.0,-0.488632917,0.210277945,0.278354973,0.085970521,0.641760886,0.641760886,0.0,25.01344109,25.0,11478.84473,0.0,27.42152977,1.0,283.1499939,284.9078369,298.0525818,298.9552002,293.1499939,293.1499939,283.1499939,17918.55273,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370995373,1.0,0.0,0.0,1.561056972,1.561063409,1.63e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4752.121582,0.0,156.2075653,1895.437134,0.0,227.2812347,0.420890838,1.0,0.0,3.0,1.0,0.0
17652540,297.3643799,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543665648,0.050000001,0.045858424,296.9085388,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543665648,0.050000001,0.048291128,296.8244629,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543665648,0.050000001,0.035667662,296.9112549,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543665648,0.050000001,0.048291128,296.7831116,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543665648,0.050000001,0.229072317,284.9509888,284.9500122,299.0,295.0777588,297.9286804,297.1200867,284.9509888,1.0,0.150754079,1.0,1.0,0.848538995,1.0,-0.488632232,0.210465983,0.278166264,0.086094052,0.642429769,0.642429769,0.0,25.01110458,25.0,11491.63184,0.0,27.41955948,1.0,283.1499939,284.9059448,298.0777283,298.9815063,293.1499939,293.1499939,283.1499939,17917.91992,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370980471,1.0,0.0,0.0,1.564470768,1.564477205,1.63e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4760.79248,0.0,156.9809723,1895.437134,0.0,227.2574158,0.421576351,1.0,0.0,3.0,1.0,0.0
17652600,297.3643799,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543665648,0.050000001,0.045858424,296.9085388,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543665648,0.050000001,0.048291128,296.8244629,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543665648,0.050000001,0.035667662,296.9112549,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543665648,0.050000001,0.048291128,296.7831116,297.1499939,293.1499939,0.0,0.0,284.9509888,0.543665648,0.050000001,0.229072317,284.9509888,284.9500122,299.0,295.0777588,297.9286804,297.1200867,284.9509888,1.0,0.150754079,1.0,1.0,0.848538995,1.0,-0.488632232,0.210465983,0.278166264,0.086094052,0.642429769,0.642429769,0.0,25.01110458,25.0,11491.63184,0.0,27.41955948,1.0,283.1499939,284.9059448,298.0777283,298.9815063,293.1499939,293.1499939,283.1499939,17917.91992,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370980471,1.0,0.0,0.0,1.564470768,1.564477205,1.63e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4760.79248,0.0,156.9809723,1895.437134,0.0,227.2574158,0.421576351,1.0,0.0,3.0,1.0,0.0
17652660,297.3782654,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543672502,0.050000001,0.045858372,296.9156799,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543672502,0.050000001,0.048291072,296.83078,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543672502,0.050000001,0.035667624,296.9164734,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543672502,0.050000001,0.048291072,296.7866821,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543672502,0.050000001,0.229072064,284.9510193,284.9500122,299.0566711,295.1030884,297.9588928,297.1288757,284.9510193,1.0,0.150749922,1.0,1.0,0.844769657,1.0,-0.488631666,0.210657597,0.277974069,0.086225919,0.64310652,0.64310652,0.0,25.00914955,25.0,11504.64941,0.0,27.41791916,1.0,283.1499939,284.9040527,298.1029968,299.0079651,293.1499939,293.1499939,283.1499939,17917.05273,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370958,1.0,0.0,0.0,1.567919016,1.567925453,1.64e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4769.586426,0.0,157.7643585,1895.437134,0.0,227.2214966,0.422268778,1.0,0.0,3.0,1.0,0.0
17652720,297.3782654,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543672502,0.050000001,0.045858372,296.9156799,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543672502,0.050000001,0.048291072,296.83078,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543672502,0.050000001,0.035667624,296.9164734,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543672502,0.050000001,0.048291072,296.7866821,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543672502,0.050000001,0.229072064,284.9510193,284.9500122,299.0566711,295.1030884,297.9588928,297.1288757,284.9510193,1.0,0.150749922,1.0,1.0,0.844769657,1.0,-0.488631666,0.210657597,0.277974069,0.086225919,0.64310652,0.64310652,0.0,25.00914955,25.0,11504.64941,0.0,27.41791916,1.0,283.1499939,284.9040527,298.1029968,299.0079651,293.1499939,293.1499939,283.1499939,17917.05273,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370958,1.0,0.0,0.0,1.567919016,1.567925453,1.64e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4769.586426,0.0,157.7643585,1895.437134,0.0,227.2214966,0.422268778,1.0,0.0,3.0,1.0,0.0
17652780,297.3920593,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543677986,0.050000001,0.045858331,296.9229126,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543677986,0.050000001,0.048291031,296.8371582,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543677986,0.050000001,0.035667591,296.9217529,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543677986,0.050000001,0.048291031,296.7903137,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543677986,0.050000001,0.229071856,284.9510193,284.9500122,299.1133423,295.1285706,297.9891052,297.1375732,284.9510193,1.0,0.150746524,1.0,1.0,0.841000378,1.0,-0.488631248,0.210852936,0.277778298,0.086367033,0.643792808,0.643792808,0.0,25.00754738,25.0,11517.97852,0.0,27.4165802,1.0,283.1499939,284.9021912,298.1284485,299.0346069,293.1499939,293.1499939,283.1499939,17916.00977,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370929778,1.0,0.0,0.0,1.571412802,1.571419239,1.65e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4778.546875,0.0,158.5604706,1895.437134,0.0,227.1764069,0.422970474,1.0,0.0,3.0,1.0,0.0
17652840,297.3920593,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543677986,0.050000001,0.045858331,296.9229126,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543677986,0.050000001,0.048291031,296.8371582,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543677986,0.050000001,0.035667591,296.9217529,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543677986,0.050000001,0.048291031,296.7903137,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543677986,0.050000001,0.229071856,284.9510193,284.9500122,299.1133423,295.1285706,297.9891052,297.1375732,284.9510193,1.0,0.150746524,1.0,1.0,0.841000378,1.0,-0.488631248,0.210852936,0.277778298,0.086367033,0.643792808,0.643792808,0.0,25.00754738,25.0,11517.97852,0.0,27.4165802,1.0,283.1499939,284.9021912,298.1284485,299.0346069,293.1499939,293.1499939,283.1499939,17916.00977,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370929778,1.0,0.0,0.0,1.571412802,1.571419239,1.65e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4778.546875,0.0,158.5604706,1895.437134,0.0,227.1764069,0.422970474,1.0,0.0,3.0,1.0,0.0
17652900,297.3989258,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543680251,0.050000001,0.045858312,296.9265747,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543680251,0.050000001,0.048291013,296.8403625,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543680251,0.050000001,0.035667576,296.9244385,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543680251,0.050000001,0.048291013,296.7921753,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543680251,0.050000001,0.229071781,284.9510193,284.9500122,299.1416626,295.1414185,298.0042114,297.1419067,284.9510193,1.0,0.150745064,1.0,1.0,0.839115679,1.0,-0.48863107,0.210952058,0.277678996,0.086441085,0.644139469,0.644139469,0.0,25.0068512,25.0,11524.7666,0.0,27.41600037,1.0,283.1499939,284.9012451,298.1412964,299.0480347,293.1499939,293.1499939,283.1499939,17915.43164,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370913267,1.0,0.0,0.0,1.573177218,1.573183656,1.65e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4783.093262,0.0,158.963501,1895.437134,0.0,227.1500092,0.423324883,1.0,0.0,3.0,1.0,0.0
17652960,297.4057617,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543682337,0.050000001,0.045858297,296.9302368,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543682337,0.050000001,0.048290998,296.8435974,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543682337,0.050000001,0.035667565,296.9271545,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543682337,0.050000001,0.048290998,296.7940063,297.1499939,293.1499939,0.0,0.0,284.9510193,0.543682337,0.050000001,0.229071692,284.9510193,284.9500122,299.1700134,295.1543274,298.0193176,297.1461792,284.9510498,1.0,0.150743723,1.0,1.0,0.837231576,1.0,-0.488630891,0.211052179,0.277578712,0.086517461,0.644488811,0.644488811,0.0,25.00621605,25.0,11531.64746,0.0,27.41547585,1.0,283.1499939,284.9003296,298.1541748,299.061554,293.1499939,293.1499939,283.1499939,17914.81836,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370895535,1.0,0.0,0.0,1.574954867,1.574961424,1.66e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4787.69043,0.0,159.370224,1895.437134,0.0,227.1216888,0.423682034,1.0,0.0,3.0,1.0,0.0
17653020,297.4193726,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543685794,0.050000001,0.045858271,296.9376831,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543685794,0.050000001,0.048290968,296.8500977,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543685794,0.050000001,0.035667546,296.9326782,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543685794,0.050000001,0.048290968,296.7977905,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543685794,0.050000001,0.229071572,284.9510498,284.9500122,299.2266541,295.1803894,298.04953,297.1546936,284.9510498,1.0,0.150741428,1.0,1.0,0.833463252,1.0,-0.488630623,0.211255416,0.277375191,0.086677596,0.645196855,0.645196855,0.0,25.00512123,25.0,11545.74023,0.0,27.41457367,1.0,283.1499939,284.898468,298.1802368,299.0888367,293.1499939,293.1499939,283.1499939,17913.48047,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370859325,1.0,0.0,0.0,1.578556895,1.578563452,1.66e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4797.065918,0.0,160.1964111,1895.437134,0.0,227.0638275,0.424405903,1.0,0.0,3.0,1.0,0.0
17653080,297.4193726,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543685794,0.050000001,0.045858271,296.9376831,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543685794,0.050000001,0.048290968,296.8500977,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543685794,0.050000001,0.035667546,296.9326782,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543685794,0.050000001,0.048290968,296.7977905,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543685794,0.050000001,0.229071572,284.9510498,284.9500122,299.2266541,295.1803894,298.04953,297.1546936,284.9510498,1.0,0.150741428,1.0,1.0,0.833463252,1.0,-0.488630623,0.211255416,0.277375191,0.086677596,0.645196855,0.645196855,0.0,25.00512123,25.0,11545.74023,0.0,27.41457367,1.0,283.1499939,284.898468,298.1802368,299.0888367,293.1499939,293.1499939,283.1499939,17913.48047,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370859325,1.0,0.0,0.0,1.578556895,1.578563452,1.66e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4797.065918,0.0,160.1964111,1895.437134,0.0,227.0638275,0.424405903,1.0,0.0,3.0,1.0,0.0
17653140,297.4328613,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543688655,0.050000001,0.045858253,296.9452209,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543688655,0.050000001,0.048290946,296.8566284,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543688655,0.050000001,0.035667527,296.9382935,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543688655,0.050000001,0.048290946,296.8016052,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543688655,0.050000001,0.229071468,284.9510498,284.9500122,299.2833252,295.2068176,298.0797424,297.1630859,284.9510803,1.0,0.150739536,1.0,1.0,0.829694927,1.0,-0.488630384,0.211463183,0.277167201,0.086846977,0.645915568,0.645915568,0.0,25.00420189,25.0,11560.20801,0.0,27.41382217,1.0,283.1499939,284.8966064,298.2066345,299.1164551,293.1499939,293.1499939,283.1499939,17912.02148,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370816082,1.0,0.0,0.0,1.582213521,1.582220078,1.67e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4806.648926,0.0,161.0380096,1895.437134,0.0,226.9947662,0.425141066,1.0,0.0,3.0,1.0,0.0
17653200,297.4328613,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543688655,0.050000001,0.045858253,296.9452209,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543688655,0.050000001,0.048290946,296.8566284,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543688655,0.050000001,0.035667527,296.9382935,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543688655,0.050000001,0.048290946,296.8016052,297.1499939,293.1499939,0.0,0.0,284.9510498,0.543688655,0.050000001,0.229071468,284.9510498,284.9500122,299.2833252,295.2068176,298.0797424,297.1630859,284.9510803,1.0,0.150739536,1.0,1.0,0.829694927,1.0,-0.488630384,0.211463183,0.277167201,0.086846977,0.645915568,0.645915568,0.0,25.00420189,25.0,11560.20801,0.0,27.41382217,1.0,283.1499939,284.8966064,298.2066345,299.1164551,293.1499939,293.1499939,283.1499939,17912.02148,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370816082,1.0,0.0,0.0,1.582213521,1.582220078,1.67e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4806.648926,0.0,161.0380096,1895.437134,0.0,226.9947662,0.425141066,1.0,0.0,3.0,1.0,0.0
17653260,297.4462585,297.1499939,293.1499939,0.0,0.0,284.9510803,0.543690979,0.050000001,0.045858234,296.9528809,297.1499939,293.1499939,0.0,0.0,284.9510803,0.543690979,0.050000001,0.048290927,296.8632202,297.1499939,293.1499939,0.0,0.0,284.9510803,0.543690979,0.050000001,0.035667516,296.9440002,297.1499939,293.1499939,0.0,0.0,284.9510803,0.543690979,0.050000001,0.048290927,296.805481,297.1499939,293.1499939,0.0,0.0,284.9510803,0.543690979,0.050000001,0.229071379,284.9510803,284.9500122,299.3399963,295.2336426,298.1099854,297.1714172,284.9510803,1.0,0.150737971,1.0,1.0,0.825931549,1.0,-0.488630205,0.211675003,0.276955187,0.08702641,0.646648109,0.646648109,0.0,25.00344467,25.0,11575.18457,0.0,27.41320992,1.0,283.1499939,284.8947754,298.233429,299.1445313,293.1499939,293.1499939,283.1499939,17910.40039,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370769083,1.0,0.0,0.0,1.585938811,1.585945249,1.68e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4816.509766,0.0,161.8983765,1895.437134,0.0,226.919693,0.425890297,1.0,0.0,3.0,1.0,0.0
17653320,297.4462585,297.1499939,293.1499939,0.0,0.0,284.9510803,0.543690979,0.050000001,0.045858234,296.9528809,297.1499939,293.1499939,0.0,0.0,284.9510803,0.543690979,0.050000001,0.048290927,296.8632202,297.1499939,293.1499939,0.0,0.0,284.9510803,0.543690979,0.050000001,0.035667516,296.9440002,297.1499939,293.1499939,0.0,0.0,284.9510803,0.543690979,0.050000001,0.048290927,296.805481,297.1499939,293.1499939,0.0,0.0,284.9510803,0.543690979,0.050000001,0.229071379,284.9510803,284.9500122,299.3399963,295.2336426,298.1099854,297.1714172,284.9510803,1.0,0.150737971,1.0,1.0,0.825931549,1.0,-0.488630205,0.211675003,0.276955187,0.08702641,0.646648109,0.646648109,0.0,25.00344467,25.0,11575.18457,0.0,27.41320992,1.0,283.1499939,284.8947754,298.233429,299.1445313,293.1499939,293.1499939,283.1499939,17910.40039,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370769083,1.0,0.0,0.0,1.585938811,1.585945249,1.68e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4816.509766,0.0,161.8983765,1895.437134,0.0,226.919693,0.425890297,1.0,0.0,3.0,1.0,0.0
17653380,297.3903198,297.1499939,293.1499939,0.0,0.0,285.0088806,0.746597528,0.117461205,0.104531832,296.9595947,297.1499939,293.1499939,0.0,0.0,284.993103,0.560386181,0.050000001,0.048170198,296.8694153,297.1499939,293.1499939,0.0,0.0,284.993103,0.560386181,0.050000001,0.035578344,296.9495239,297.1499939,293.1499939,0.0,0.0,284.993103,0.560386181,0.050000001,0.048170198,296.8085327,297.1499939,293.1499939,0.0,0.0,284.993103,0.560386181,0.050000001,0.228498682,285.0031433,284.9500122,299.3876038,295.2565002,298.1177063,297.1611938,285.06073,1.0,0.151761144,1.0,1.0,0.822770298,1.0,-0.557917714,0.239960253,0.317957431,0.105981857,0.686875165,0.686875165,0.0,22.56037521,25.0,12672.72168,0.0,31.27980423,1.0,283.1499939,284.9900208,298.265564,299.204071,293.1499939,293.1499939,283.1499939,16468.81836,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371883124,1.0,0.0,0.0,1.626580834,1.626587272,1.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5212.504883,0.0,166.7600708,1895.437134,0.0,228.7013092,0.43194142,1.0,0.0,3.0,1.0,0.0
17653440,297.3680725,297.1499939,293.1499939,0.0,0.0,285.0509949,0.7489326,0.115811124,0.105616361,296.9608154,297.1499939,293.1499939,0.0,0.0,285.0296021,0.560271382,0.050000001,0.04817092,296.8706665,297.1499939,293.1499939,0.0,0.0,285.0296021,0.560271382,0.050000001,0.03557888,296.950592,297.1499939,293.1499939,0.0,0.0,285.0296021,0.560271382,0.050000001,0.04817092,296.8085022,297.1499939,293.1499939,0.0,0.0,285.0296021,0.560271382,0.050000001,0.22850211,285.0436401,284.9500122,299.3966675,295.2608948,298.1139526,297.1490173,285.0968018,1.0,0.151944503,1.0,1.0,0.822168171,1.0,-0.559291005,0.240550324,0.318740696,0.106415085,0.721598506,0.721598506,0.0,22.59225464,25.0,12938.79297,0.0,31.43216133,1.0,283.1499939,284.9989319,298.2819519,299.2419739,293.1499939,293.1499939,283.1499939,14819.5498,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373552352,1.0,0.0,0.0,1.678726196,1.678732634,1.88e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5410.166504,0.0,173.950531,1895.437134,0.0,231.3797607,0.439599246,1.0,0.0,3.0,1.0,0.0
17653500,297.3239136,297.1499939,293.1499939,0.0,0.0,285.1071472,0.741783321,0.112839825,0.103419341,296.9645996,297.1499939,293.1499939,0.0,0.0,285.1018372,0.558182716,0.050000001,0.048184846,296.8745422,297.1499939,293.1499939,0.0,0.0,285.1018372,0.558182716,0.050000001,0.035589162,296.9538879,297.1499939,293.1499939,0.0,0.0,285.1018372,0.558182716,0.050000001,0.048184846,296.8074036,297.1499939,293.1499939,0.0,0.0,285.1018372,0.558182716,0.050000001,0.228568166,285.1064758,284.9500122,299.4249878,295.2747498,298.1101074,297.1191711,285.0947571,1.0,0.152411461,1.0,1.0,0.820286453,1.0,-0.556758165,0.239627168,0.317131013,0.105870046,0.808874428,0.808874428,0.0,22.92270279,25.0,13377.94824,0.0,31.51467133,1.0,283.1499939,284.891571,298.3531799,299.3752136,293.1499939,293.1499939,283.1499939,10809.37695,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384251267,1.0,0.0,0.0,1.87974453,1.879751205,2.36e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5574.925781,0.0,214.2741699,1895.437134,0.0,248.8369293,0.473823458,1.0,0.0,3.0,1.0,0.0
17653560,297.3039246,297.1499939,293.1499939,0.0,0.0,285.0442505,0.736447155,0.111970283,0.101800457,296.9679871,297.1499939,293.1499939,0.0,0.0,285.0571594,0.556525469,0.050000001,0.048196126,296.8778992,297.1499939,293.1499939,0.0,0.0,285.0571594,0.556525469,0.050000001,0.035597496,296.956665,297.1499939,293.1499939,0.0,0.0,285.0571594,0.556525469,0.050000001,0.048196126,296.8055725,297.1499939,293.1499939,0.0,0.0,285.0571594,0.556525469,0.050000001,0.228621677,285.048645,284.9500122,299.4533386,295.2886963,298.1148987,297.104126,285.010376,1.0,0.15281719,1.0,1.0,0.818758965,1.0,-0.554915369,0.238980711,0.315934688,0.105457708,0.814198971,0.814198971,0.0,23.19135857,25.0,13385.97461,0.0,31.59952354,1.0,283.1499939,284.763855,298.4002991,299.4525452,293.1499939,293.1499939,283.1499939,11040.70605,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397411674,1.0,0.0,0.0,2.016394138,2.016401529,2.71e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5578.100098,0.0,258.708313,1895.437134,0.0,271.1567383,0.503559351,1.0,0.0,3.0,1.0,0.0
17653620,297.2905273,297.1499939,293.1499939,0.0,0.0,284.919281,0.734374225,0.112542115,0.10173367,296.9732361,297.1499939,293.1499939,0.0,0.0,284.9266052,0.554637671,0.050000001,0.048209209,296.8826599,297.1499939,293.1499939,0.0,0.0,284.9266052,0.554637671,0.050000001,0.035607155,296.9604797,297.1499939,293.1499939,0.0,0.0,284.9266052,0.554637671,0.050000001,0.048209209,296.8013916,297.1499939,293.1499939,0.0,0.0,284.9266052,0.554637671,0.050000001,0.228683725,284.9212341,284.9500122,299.5100098,295.3170471,298.1341553,297.0927734,284.9093933,1.0,0.15353018,1.0,1.0,0.815703988,1.0,-0.554951966,0.239202484,0.315749496,0.105661735,0.7458179,0.7458179,0.0,23.5227108,25.0,13220.5498,0.0,31.91572189,1.0,283.1499939,284.6672363,298.3914185,299.4566956,293.1499939,293.1499939,283.1499939,16179.63184,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413737744,1.0,0.0,0.0,2.08395648,2.083965063,2.9e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5527.890137,0.0,304.3339233,1895.437134,0.0,300.5266418,0.526817024,1.0,0.0,3.0,1.0,0.0
17653680,297.2905273,297.1499939,293.1499939,0.0,0.0,284.919281,0.734374225,0.112542115,0.10173367,296.9732361,297.1499939,293.1499939,0.0,0.0,284.9266052,0.554637671,0.050000001,0.048209209,296.8826599,297.1499939,293.1499939,0.0,0.0,284.9266052,0.554637671,0.050000001,0.035607155,296.9604797,297.1499939,293.1499939,0.0,0.0,284.9266052,0.554637671,0.050000001,0.048209209,296.8013916,297.1499939,293.1499939,0.0,0.0,284.9266052,0.554637671,0.050000001,0.228683725,284.9212341,284.9500122,299.5100098,295.3170471,298.1341553,297.0927734,284.9093933,1.0,0.15353018,1.0,1.0,0.815703988,1.0,-0.554951966,0.239202484,0.315749496,0.105661735,0.7458179,0.7458179,0.0,23.5227108,25.0,13220.5498,0.0,31.91572189,1.0,283.1499939,284.6672363,298.3914185,299.4566956,293.1499939,293.1499939,283.1499939,16179.63184,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413737744,1.0,0.0,0.0,2.08395648,2.083965063,2.9e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5527.890137,0.0,304.3339233,1895.437134,0.0,300.5266418,0.526817024,1.0,0.0,3.0,1.0,0.0
17653740,297.2891235,297.1499939,293.1499939,0.0,0.0,284.9135742,0.736124158,0.114174075,0.103039652,296.9779663,297.1499939,293.1499939,0.0,0.0,284.9118347,0.553511024,0.050000001,0.048217133,296.8865051,297.1499939,293.1499939,0.0,0.0,284.9118347,0.553511024,0.050000001,0.035613008,296.963623,297.1499939,293.1499939,0.0,0.0,284.9118347,0.553511024,0.050000001,0.048217133,296.7984314,297.1499939,293.1499939,0.0,0.0,284.9118347,0.553511024,0.050000001,0.228721306,284.9129333,284.9500122,299.5666809,295.3460388,298.1579285,297.0899963,284.9190979,1.0,0.154141784,1.0,1.0,0.812649012,1.0,-0.556590259,0.240080982,0.316509277,0.106317766,0.713968396,0.713968396,0.0,23.73826981,25.0,13156.7998,0.0,32.27155685,1.0,283.1499939,284.6982727,298.3517761,299.4021912,293.1499939,293.1499939,283.1499939,18976.03516,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41436547,1.0,0.0,0.0,2.02354455,2.023553371,2.73e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5471.06543,0.0,294.0610046,1895.437134,0.0,301.6994019,0.519283831,1.0,0.0,3.0,1.0,0.0
17653800,297.2891235,297.1499939,293.1499939,0.0,0.0,284.9135742,0.736124158,0.114174075,0.103039652,296.9779663,297.1499939,293.1499939,0.0,0.0,284.9118347,0.553511024,0.050000001,0.048217133,296.8865051,297.1499939,293.1499939,0.0,0.0,284.9118347,0.553511024,0.050000001,0.035613008,296.963623,297.1499939,293.1499939,0.0,0.0,284.9118347,0.553511024,0.050000001,0.048217133,296.7984314,297.1499939,293.1499939,0.0,0.0,284.9118347,0.553511024,0.050000001,0.228721306,284.9129333,284.9500122,299.5666809,295.3460388,298.1579285,297.0899963,284.9190979,1.0,0.154141784,1.0,1.0,0.812649012,1.0,-0.556590259,0.240080982,0.316509277,0.106317766,0.713968396,0.713968396,0.0,23.73826981,25.0,13156.7998,0.0,32.27155685,1.0,283.1499939,284.6982727,298.3517761,299.4021912,293.1499939,293.1499939,283.1499939,18976.03516,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41436547,1.0,0.0,0.0,2.02354455,2.023553371,2.73e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5471.06543,0.0,294.0610046,1895.437134,0.0,301.6994019,0.519283831,1.0,0.0,3.0,1.0,0.0
17653860,297.2915955,297.1499939,293.1499939,0.0,0.0,284.9421082,0.739179909,0.116184443,0.104786783,296.9832764,297.1499939,293.1499939,0.0,0.0,284.9396973,0.552739263,0.050000001,0.048222613,296.890564,297.1499939,293.1499939,0.0,0.0,284.9396973,0.552739263,0.050000001,0.035617057,296.9672241,297.1499939,293.1499939,0.0,0.0,284.9396973,0.552739263,0.050000001,0.048222613,296.7972717,297.1499939,293.1499939,0.0,0.0,284.9396973,0.552739263,0.050000001,0.228747308,284.9414063,284.9500122,299.6233215,295.3757019,298.1837158,297.0905457,284.9463501,1.0,0.154677644,1.0,1.0,0.809043348,1.0,-0.558736145,0.241210043,0.317526102,0.107162744,0.718171895,0.718171895,0.0,23.89667702,25.0,13225.2959,0.0,32.62242889,1.0,283.1499939,284.7263794,298.3555603,299.3981934,293.1499939,293.1499939,283.1499939,18435.96875,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409618646,1.0,0.0,0.0,2.003094196,2.003102779,2.68e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5514.853516,0.0,284.5846558,1895.437134,0.0,292.9156799,0.514220119,1.0,0.0,3.0,1.0,0.0
17653920,297.2915955,297.1499939,293.1499939,0.0,0.0,284.9421082,0.739179909,0.116184443,0.104786783,296.9832764,297.1499939,293.1499939,0.0,0.0,284.9396973,0.552739263,0.050000001,0.048222613,296.890564,297.1499939,293.1499939,0.0,0.0,284.9396973,0.552739263,0.050000001,0.035617057,296.9672241,297.1499939,293.1499939,0.0,0.0,284.9396973,0.552739263,0.050000001,0.048222613,296.7972717,297.1499939,293.1499939,0.0,0.0,284.9396973,0.552739263,0.050000001,0.228747308,284.9414063,284.9500122,299.6233215,295.3757019,298.1837158,297.0905457,284.9463501,1.0,0.154677644,1.0,1.0,0.809043348,1.0,-0.558736145,0.241210043,0.317526102,0.107162744,0.718171895,0.718171895,0.0,23.89667702,25.0,13225.2959,0.0,32.62242889,1.0,283.1499939,284.7263794,298.3555603,299.3981934,293.1499939,293.1499939,283.1499939,18435.96875,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409618646,1.0,0.0,0.0,2.003094196,2.003102779,2.68e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5514.853516,0.0,284.5846558,1895.437134,0.0,292.9156799,0.514220119,1.0,0.0,3.0,1.0,0.0
17653980,297.2950134,297.1499939,293.1499939,0.0,0.0,284.954834,0.742780864,0.118327752,0.106695451,296.9891357,297.1499939,293.1499939,0.0,0.0,284.9541321,0.55218184,0.050000001,0.048226595,296.8948975,297.1499939,293.1499939,0.0,0.0,284.9541321,0.55218184,0.050000001,0.035619996,296.9713135,297.1499939,293.1499939,0.0,0.0,284.9541321,0.55218184,0.050000001,0.048226595,296.7974243,297.1499939,293.1499939,0.0,0.0,284.9541321,0.55218184,0.050000001,0.228766203,284.9546509,284.9500122,299.6799927,295.4060974,298.2104187,297.0925903,284.95578,1.0,0.155152977,1.0,1.0,0.805437684,1.0,-0.561062455,0.242422357,0.318640113,0.108073004,0.72670424,0.72670424,0.0,24.01893806,25.0,13311.06543,0.0,32.95789337,1.0,283.1499939,284.7280579,298.3937378,299.4383545,293.1499939,293.1499939,283.1499939,17751.08984,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407037675,1.0,0.0,0.0,2.016742945,2.016751528,2.71e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5562.435059,0.0,286.5681763,1895.437134,0.0,288.2191772,0.515851021,1.0,0.0,3.0,1.0,0.0
17654040,297.2950134,297.1499939,293.1499939,0.0,0.0,284.954834,0.742780864,0.118327752,0.106695451,296.9891357,297.1499939,293.1499939,0.0,0.0,284.9541321,0.55218184,0.050000001,0.048226595,296.8948975,297.1499939,293.1499939,0.0,0.0,284.9541321,0.55218184,0.050000001,0.035619996,296.9713135,297.1499939,293.1499939,0.0,0.0,284.9541321,0.55218184,0.050000001,0.048226595,296.7974243,297.1499939,293.1499939,0.0,0.0,284.9541321,0.55218184,0.050000001,0.228766203,284.9546509,284.9500122,299.6799927,295.4060974,298.2104187,297.0925903,284.95578,1.0,0.155152977,1.0,1.0,0.805437684,1.0,-0.561062455,0.242422357,0.318640113,0.108073004,0.72670424,0.72670424,0.0,24.01893806,25.0,13311.06543,0.0,32.95789337,1.0,283.1499939,284.7280579,298.3937378,299.4383545,293.1499939,293.1499939,283.1499939,17751.08984,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407037675,1.0,0.0,0.0,2.016742945,2.016751528,2.71e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5562.435059,0.0,286.5681763,1895.437134,0.0,288.2191772,0.515851021,1.0,0.0,3.0,1.0,0.0
17654100,297.2967834,297.1499939,293.1499939,0.0,0.0,284.9562378,0.744686246,0.119420327,0.107673392,296.9922485,297.1499939,293.1499939,0.0,0.0,284.9559326,0.551962852,0.050000001,0.048228163,296.8970947,297.1499939,293.1499939,0.0,0.0,284.9559326,0.551962852,0.050000001,0.035621159,296.9734802,297.1499939,293.1499939,0.0,0.0,284.9559326,0.551962852,0.050000001,0.048228163,296.797821,297.1499939,293.1499939,0.0,0.0,284.9559326,0.551962852,0.050000001,0.228773639,284.9561768,284.9500122,299.7083435,295.4215698,298.2239075,297.0938721,284.9565735,1.0,0.155370831,1.0,1.0,0.803634822,1.0,-0.562250257,0.243041858,0.319208413,0.108540446,0.729645252,0.729645252,0.0,24.06967545,25.0,13350.23633,0.0,33.11876297,1.0,283.1499939,284.7251282,298.4157715,299.4630737,293.1499939,293.1499939,283.1499939,17608.03906,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406940073,1.0,0.0,0.0,2.026771545,2.026780128,2.74e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5567.01123,0.0,289.5349121,1895.437134,0.0,288.0426025,0.517728329,1.0,0.0,3.0,1.0,0.0
17654160,297.2984924,297.1499939,293.1499939,0.0,0.0,284.9566345,0.746637225,0.120522201,0.108659998,296.9954529,297.1499939,293.1499939,0.0,0.0,284.956543,0.551773548,0.050000001,0.048229523,296.899353,297.1499939,293.1499939,0.0,0.0,284.956543,0.551773548,0.050000001,0.035622161,296.9757385,297.1499939,293.1499939,0.0,0.0,284.956543,0.551773548,0.050000001,0.048229523,296.7983398,297.1499939,293.1499939,0.0,0.0,284.956543,0.551773548,0.050000001,0.228780091,284.956604,284.9500122,299.7366638,295.4372559,298.2374878,297.0952454,284.9567261,1.0,0.155578405,1.0,1.0,0.80186981,1.0,-0.563446522,0.243664354,0.319782138,0.109011255,0.732121885,0.732121885,0.0,24.11519051,25.0,13388.86523,0.0,33.27591705,1.0,283.1499939,284.7216797,298.4366455,299.48703,293.1499939,293.1499939,283.1499939,17529.42383,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407267421,1.0,0.0,0.0,2.037223339,2.037231922,2.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5572.375488,0.0,292.9486694,1895.437134,0.0,288.6350403,0.519827962,1.0,0.0,3.0,1.0,0.0
17654220,297.3019104,297.1499939,293.1499939,0.0,0.0,284.9564514,0.750660181,0.122752801,0.110656895,297.0021057,297.1499939,293.1499939,0.0,0.0,284.9565125,0.551469862,0.050000001,0.04823171,296.9039612,297.1499939,293.1499939,0.0,0.0,284.9565125,0.551469862,0.050000001,0.035623774,296.9804382,297.1499939,293.1499939,0.0,0.0,284.9565125,0.551469862,0.050000001,0.04823171,296.7997131,297.1499939,293.1499939,0.0,0.0,284.9565125,0.551469862,0.050000001,0.228790462,284.9564819,284.9500122,299.793335,295.4692993,298.2648315,297.0982971,284.9563904,1.0,0.155967876,1.0,1.0,0.798339844,1.0,-0.565862834,0.24492532,0.320937514,0.109970234,0.736416042,0.736416042,0.0,24.19298363,25.0,13466.55566,0.0,33.58112717,1.0,283.1499939,284.7143555,298.4743042,299.5310364,293.1499939,293.1499939,283.1499939,17460.31641,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408458471,1.0,0.0,0.0,2.058671713,2.058680296,2.83e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5582.267578,0.0,300.4416199,1895.437134,0.0,290.797821,0.524327636,1.0,0.0,3.0,1.0,0.0
17654280,297.3019104,297.1499939,293.1499939,0.0,0.0,284.9564514,0.750660181,0.122752801,0.110656895,297.0021057,297.1499939,293.1499939,0.0,0.0,284.9565125,0.551469862,0.050000001,0.04823171,296.9039612,297.1499939,293.1499939,0.0,0.0,284.9565125,0.551469862,0.050000001,0.035623774,296.9804382,297.1499939,293.1499939,0.0,0.0,284.9565125,0.551469862,0.050000001,0.04823171,296.7997131,297.1499939,293.1499939,0.0,0.0,284.9565125,0.551469862,0.050000001,0.228790462,284.9564819,284.9500122,299.793335,295.4692993,298.2648315,297.0982971,284.9563904,1.0,0.155967876,1.0,1.0,0.798339844,1.0,-0.565862834,0.24492532,0.320937514,0.109970234,0.736416042,0.736416042,0.0,24.19298363,25.0,13466.55566,0.0,33.58112717,1.0,283.1499939,284.7143555,298.4743042,299.5310364,293.1499939,293.1499939,283.1499939,17460.31641,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408458471,1.0,0.0,0.0,2.058671713,2.058680296,2.83e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5582.267578,0.0,300.4416199,1895.437134,0.0,290.797821,0.524327636,1.0,0.0,3.0,1.0,0.0
17654340,297.3052063,297.1499939,293.1499939,0.0,0.0,284.9561157,0.754873037,0.125026762,0.112692796,297.0090942,297.1499939,293.1499939,0.0,0.0,284.9561462,0.551272392,0.050000001,0.048233129,296.9087219,297.1499939,293.1499939,0.0,0.0,284.9561462,0.551272392,0.050000001,0.035624824,296.9854431,297.1499939,293.1499939,0.0,0.0,284.9561462,0.551272392,0.050000001,0.048233129,296.8014526,297.1499939,293.1499939,0.0,0.0,284.9561462,0.551272392,0.050000001,0.228797197,284.9561157,284.9500122,299.8500061,295.5021973,298.2923584,297.1016235,284.9560547,1.0,0.156321555,1.0,1.0,0.794809878,1.0,-0.568319142,0.246211603,0.322107553,0.110956155,0.740283966,0.740283966,0.0,24.2519207,25.0,13546.00488,0.0,33.87372589,1.0,283.1499939,284.7071838,298.507843,299.5702515,293.1499939,293.1499939,283.1499939,17444.50977,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409654379,1.0,0.0,0.0,2.08035326,2.080362082,2.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5591.250488,0.0,308.3905029,1895.437134,0.0,292.9811096,0.528990865,1.0,0.0,3.0,1.0,0.0
17654400,297.3052063,297.1499939,293.1499939,0.0,0.0,284.9561157,0.754873037,0.125026762,0.112692796,297.0090942,297.1499939,293.1499939,0.0,0.0,284.9561462,0.551272392,0.050000001,0.048233129,296.9087219,297.1499939,293.1499939,0.0,0.0,284.9561462,0.551272392,0.050000001,0.035624824,296.9854431,297.1499939,293.1499939,0.0,0.0,284.9561462,0.551272392,0.050000001,0.048233129,296.8014526,297.1499939,293.1499939,0.0,0.0,284.9561462,0.551272392,0.050000001,0.228797197,284.9561157,284.9500122,299.8500061,295.5021973,298.2923584,297.1016235,284.9560547,1.0,0.156321555,1.0,1.0,0.794809878,1.0,-0.568319142,0.246211603,0.322107553,0.110956155,0.740283966,0.740283966,0.0,24.2519207,25.0,13546.00488,0.0,33.87372589,1.0,283.1499939,284.7071838,298.507843,299.5702515,293.1499939,293.1499939,283.1499939,17444.50977,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409654379,1.0,0.0,0.0,2.08035326,2.080362082,2.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5591.250488,0.0,308.3905029,1895.437134,0.0,292.9811096,0.528990865,1.0,0.0,3.0,1.0,0.0
