time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17654460,297.3127747,297.1499939,293.1499939,0.0,0.0,284.9562683,0.759952962,0.127786085,0.115056023,297.0215759,297.1499939,293.1499939,0.0,0.0,284.9562683,0.55122143,0.050000001,0.048233487,296.9188232,297.1499939,293.1499939,0.0,0.0,284.9562683,0.55122143,0.050000001,0.035625089,296.9958496,297.1499939,293.1499939,0.0,0.0,284.9562683,0.55122143,0.050000001,0.048233487,296.8087769,297.1499939,293.1499939,0.0,0.0,284.9562683,0.55122143,0.050000001,0.228798896,284.9562683,284.9500122,299.903717,295.5334167,298.3214111,297.109436,284.9563599,1.0,0.156663179,1.0,1.0,0.791325271,1.0,-0.571157992,0.24765785,0.323500156,0.11206875,0.744513631,0.744513631,0.0,24.28771591,25.0,13634.20605,0.0,34.18260193,1.0,283.1499939,284.7003784,298.5395813,299.6078796,293.1499939,293.1499939,283.1499939,17417.52539,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410925359,1.0,0.0,0.0,2.102985144,2.102993965,2.95e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5600.374512,0.0,316.8038025,1895.437134,0.0,295.3144531,0.533858359,1.0,0.0,3.0,1.0,0.0
17654520,297.3127747,297.1499939,293.1499939,0.0,0.0,284.9562683,0.759952962,0.127786085,0.115056023,297.0215759,297.1499939,293.1499939,0.0,0.0,284.9562683,0.55122143,0.050000001,0.048233487,296.9188232,297.1499939,293.1499939,0.0,0.0,284.9562683,0.55122143,0.050000001,0.035625089,296.9958496,297.1499939,293.1499939,0.0,0.0,284.9562683,0.55122143,0.050000001,0.048233487,296.8087769,297.1499939,293.1499939,0.0,0.0,284.9562683,0.55122143,0.050000001,0.228798896,284.9562683,284.9500122,299.903717,295.5334167,298.3214111,297.109436,284.9563599,1.0,0.156663179,1.0,1.0,0.791325271,1.0,-0.571157992,0.24765785,0.323500156,0.11206875,0.744513631,0.744513631,0.0,24.28771591,25.0,13634.20605,0.0,34.18260193,1.0,283.1499939,284.7003784,298.5395813,299.6078796,293.1499939,293.1499939,283.1499939,17417.52539,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410925359,1.0,0.0,0.0,2.102985144,2.102993965,2.95e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5600.374512,0.0,316.8038025,1895.437134,0.0,295.3144531,0.533858359,1.0,0.0,3.0,1.0,0.0
17654580,297.3227844,297.1499939,293.1499939,0.0,0.0,284.9569702,0.765573919,0.130723312,0.117597692,297.0378113,297.1499939,293.1499939,0.0,0.0,284.9569092,0.551311672,0.050000001,0.04823282,296.9327698,297.1499939,293.1499939,0.0,0.0,284.9569092,0.551311672,0.050000001,0.035624593,297.0101013,297.1499939,293.1499939,0.0,0.0,284.9569092,0.551311672,0.050000001,0.04823282,296.8204346,297.1499939,293.1499939,0.0,0.0,284.9569092,0.551311672,0.050000001,0.228795722,284.9569397,284.9500122,299.9480896,295.5583496,298.3484497,297.1208801,284.9571533,1.0,0.156975076,1.0,1.0,0.788119435,1.0,-0.574201822,0.249167204,0.325034618,0.113246746,0.749135196,0.749135196,0.0,24.29981804,25.0,13726.00879,0.0,34.49022675,1.0,283.1499939,284.6939087,298.5659485,299.6405029,293.1499939,293.1499939,283.1499939,17364.05859,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412421852,1.0,0.0,0.0,2.126052618,2.126061678,3.02e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5608.905273,0.0,325.4362183,1895.437134,0.0,298.0794373,0.538789451,1.0,0.0,3.0,1.0,0.0
17654640,297.3237,297.1499939,293.1499939,0.0,0.0,284.9570618,0.766084313,0.130987644,0.117827266,297.0393066,297.1499939,293.1499939,0.0,0.0,284.9569702,0.55132246,0.050000001,0.048232738,296.934082,297.1499939,293.1499939,0.0,0.0,284.9569702,0.55132246,0.050000001,0.035624538,297.0114746,297.1499939,293.1499939,0.0,0.0,284.9569702,0.55132246,0.050000001,0.048232738,296.8215637,297.1499939,293.1499939,0.0,0.0,284.9569702,0.55132246,0.050000001,0.22879535,284.9570313,284.9500122,299.9517212,295.5603638,298.3507996,297.1219788,284.9572144,1.0,0.157002226,1.0,1.0,0.787840664,1.0,-0.574476182,0.249302641,0.325173557,0.113353178,0.749555647,0.749555647,0.0,24.30042839,25.0,13734.2168,0.0,34.51760483,1.0,283.1499939,284.6933289,298.5681763,299.64328,293.1499939,293.1499939,283.1499939,17358.76953,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412567049,1.0,0.0,0.0,2.128126383,2.128135443,3.02e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5609.645996,0.0,326.2184753,1895.437134,0.0,298.3486938,0.539232433,1.0,0.0,3.0,1.0,0.0
17654700,297.3299561,297.1499939,293.1499939,0.0,0.0,284.957489,0.769466639,0.132719144,0.119338095,297.0497437,297.1499939,293.1499939,0.0,0.0,284.957428,0.551416218,0.050000001,0.048232052,296.9432068,297.1499939,293.1499939,0.0,0.0,284.957428,0.551416218,0.050000001,0.035624027,297.020813,297.1499939,293.1499939,0.0,0.0,284.957428,0.551416218,0.050000001,0.048232052,296.8295898,297.1499939,293.1499939,0.0,0.0,284.957428,0.551416218,0.050000001,0.228792086,284.9574585,284.9500122,299.9736938,295.5723572,298.3653259,297.1296082,284.9576721,1.0,0.157172814,1.0,1.0,0.786098361,1.0,-0.576284409,0.25018701,0.326097369,0.114052489,0.7523368,0.7523368,0.0,24.30042458,25.0,13787.89941,0.0,34.69422913,1.0,283.1499939,284.6895447,298.5809937,299.6598511,293.1499939,293.1499939,283.1499939,17321.96875,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413514644,1.0,0.0,0.0,2.141780138,2.141789198,3.06e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5614.257324,0.0,331.3951416,1895.437134,0.0,300.1106567,0.542147815,1.0,0.0,3.0,1.0,0.0
17654760,297.3366699,297.1499939,293.1499939,0.0,0.0,284.9579468,0.773051262,0.134537727,0.120931387,297.0611877,297.1499939,293.1499939,0.0,0.0,284.9578552,0.551535428,0.050000001,0.048231181,296.9532776,297.1499939,293.1499939,0.0,0.0,284.9578552,0.551535428,0.050000001,0.035623387,297.0311279,297.1499939,293.1499939,0.0,0.0,284.9578552,0.551535428,0.050000001,0.048231181,296.838623,297.1499939,293.1499939,0.0,0.0,284.9578552,0.551535428,0.050000001,0.228787944,284.9579163,284.9500122,299.9943848,295.583374,298.3796997,297.138092,284.9580994,1.0,0.157345206,1.0,1.0,0.784376144,1.0,-0.578188241,0.251108944,0.327079296,0.114789002,0.755257785,0.755257785,0.0,24.29681587,25.0,13843.85645,0.0,34.87744522,1.0,283.1499939,284.6854858,298.5927124,299.6754456,293.1499939,293.1499939,283.1499939,17284.06445,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414524704,1.0,0.0,0.0,2.156219482,2.156228781,3.1e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5618.816895,0.0,336.9396973,1895.437134,0.0,301.9974976,0.545235932,1.0,0.0,3.0,1.0,0.0
17654820,297.3509521,297.1499939,293.1499939,0.0,0.0,284.9586487,0.780698359,0.138393044,0.124321774,297.0863647,297.1499939,293.1499939,0.0,0.0,284.9585876,0.551832676,0.050000001,0.048229013,296.975708,297.1499939,293.1499939,0.0,0.0,284.9585876,0.551832676,0.050000001,0.035621785,297.0540466,297.1499939,293.1499939,0.0,0.0,284.9585876,0.551832676,0.050000001,0.048229013,296.8591614,297.1499939,293.1499939,0.0,0.0,284.9585876,0.551832676,0.050000001,0.228777677,284.9586182,284.9500122,300.0320129,295.6026917,298.4079285,297.1569519,284.9587708,1.0,0.157697126,1.0,1.0,0.780931652,1.0,-0.582237363,0.253053367,0.329183996,0.116363198,0.76136744,0.76136744,0.0,24.28160858,25.0,13961.03027,0.0,35.26190567,1.0,283.1499939,284.6767883,298.6131592,299.7039795,293.1499939,293.1499939,283.1499939,17212.75,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41669023,1.0,0.0,0.0,2.186990261,2.186999798,3.19e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5627.753418,0.0,349.0245667,1895.437134,0.0,306.0733948,0.551845193,1.0,0.0,3.0,1.0,0.0
17654880,297.3509521,297.1499939,293.1499939,0.0,0.0,284.9586487,0.780698359,0.138393044,0.124321774,297.0863647,297.1499939,293.1499939,0.0,0.0,284.9585876,0.551832676,0.050000001,0.048229013,296.975708,297.1499939,293.1499939,0.0,0.0,284.9585876,0.551832676,0.050000001,0.035621785,297.0540466,297.1499939,293.1499939,0.0,0.0,284.9585876,0.551832676,0.050000001,0.048229013,296.8591614,297.1499939,293.1499939,0.0,0.0,284.9585876,0.551832676,0.050000001,0.228777677,284.9586182,284.9500122,300.0320129,295.6026917,298.4079285,297.1569519,284.9587708,1.0,0.157697126,1.0,1.0,0.780931652,1.0,-0.582237363,0.253053367,0.329183996,0.116363198,0.76136744,0.76136744,0.0,24.28160858,25.0,13961.03027,0.0,35.26190567,1.0,283.1499939,284.6767883,298.6131592,299.7039795,293.1499939,293.1499939,283.1499939,17212.75,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41669023,1.0,0.0,0.0,2.186990261,2.186999798,3.19e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5627.753418,0.0,349.0245667,1895.437134,0.0,306.0733948,0.551845193,1.0,0.0,3.0,1.0,0.0
17654940,297.3660278,297.1499939,293.1499939,0.0,0.0,284.9591675,0.788860261,0.142506495,0.127951086,297.1141052,297.1499939,293.1499939,0.0,0.0,284.959137,0.552192509,0.050000001,0.048226405,297.0005188,297.1499939,293.1499939,0.0,0.0,284.959137,0.552192509,0.050000001,0.035619859,297.0794373,297.1499939,293.1499939,0.0,0.0,284.959137,0.552192509,0.050000001,0.048226405,296.8822937,297.1499939,293.1499939,0.0,0.0,284.959137,0.552192509,0.050000001,0.228765294,284.9591675,284.9500122,300.0649719,295.6185608,298.4352112,297.1778259,284.9592896,1.0,0.158061013,1.0,1.0,0.777487159,1.0,-0.586569667,0.255114049,0.331455618,0.118069969,0.767732859,0.767732859,0.0,24.25853157,25.0,14084.04297,0.0,35.6697998,1.0,283.1499939,284.667511,298.6298523,299.7290344,293.1499939,293.1499939,283.1499939,17151.19336,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418991715,1.0,0.0,0.0,2.219838381,2.219847918,3.29e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5636.415527,0.0,362.3381348,1895.437134,0.0,310.452301,0.558943748,1.0,0.0,3.0,1.0,0.0
17655000,297.3660278,297.1499939,293.1499939,0.0,0.0,284.9591675,0.788860261,0.142506495,0.127951086,297.1141052,297.1499939,293.1499939,0.0,0.0,284.959137,0.552192509,0.050000001,0.048226405,297.0005188,297.1499939,293.1499939,0.0,0.0,284.959137,0.552192509,0.050000001,0.035619859,297.0794373,297.1499939,293.1499939,0.0,0.0,284.959137,0.552192509,0.050000001,0.048226405,296.8822937,297.1499939,293.1499939,0.0,0.0,284.959137,0.552192509,0.050000001,0.228765294,284.9591675,284.9500122,300.0649719,295.6185608,298.4352112,297.1778259,284.9592896,1.0,0.158061013,1.0,1.0,0.777487159,1.0,-0.586569667,0.255114049,0.331455618,0.118069969,0.767732859,0.767732859,0.0,24.25853157,25.0,14084.04297,0.0,35.6697998,1.0,283.1499939,284.667511,298.6298523,299.7290344,293.1499939,293.1499939,283.1499939,17151.19336,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418991715,1.0,0.0,0.0,2.219838381,2.219847918,3.29e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5636.415527,0.0,362.3381348,1895.437134,0.0,310.452301,0.558943748,1.0,0.0,3.0,1.0,0.0
17655060,297.3816223,297.1499939,293.1499939,0.0,0.0,284.9595947,0.797456622,0.146870896,0.131810859,297.1440735,297.1499939,293.1499939,0.0,0.0,284.9595642,0.55260551,0.050000001,0.048223421,297.0274658,297.1499939,293.1499939,0.0,0.0,284.9595642,0.55260551,0.050000001,0.035617657,297.1069641,297.1499939,293.1499939,0.0,0.0,284.9595642,0.55260551,0.050000001,0.048223421,296.9077148,297.1499939,293.1499939,0.0,0.0,284.9595642,0.55260551,0.050000001,0.228751153,284.9595947,284.9500122,300.0935974,295.6312561,298.4614563,297.2004089,284.9596863,1.0,0.158440143,1.0,1.0,0.77407968,1.0,-0.59117496,0.257282645,0.333892286,0.119908072,0.77433151,0.77433151,0.0,24.22945213,25.0,14212.53613,0.0,36.10256958,1.0,283.1499939,284.6578064,298.6429749,299.7506409,293.1499939,293.1499939,283.1499939,17099.07813,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421361536,1.0,0.0,0.0,2.254550219,2.254559755,3.39e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5644.821289,0.0,376.8638916,1895.437134,0.0,315.0134888,0.566487551,1.0,0.0,3.0,1.0,0.0
17655120,297.3816223,297.1499939,293.1499939,0.0,0.0,284.9595947,0.797456622,0.146870896,0.131810859,297.1440735,297.1499939,293.1499939,0.0,0.0,284.9595642,0.55260551,0.050000001,0.048223421,297.0274658,297.1499939,293.1499939,0.0,0.0,284.9595642,0.55260551,0.050000001,0.035617657,297.1069641,297.1499939,293.1499939,0.0,0.0,284.9595642,0.55260551,0.050000001,0.048223421,296.9077148,297.1499939,293.1499939,0.0,0.0,284.9595642,0.55260551,0.050000001,0.228751153,284.9595947,284.9500122,300.0935974,295.6312561,298.4614563,297.2004089,284.9596863,1.0,0.158440143,1.0,1.0,0.77407968,1.0,-0.59117496,0.257282645,0.333892286,0.119908072,0.77433151,0.77433151,0.0,24.22945213,25.0,14212.53613,0.0,36.10256958,1.0,283.1499939,284.6578064,298.6429749,299.7506409,293.1499939,293.1499939,283.1499939,17099.07813,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421361536,1.0,0.0,0.0,2.254550219,2.254559755,3.39e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5644.821289,0.0,376.8638916,1895.437134,0.0,315.0134888,0.566487551,1.0,0.0,3.0,1.0,0.0
17655180,297.3974609,297.1499939,293.1499939,0.0,0.0,284.9599915,0.806294978,0.151427552,0.135846362,297.1755981,297.1499939,293.1499939,0.0,0.0,284.9599304,0.553057373,0.050000001,0.048220176,297.0559082,297.1499939,293.1499939,0.0,0.0,284.9599304,0.553057373,0.050000001,0.035615258,297.1360168,297.1499939,293.1499939,0.0,0.0,284.9599304,0.553057373,0.050000001,0.048220176,296.9347534,297.1499939,293.1499939,0.0,0.0,284.9599304,0.553057373,0.050000001,0.228735745,284.9599609,284.9500122,300.1181641,295.6410522,298.4865417,297.2241821,284.9600525,1.0,0.158833414,1.0,1.0,0.770672202,1.0,-0.595989406,0.259533823,0.336455584,0.12187171,0.781126857,0.781126857,0.0,24.1966114,25.0,14344.95996,0.0,36.55655289,1.0,283.1499939,284.6478882,298.6532593,299.7696533,293.1499939,293.1499939,283.1499939,17052.27148,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423818886,1.0,0.0,0.0,2.290597916,2.290607691,3.5e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5653.010742,0.0,392.4236145,1895.437134,0.0,319.8006897,0.574359357,1.0,0.0,3.0,1.0,0.0
17655240,297.3974609,297.1499939,293.1499939,0.0,0.0,284.9599915,0.806294978,0.151427552,0.135846362,297.1755981,297.1499939,293.1499939,0.0,0.0,284.9599304,0.553057373,0.050000001,0.048220176,297.0559082,297.1499939,293.1499939,0.0,0.0,284.9599304,0.553057373,0.050000001,0.035615258,297.1360168,297.1499939,293.1499939,0.0,0.0,284.9599304,0.553057373,0.050000001,0.048220176,296.9347534,297.1499939,293.1499939,0.0,0.0,284.9599304,0.553057373,0.050000001,0.228735745,284.9599609,284.9500122,300.1181641,295.6410522,298.4865417,297.2241821,284.9600525,1.0,0.158833414,1.0,1.0,0.770672202,1.0,-0.595989406,0.259533823,0.336455584,0.12187171,0.781126857,0.781126857,0.0,24.1966114,25.0,14344.95996,0.0,36.55655289,1.0,283.1499939,284.6478882,298.6532593,299.7696533,293.1499939,293.1499939,283.1499939,17052.27148,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423818886,1.0,0.0,0.0,2.290597916,2.290607691,3.5e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5653.010742,0.0,392.4236145,1895.437134,0.0,319.8006897,0.574359357,1.0,0.0,3.0,1.0,0.0
17655300,297.405426,297.1499939,293.1499939,0.0,0.0,284.9601746,0.810712159,0.153792918,0.137943342,297.1920776,297.1499939,293.1499939,0.0,0.0,284.9601135,0.553298116,0.050000001,0.048218451,297.0707397,297.1499939,293.1499939,0.0,0.0,284.9601135,0.553298116,0.050000001,0.035613984,297.1511841,297.1499939,293.1499939,0.0,0.0,284.9601135,0.553298116,0.050000001,0.048218451,296.9489441,297.1499939,293.1499939,0.0,0.0,284.9601135,0.553298116,0.050000001,0.228727579,284.960144,284.9500122,300.1290894,295.644928,298.4987488,297.2365723,284.9602356,1.0,0.159037143,1.0,1.0,0.768968463,1.0,-0.598489881,0.260697097,0.337792784,0.122904882,0.784620643,0.784620643,0.0,24.17892075,25.0,14413.03223,0.0,36.79339218,1.0,283.1499939,284.6428833,298.657196,299.7779541,293.1499939,293.1499939,283.1499939,17030.60938,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425052166,1.0,0.0,0.0,2.30922842,2.309238434,3.56e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5657.027344,0.0,400.6561279,1895.437134,0.0,322.2258911,0.578441381,1.0,0.0,3.0,1.0,0.0
17655360,297.4134216,297.1499939,293.1499939,0.0,0.0,284.9603577,0.815051973,0.156206712,0.140084311,297.2088928,297.1499939,293.1499939,0.0,0.0,284.9602966,0.553547621,0.050000001,0.048216671,297.0859375,297.1499939,293.1499939,0.0,0.0,284.9602966,0.553547621,0.050000001,0.035612669,297.166687,297.1499939,293.1499939,0.0,0.0,284.9602966,0.553547621,0.050000001,0.048216671,296.9635315,297.1499939,293.1499939,0.0,0.0,284.9602966,0.553547621,0.050000001,0.22871913,284.9603271,284.9500122,300.1390991,295.6481628,298.5106812,297.2492065,284.9604187,1.0,0.159245223,1.0,1.0,0.767296672,1.0,-0.601043403,0.26187703,0.339166403,0.12397065,0.788173795,0.788173795,0.0,24.16059494,25.0,14482.18164,0.0,37.03609848,1.0,283.1499939,284.6378174,298.6605225,299.7857056,293.1499939,293.1499939,283.1499939,17009.60352,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426295638,1.0,0.0,0.0,2.32819128,2.328201532,3.62e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5661.009766,0.0,409.1670837,1895.437134,0.0,324.6867676,0.582604468,1.0,0.0,3.0,1.0,0.0
17655420,297.4293518,297.1499939,293.1499939,0.0,0.0,284.9607239,0.823650718,0.161179602,0.144497931,297.2436829,297.1499939,293.1499939,0.0,0.0,284.9606934,0.554070532,0.050000001,0.048212953,297.1173096,297.1499939,293.1499939,0.0,0.0,284.9606934,0.554070532,0.050000001,0.035609923,297.1987305,297.1499939,293.1499939,0.0,0.0,284.9606934,0.554070532,0.050000001,0.048212953,296.9938049,297.1499939,293.1499939,0.0,0.0,284.9606934,0.554070532,0.050000001,0.228701502,284.9607239,284.9500122,300.1566772,295.6528625,298.533783,297.2752686,284.9608154,1.0,0.159675136,1.0,1.0,0.76395309,1.0,-0.606306553,0.264293909,0.342012614,0.126210734,0.79547292,0.79547292,0.0,24.12248039,25.0,14623.63086,0.0,37.53973007,1.0,283.1499939,284.6276245,298.6654358,299.7995911,293.1499939,293.1499939,283.1499939,16968.86719,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428810954,1.0,0.0,0.0,2.367130756,2.367141008,3.74e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5668.887695,0.0,427.0609436,1895.437134,0.0,329.713623,0.591176212,1.0,0.0,3.0,1.0,0.0
17655480,297.4293518,297.1499939,293.1499939,0.0,0.0,284.9607239,0.823650718,0.161179602,0.144497931,297.2436829,297.1499939,293.1499939,0.0,0.0,284.9606934,0.554070532,0.050000001,0.048212953,297.1173096,297.1499939,293.1499939,0.0,0.0,284.9606934,0.554070532,0.050000001,0.035609923,297.1987305,297.1499939,293.1499939,0.0,0.0,284.9606934,0.554070532,0.050000001,0.048212953,296.9938049,297.1499939,293.1499939,0.0,0.0,284.9606934,0.554070532,0.050000001,0.228701502,284.9607239,284.9500122,300.1566772,295.6528625,298.533783,297.2752686,284.9608154,1.0,0.159675136,1.0,1.0,0.76395309,1.0,-0.606306553,0.264293909,0.342012614,0.126210734,0.79547292,0.79547292,0.0,24.12248039,25.0,14623.63086,0.0,37.53973007,1.0,283.1499939,284.6276245,298.6654358,299.7995911,293.1499939,293.1499939,283.1499939,16968.86719,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428810954,1.0,0.0,0.0,2.367130756,2.367141008,3.74e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5668.887695,0.0,427.0609436,1895.437134,0.0,329.713623,0.591176212,1.0,0.0,3.0,1.0,0.0
17655540,297.4452209,297.1499939,293.1499939,0.0,0.0,284.9611511,0.832336426,0.166344389,0.14908503,297.2800903,297.1499939,293.1499939,0.0,0.0,284.9610901,0.55462724,0.050000001,0.048209019,297.1499329,297.1499939,293.1499939,0.0,0.0,284.9610901,0.55462724,0.050000001,0.035607018,297.2320557,297.1499939,293.1499939,0.0,0.0,284.9610901,0.55462724,0.050000001,0.048209019,297.0255432,297.1499939,293.1499939,0.0,0.0,284.9610901,0.55462724,0.050000001,0.228682831,284.9611206,284.9500122,300.1712646,295.655426,298.5559998,297.3023682,284.9612122,1.0,0.160124376,1.0,1.0,0.760609508,1.0,-0.611777067,0.266772717,0.34500432,0.128634319,0.803046227,0.803046227,0.0,24.08280182,25.0,14769.37207,0.0,38.06840515,1.0,283.1499939,284.6173706,298.6681824,299.8114319,293.1499939,293.1499939,283.1499939,16929.24414,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431361914,1.0,0.0,0.0,2.407429218,2.407439947,3.87e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5676.678711,0.0,446.1744995,1895.437134,0.0,334.8801575,0.600076914,1.0,0.0,3.0,1.0,0.0
17655600,297.4452209,297.1499939,293.1499939,0.0,0.0,284.9611511,0.832336426,0.166344389,0.14908503,297.2800903,297.1499939,293.1499939,0.0,0.0,284.9610901,0.55462724,0.050000001,0.048209019,297.1499329,297.1499939,293.1499939,0.0,0.0,284.9610901,0.55462724,0.050000001,0.035607018,297.2320557,297.1499939,293.1499939,0.0,0.0,284.9610901,0.55462724,0.050000001,0.048209019,297.0255432,297.1499939,293.1499939,0.0,0.0,284.9610901,0.55462724,0.050000001,0.228682831,284.9611206,284.9500122,300.1712646,295.655426,298.5559998,297.3023682,284.9612122,1.0,0.160124376,1.0,1.0,0.760609508,1.0,-0.611777067,0.266772717,0.34500432,0.128634319,0.803046227,0.803046227,0.0,24.08280182,25.0,14769.37207,0.0,38.06840515,1.0,283.1499939,284.6173706,298.6681824,299.8114319,293.1499939,293.1499939,283.1499939,16929.24414,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431361914,1.0,0.0,0.0,2.407429218,2.407439947,3.87e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5676.678711,0.0,446.1744995,1895.437134,0.0,334.8801575,0.600076914,1.0,0.0,3.0,1.0,0.0
17655660,297.4534302,297.1499939,293.1499939,0.0,0.0,284.9613647,0.836958945,0.169114932,0.151546612,297.2997131,297.1499939,293.1499939,0.0,0.0,284.9613037,0.554931223,0.050000001,0.048206881,297.167511,297.1499939,293.1499939,0.0,0.0,284.9613037,0.554931223,0.050000001,0.035605438,297.25,297.1499939,293.1499939,0.0,0.0,284.9613037,0.554931223,0.050000001,0.048206881,297.0427246,297.1499939,293.1499939,0.0,0.0,284.9613037,0.554931223,0.050000001,0.228672683,284.9613342,284.9500122,300.1777954,295.6560059,298.5672607,297.3169556,284.9614563,1.0,0.160366774,1.0,1.0,0.758871794,1.0,-0.614711642,0.268084198,0.346627444,0.129983276,0.807113171,0.807113171,0.0,24.06168938,25.0,14847.02637,0.0,38.35449219,1.0,283.1499939,284.611969,298.6688232,299.8168945,293.1499939,293.1499939,283.1499939,16908.86133,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43270725,1.0,0.0,0.0,2.428998947,2.429009914,3.94e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5680.71875,0.0,456.656311,1895.437134,0.0,337.6333313,0.604852378,1.0,0.0,3.0,1.0,0.0
17655720,297.4609375,297.1499939,293.1499939,0.0,0.0,284.9615479,0.84126538,0.17169714,0.153841287,297.3179626,297.1499939,293.1499939,0.0,0.0,284.9615173,0.555218935,0.050000001,0.048204862,297.1838684,297.1499939,293.1499939,0.0,0.0,284.9615173,0.555218935,0.050000001,0.035603948,297.2667542,297.1499939,293.1499939,0.0,0.0,284.9615173,0.555218935,0.050000001,0.048204862,297.0588379,297.1499939,293.1499939,0.0,0.0,284.9615173,0.555218935,0.050000001,0.228663102,284.9615479,284.9500122,300.1831665,295.6560974,298.5773926,297.3305054,284.9616394,1.0,0.160593659,1.0,1.0,0.757280409,1.0,-0.617447674,0.269291699,0.348155946,0.131282374,0.81090796,0.81090796,0.0,24.04212379,25.0,14919.13965,0.0,38.62273788,1.0,283.1499939,284.6070251,298.6689758,299.8215027,293.1499939,293.1499939,283.1499939,16890.41016,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433946818,1.0,0.0,0.0,2.449073792,2.44908452,4e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5684.409668,0.0,466.5708618,1895.437134,0.0,340.1877441,0.609303594,1.0,0.0,3.0,1.0,0.0
17655780,297.4765015,297.1499939,293.1499939,0.0,0.0,284.9619751,0.85051018,0.17722334,0.158753201,297.356842,297.1499939,293.1499939,0.0,0.0,284.9619446,0.555849135,0.050000001,0.048200462,297.2190552,297.1499939,293.1499939,0.0,0.0,284.9619446,0.555849135,0.050000001,0.035600696,297.3027344,297.1499939,293.1499939,0.0,0.0,284.9619446,0.555849135,0.050000001,0.048200462,297.0936279,297.1499939,293.1499939,0.0,0.0,284.9619446,0.555849135,0.050000001,0.22864224,284.9619751,284.9500122,300.192749,295.6551208,298.5979614,297.3595276,284.9620667,1.0,0.161082134,1.0,1.0,0.753951311,1.0,-0.623302817,0.271826446,0.351476401,0.134203404,0.819046795,0.819046795,0.0,24.00066376,25.0,15072.4502,0.0,39.20194626,1.0,283.1499939,284.5966797,298.6682129,299.8301392,293.1499939,293.1499939,283.1499939,16852.73438,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436570436,1.0,0.0,0.0,2.491936684,2.491947889,4.14e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5692.103027,0.0,488.2605896,1895.437134,0.0,345.6514893,0.618828595,1.0,0.0,3.0,1.0,0.0
17655840,297.4765015,297.1499939,293.1499939,0.0,0.0,284.9619751,0.85051018,0.17722334,0.158753201,297.356842,297.1499939,293.1499939,0.0,0.0,284.9619446,0.555849135,0.050000001,0.048200462,297.2190552,297.1499939,293.1499939,0.0,0.0,284.9619446,0.555849135,0.050000001,0.035600696,297.3027344,297.1499939,293.1499939,0.0,0.0,284.9619446,0.555849135,0.050000001,0.048200462,297.0936279,297.1499939,293.1499939,0.0,0.0,284.9619446,0.555849135,0.050000001,0.22864224,284.9619751,284.9500122,300.192749,295.6551208,298.5979614,297.3595276,284.9620667,1.0,0.161082134,1.0,1.0,0.753951311,1.0,-0.623302817,0.271826446,0.351476401,0.134203404,0.819046795,0.819046795,0.0,24.00066376,25.0,15072.4502,0.0,39.20194626,1.0,283.1499939,284.5966797,298.6682129,299.8301392,293.1499939,293.1499939,283.1499939,16852.73438,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436570436,1.0,0.0,0.0,2.491936684,2.491947889,4.14e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5692.103027,0.0,488.2605896,1895.437134,0.0,345.6514893,0.618828595,1.0,0.0,3.0,1.0,0.0
17655900,297.4842224,297.1499939,293.1499939,0.0,0.0,284.9622192,0.855268419,0.180053845,0.161269352,297.3765869,297.1499939,293.1499939,0.0,0.0,284.9621582,0.556179523,0.050000001,0.048198164,297.2371521,297.1499939,293.1499939,0.0,0.0,284.9621582,0.556179523,0.050000001,0.035599001,297.3212585,297.1499939,293.1499939,0.0,0.0,284.9621582,0.556179523,0.050000001,0.048198164,297.1116943,297.1499939,293.1499939,0.0,0.0,284.9621582,0.556179523,0.050000001,0.228631347,284.9621887,284.9500122,300.1967773,295.6540833,298.6079712,297.3743896,284.9623108,1.0,0.161333978,1.0,1.0,0.752286792,1.0,-0.626301408,0.273097336,0.353204101,0.135776177,0.823227942,0.823227942,0.0,23.97971153,25.0,15150.45898,0.0,39.50138474,1.0,283.1499939,284.5914917,298.6672668,299.8339233,293.1499939,293.1499939,283.1499939,16834.30078,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437892109,1.0,0.0,0.0,2.513834715,2.513845921,4.22e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5695.942383,0.0,499.6178589,1895.437134,0.0,348.4337158,0.623705089,1.0,0.0,3.0,1.0,0.0
17655960,297.4919128,297.1499939,293.1499939,0.0,0.0,284.9624329,0.860136867,0.182939783,0.163834602,297.396637,297.1499939,293.1499939,0.0,0.0,284.9624023,0.55652231,0.050000001,0.04819579,297.2557373,297.1499939,293.1499939,0.0,0.0,284.9624023,0.55652231,0.050000001,0.035597246,297.3403625,297.1499939,293.1499939,0.0,0.0,284.9624023,0.55652231,0.050000001,0.04819579,297.1303711,297.1499939,293.1499939,0.0,0.0,284.9624023,0.55652231,0.050000001,0.228620082,284.9624329,284.9500122,300.2003479,295.6527405,298.6178284,297.3895569,284.9625244,1.0,0.161592022,1.0,1.0,0.750648618,1.0,-0.629359305,0.274368107,0.354991168,0.137435198,0.827504277,0.827504277,0.0,23.9585762,25.0,15229.71973,0.0,39.80867004,1.0,283.1499939,284.5863037,298.6659546,299.8374023,293.1499939,293.1499939,283.1499939,16815.84961,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439214081,1.0,0.0,0.0,2.536113739,2.536125422,4.29e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5699.79834,0.0,511.3656921,1895.437134,0.0,351.23703,0.628673375,1.0,0.0,3.0,1.0,0.0
17656020,297.5072937,297.1499939,293.1499939,0.0,0.0,284.9629517,0.870161355,0.188857481,0.169093162,297.4375,297.1499939,293.1499939,0.0,0.0,284.9628906,0.557243943,0.050000001,0.048190821,297.29422,297.1499939,293.1499939,0.0,0.0,284.9628906,0.557243943,0.050000001,0.035593577,297.3798218,297.1499939,293.1499939,0.0,0.0,284.9628906,0.557243943,0.050000001,0.048190821,297.1697693,297.1499939,293.1499939,0.0,0.0,284.9628906,0.557243943,0.050000001,0.228596509,284.9629211,284.9500122,300.2062683,295.649231,298.6372986,297.4208374,284.9630432,1.0,0.162123933,1.0,1.0,0.74737227,1.0,-0.635626435,0.276913315,0.35871309,0.141001999,0.836327732,0.836327732,0.0,23.91559219,25.0,15391.40234,0.0,40.4444046,1.0,283.1499939,284.5759277,298.6625366,299.843689,293.1499939,293.1499939,283.1499939,16778.63672,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441878617,1.0,0.0,0.0,2.581629038,2.58164072,4.45e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5707.572754,0.0,535.9751587,1895.437134,0.0,356.9505005,0.638842523,1.0,0.0,3.0,1.0,0.0
17656080,297.5072937,297.1499939,293.1499939,0.0,0.0,284.9629517,0.870161355,0.188857481,0.169093162,297.4375,297.1499939,293.1499939,0.0,0.0,284.9628906,0.557243943,0.050000001,0.048190821,297.29422,297.1499939,293.1499939,0.0,0.0,284.9628906,0.557243943,0.050000001,0.035593577,297.3798218,297.1499939,293.1499939,0.0,0.0,284.9628906,0.557243943,0.050000001,0.048190821,297.1697693,297.1499939,293.1499939,0.0,0.0,284.9628906,0.557243943,0.050000001,0.228596509,284.9629211,284.9500122,300.2062683,295.649231,298.6372986,297.4208374,284.9630432,1.0,0.162123933,1.0,1.0,0.74737227,1.0,-0.635626435,0.276913315,0.35871309,0.141001999,0.836327732,0.836327732,0.0,23.91559219,25.0,15391.40234,0.0,40.4444046,1.0,283.1499939,284.5759277,298.6625366,299.843689,293.1499939,293.1499939,283.1499939,16778.63672,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441878617,1.0,0.0,0.0,2.581629038,2.58164072,4.45e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5707.572754,0.0,535.9751587,1895.437134,0.0,356.9505005,0.638842523,1.0,0.0,3.0,1.0,0.0
17656140,297.517395,297.1499939,293.1499939,0.0,0.0,284.9633179,0.876893163,0.192821562,0.172614485,297.4647827,297.1499939,293.1499939,0.0,0.0,284.9632568,0.557741761,0.050000001,0.048187412,297.3203735,297.1499939,293.1499939,0.0,0.0,284.9632568,0.557741761,0.050000001,0.035591058,297.406311,297.1499939,293.1499939,0.0,0.0,284.9632568,0.557741761,0.050000001,0.048187412,297.1970215,297.1499939,293.1499939,0.0,0.0,284.9632568,0.557741761,0.050000001,0.228580341,284.9632874,284.9500122,300.2094116,295.6464539,298.6499023,297.4418945,284.9634094,1.0,0.16248183,1.0,1.0,0.74523288,1.0,-0.639820933,0.278578848,0.361242086,0.143502772,0.84229064,0.84229064,0.0,23.88686562,25.0,15499.17285,0.0,40.87425232,1.0,283.1499939,284.5692139,298.6598816,299.8474731,293.1499939,293.1499939,283.1499939,16753.86719,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443636954,1.0,0.0,0.0,2.611986876,2.611998796,4.55e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5712.704102,0.0,552.8483887,1895.437134,0.0,360.7678528,0.645637989,1.0,0.0,3.0,1.0,0.0
17656200,297.5227356,297.1499939,293.1499939,0.0,0.0,284.9635315,0.880534828,0.194964021,0.174519449,297.4795227,297.1499939,293.1499939,0.0,0.0,284.9634399,0.558015347,0.050000001,0.04818555,297.3345642,297.1499939,293.1499939,0.0,0.0,284.9634399,0.558015347,0.050000001,0.03558968,297.4206543,297.1499939,293.1499939,0.0,0.0,284.9634399,0.558015347,0.050000001,0.04818555,297.211792,297.1499939,293.1499939,0.0,0.0,284.9634399,0.558015347,0.050000001,0.228571489,284.963501,284.9500122,300.2108765,295.6448669,298.6565857,297.4533386,284.9636536,1.0,0.162676275,1.0,1.0,0.744095981,1.0,-0.642090619,0.279468566,0.362622052,0.144889668,0.845551014,0.845551014,0.0,23.87142754,25.0,15557.4541,0.0,41.1083374,1.0,283.1499939,284.5656433,298.6583252,299.8493652,293.1499939,293.1499939,283.1499939,16739.89063,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444575489,1.0,0.0,0.0,2.628395319,2.628407478,4.61e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5715.470703,0.0,562.1200562,1895.437134,0.0,362.8210449,0.649315059,1.0,0.0,3.0,1.0,0.0
17656260,297.5362549,297.1499939,293.1499939,0.0,0.0,284.9641113,0.89002651,0.200555459,0.179498002,297.5180359,297.1499939,293.1499939,0.0,0.0,284.9640503,0.558740675,0.050000001,0.048180629,297.3717041,297.1499939,293.1499939,0.0,0.0,284.9640503,0.558740675,0.050000001,0.035586048,297.4580994,297.1499939,293.1499939,0.0,0.0,284.9640503,0.558740675,0.050000001,0.048180629,297.25,297.1499939,293.1499939,0.0,0.0,284.9640503,0.558740675,0.050000001,0.228548154,284.9640808,284.9500122,300.2141418,295.6403809,298.6736755,297.4832458,284.9642334,1.0,0.163187921,1.0,1.0,0.741205633,1.0,-0.648020983,0.281757563,0.366263419,0.148612976,0.85418874,0.85418874,0.0,23.83190727,25.0,15709.76465,0.0,41.72568893,1.0,283.1499939,284.556488,298.6539917,299.8540649,293.1499939,293.1499939,283.1499939,16703.32227,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44701001,1.0,0.0,0.0,2.671375513,2.671387911,4.76e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5722.673828,0.0,586.9265747,1895.437134,0.0,368.1983337,0.658959031,1.0,0.0,3.0,1.0,0.0
17656320,297.5378113,297.1499939,293.1499939,0.0,0.0,284.9642029,0.891167521,0.201229334,0.180098861,297.5226746,297.1499939,293.1499939,0.0,0.0,284.9641113,0.558828831,0.050000001,0.048180033,297.3761902,297.1499939,293.1499939,0.0,0.0,284.9641113,0.558828831,0.050000001,0.035585608,297.462616,297.1499939,293.1499939,0.0,0.0,284.9641113,0.558828831,0.050000001,0.048180033,297.2545471,297.1499939,293.1499939,0.0,0.0,284.9641113,0.558828831,0.050000001,0.228545323,284.9641724,284.9500122,300.2144775,295.6398315,298.6757202,297.4868469,284.964325,1.0,0.163250223,1.0,1.0,0.740861297,1.0,-0.648737192,0.282031029,0.366706133,0.149072453,0.855246723,0.855246723,0.0,23.82729149,25.0,15728.20801,0.0,41.80085373,1.0,283.1499939,284.5554199,298.6534424,299.8546143,293.1499939,293.1499939,283.1499939,16698.85352,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447301269,1.0,0.0,0.0,2.676588058,2.676600456,4.78e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5723.54541,0.0,589.9865112,1895.437134,0.0,368.8467407,0.660130084,1.0,0.0,3.0,1.0,0.0
17656380,297.5520325,297.1499939,293.1499939,0.0,0.0,284.9648438,0.901886046,0.207599714,0.185783535,297.5666504,297.1499939,293.1499939,0.0,0.0,284.9647522,0.559664607,0.050000001,0.048174407,297.4185486,297.1499939,293.1499939,0.0,0.0,284.9647522,0.559664607,0.050000001,0.035581455,297.5053406,297.1499939,293.1499939,0.0,0.0,284.9647522,0.559664607,0.050000001,0.048174407,297.2970886,297.1499939,293.1499939,0.0,0.0,284.9647522,0.559664607,0.050000001,0.22851865,284.9648132,284.9500122,300.2174683,295.6344299,298.6947937,297.5210266,284.9649658,1.0,0.16384472,1.0,1.0,0.737626612,1.0,-0.655508757,0.284605414,0.370903373,0.1534881,0.865380049,0.865380049,0.0,23.78538704,25.0,15902.95605,0.0,42.51882935,1.0,283.1499939,284.545166,298.6481628,299.8596191,293.1499939,293.1499939,283.1499939,16659.42773,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450050086,1.0,0.0,0.0,2.726154804,2.72616744,4.96e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5731.792969,0.0,619.6658936,1895.437134,0.0,375.0195923,0.671279907,1.0,0.0,3.0,1.0,0.0
17656440,297.5520325,297.1499939,293.1499939,0.0,0.0,284.9648438,0.901886046,0.207599714,0.185783535,297.5666504,297.1499939,293.1499939,0.0,0.0,284.9647522,0.559664607,0.050000001,0.048174407,297.4185486,297.1499939,293.1499939,0.0,0.0,284.9647522,0.559664607,0.050000001,0.035581455,297.5053406,297.1499939,293.1499939,0.0,0.0,284.9647522,0.559664607,0.050000001,0.048174407,297.2970886,297.1499939,293.1499939,0.0,0.0,284.9647522,0.559664607,0.050000001,0.22851865,284.9648132,284.9500122,300.2174683,295.6344299,298.6947937,297.5210266,284.9649658,1.0,0.16384472,1.0,1.0,0.737626612,1.0,-0.655508757,0.284605414,0.370903373,0.1534881,0.865380049,0.865380049,0.0,23.78538704,25.0,15902.95605,0.0,42.51882935,1.0,283.1499939,284.545166,298.6481628,299.8596191,293.1499939,293.1499939,283.1499939,16659.42773,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450050086,1.0,0.0,0.0,2.726154804,2.72616744,4.96e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5731.792969,0.0,619.6658936,1895.437134,0.0,375.0195923,0.671279907,1.0,0.0,3.0,1.0,0.0
17656500,297.5586853,297.1499939,293.1499939,0.0,0.0,284.9651489,0.907357693,0.210812062,0.188653424,297.5888672,297.1499939,293.1499939,0.0,0.0,284.9650879,0.560085893,0.050000001,0.048171591,297.4399109,297.1499939,293.1499939,0.0,0.0,284.9650879,0.560085893,0.050000001,0.035579372,297.5269165,297.1499939,293.1499939,0.0,0.0,284.9650879,0.560085893,0.050000001,0.048171591,297.3181152,297.1499939,293.1499939,0.0,0.0,284.9650879,0.560085893,0.050000001,0.228505298,284.9651184,284.9500122,300.218811,295.6316528,298.7043762,297.5383606,284.965271,1.0,0.164149433,1.0,1.0,0.73600924,1.0,-0.658928812,0.285899043,0.373029768,0.155763745,0.870605767,0.870605767,0.0,23.76576424,25.0,15991.87598,0.0,42.88660812,1.0,283.1499939,284.5401001,298.6454468,299.8620911,293.1499939,293.1499939,283.1499939,16641.17969,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451429695,1.0,0.0,0.0,2.751418114,2.751431227,5.05e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5735.995117,0.0,635.2010498,1895.437134,0.0,378.1549683,0.676974177,1.0,0.0,3.0,1.0,0.0
17656560,297.565094,297.1499939,293.1499939,0.0,0.0,284.9654541,0.913092434,0.214035854,0.191534698,297.6111755,297.1499939,293.1499939,0.0,0.0,284.9653931,0.560507238,0.050000001,0.048168786,297.4613342,297.1499939,293.1499939,0.0,0.0,284.9653931,0.560507238,0.050000001,0.035577301,297.548584,297.1499939,293.1499939,0.0,0.0,284.9653931,0.560507238,0.050000001,0.048168786,297.3389587,297.1499939,293.1499939,0.0,0.0,284.9653931,0.560507238,0.050000001,0.228491977,284.9654236,284.9500122,300.2201233,295.6289063,298.7140198,297.5558167,284.9655762,1.0,0.164458081,1.0,1.0,0.734401524,1.0,-0.662360787,0.287197649,0.375163138,0.15806438,0.875920773,0.875920773,0.0,23.74703598,25.0,16081.55078,0.0,43.25928497,1.0,283.1499939,284.5350342,298.6427002,299.8645935,293.1499939,293.1499939,283.1499939,16624.48438,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452810854,1.0,0.0,0.0,2.776920557,2.77693367,5.15e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5740.236816,0.0,651.1687622,1895.437134,0.0,381.3190918,0.682728767,1.0,0.0,3.0,1.0,0.0
17656620,297.5754089,297.1499939,293.1499939,0.0,0.0,284.9660339,0.923311889,0.219624236,0.196532086,297.6499939,297.1499939,293.1499939,0.0,0.0,284.9659424,0.561230481,0.050000001,0.048163995,297.4984131,297.1499939,293.1499939,0.0,0.0,284.9659424,0.561230481,0.050000001,0.035573762,297.5861511,297.1499939,293.1499939,0.0,0.0,284.9659424,0.561230481,0.050000001,0.048163995,297.3743896,297.1499939,293.1499939,0.0,0.0,284.9659424,0.561230481,0.050000001,0.228469253,284.9660034,284.9500122,300.2224121,295.6242065,298.7311401,297.5865479,284.966156,1.0,0.165000841,1.0,1.0,0.731625557,1.0,-0.668315351,0.28946358,0.378851801,0.162079468,0.885372281,0.885372281,0.0,23.71725273,25.0,16239.36426,0.0,43.91466522,1.0,283.1499939,284.5264587,298.638031,299.8691101,293.1499939,293.1499939,283.1499939,16597.51172,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455198348,1.0,0.0,0.0,2.821570635,2.821583986,5.31e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5747.743164,0.0,679.8139648,1895.437134,0.0,386.8494263,0.692820907,1.0,0.0,3.0,1.0,0.0
17656680,297.5769348,297.1499939,293.1499939,0.0,0.0,284.9661255,0.924942076,0.220510915,0.197325289,297.656189,297.1499939,293.1499939,0.0,0.0,284.9660339,0.561343968,0.050000001,0.048163246,297.5042725,297.1499939,293.1499939,0.0,0.0,284.9660339,0.561343968,0.050000001,0.035573211,297.5921326,297.1499939,293.1499939,0.0,0.0,284.9660339,0.561343968,0.050000001,0.048163246,297.3799133,297.1499939,293.1499939,0.0,0.0,284.9660339,0.561343968,0.050000001,0.228465706,284.966095,284.9500122,300.2228088,295.6235046,298.7339172,297.5915222,284.9662476,1.0,0.165087923,1.0,1.0,0.731186092,1.0,-0.669261098,0.289826155,0.379434973,0.162717149,0.886909306,0.886909306,0.0,23.71286392,25.0,16264.82617,0.0,44.01979828,1.0,283.1499939,284.525116,298.6373291,299.869873,293.1499939,293.1499939,283.1499939,16593.18945,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455577135,1.0,0.0,0.0,2.828718662,2.828732252,5.34e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5748.962402,0.0,684.4804688,1895.437134,0.0,387.7340088,0.694438457,1.0,0.0,3.0,1.0,0.0
17656740,297.5839844,297.1499939,293.1499939,0.0,0.0,284.9666138,0.932694852,0.224749863,0.201118395,297.6859131,297.1499939,293.1499939,0.0,0.0,284.9665222,0.561882377,0.14564693,0.048159707,297.5323486,297.1499939,293.1499939,0.0,0.0,284.9665222,0.561882377,0.050000001,0.035570595,297.620697,297.1499939,293.1499939,0.0,0.0,284.9665222,0.561882377,0.050000001,0.048159707,297.4062195,297.1499939,293.1499939,0.0,0.0,284.9665222,0.561882377,0.050000001,0.228448913,284.9665833,284.9500122,300.2247314,295.6201477,298.7475891,297.6156921,284.9667664,1.0,0.165506929,1.0,1.0,0.729086459,1.0,-0.673781395,0.291573107,0.382208318,0.165759102,0.894387901,0.894387901,0.0,23.69288254,25.0,16387.86914,0.0,44.52622986,1.0,283.1499939,284.5188599,298.6340027,299.8736267,293.1499939,293.1499939,283.1499939,16572.98242,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457388878,1.0,0.0,0.0,2.863089085,2.863102913,5.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5754.878906,0.0,707.2357178,1895.437134,0.0,391.9923401,0.702220678,1.0,0.0,3.0,1.0,0.0
17656800,297.5883789,297.1499939,293.1499939,0.0,0.0,284.9884949,0.981753945,0.227083981,0.202991679,297.6717834,297.1499939,293.1499939,0.0,0.0,284.9839478,0.797760785,0.1466524,0.116133086,297.5480347,297.1499939,293.1499939,0.0,0.0,284.9775085,0.592867553,0.050000001,0.035440259,297.6366577,297.1499939,293.1499939,0.0,0.0,284.9775085,0.592867553,0.050000001,0.04798324,297.4205933,297.1499939,293.1499939,0.0,0.0,284.9775085,0.592867553,0.050000001,0.227611825,284.9836426,284.9500122,300.2258606,295.6184692,298.757782,297.6240845,285.0161743,1.0,0.166939482,1.0,1.0,0.72797066,1.0,-0.756187201,0.329085827,0.427101344,0.186842293,0.910499334,0.910499334,0.0,20.04068184,43.0,17699.41406,0.0,50.33228302,1.0,283.1499939,284.5893555,298.6356201,299.894043,293.1499939,293.1499939,283.1499939,16385.79297,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458733916,1.0,0.0,0.0,2.883867502,2.88388133,5.55e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5805.959473,0.0,720.2119141,1895.437134,0.0,395.1834106,0.70997709,1.0,0.0,3.0,1.0,0.0
17656860,297.6029358,297.1499939,293.1499939,0.0,0.0,285.1382751,0.964159667,0.234115168,0.209325373,297.5496826,297.1499939,293.1499939,0.0,0.0,285.1384277,0.814798951,0.14082469,0.135050178,297.5922852,297.1499939,293.1499939,0.0,0.0,285.1348572,0.573175073,0.050000001,0.035518747,297.6819153,297.1499939,293.1499939,0.0,0.0,285.1348572,0.573175073,0.050000001,0.048089508,297.4562988,297.1499939,293.1499939,0.0,0.0,285.1348572,0.573175073,0.050000001,0.228115931,285.1383972,284.9500122,300.2295837,295.6140442,298.7497253,297.6039124,285.1358032,1.0,0.177035287,1.0,1.0,0.725619733,1.0,-0.787367344,0.342889935,0.444477379,0.197528884,1.0,1.0,0.0,23.10267258,31.0,18951.97852,0.0,58.65493774,1.0,283.1499939,284.6236572,298.7045898,300.0758972,293.1499939,293.1499939,283.1499939,14525.95703,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476953685,1.0,0.0,0.0,3.08352828,3.083543301,6.34e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5906.694336,0.0,853.8028564,1895.437134,0.0,441.0513306,0.753992558,1.0,0.0,3.0,1.0,0.0
17656920,297.6029358,297.1499939,293.1499939,0.0,0.0,285.1382751,0.964159667,0.234115168,0.209325373,297.5496826,297.1499939,293.1499939,0.0,0.0,285.1384277,0.814798951,0.14082469,0.135050178,297.5922852,297.1499939,293.1499939,0.0,0.0,285.1348572,0.573175073,0.050000001,0.035518747,297.6819153,297.1499939,293.1499939,0.0,0.0,285.1348572,0.573175073,0.050000001,0.048089508,297.4562988,297.1499939,293.1499939,0.0,0.0,285.1348572,0.573175073,0.050000001,0.228115931,285.1383972,284.9500122,300.2295837,295.6140442,298.7497253,297.6039124,285.1358032,1.0,0.177035287,1.0,1.0,0.725619733,1.0,-0.787367344,0.342889935,0.444477379,0.197528884,1.0,1.0,0.0,23.10267258,31.0,18951.97852,0.0,58.65493774,1.0,283.1499939,284.6236572,298.7045898,300.0758972,293.1499939,293.1499939,283.1499939,14525.95703,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476953685,1.0,0.0,0.0,3.08352828,3.083543301,6.34e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5906.694336,0.0,853.8028564,1895.437134,0.0,441.0513306,0.753992558,1.0,0.0,3.0,1.0,0.0
17656980,297.6402588,297.1499939,293.1499939,0.0,0.0,285.23526,0.989086926,0.243574679,0.204522312,297.4901428,297.1499939,293.1499939,0.0,0.0,285.2337646,0.838300705,0.139804736,0.132918298,297.6359558,297.1499939,293.1499939,0.0,0.0,285.22229,0.597044468,0.050000001,0.035424419,297.5853271,297.1499939,293.1499939,0.0,0.0,285.2338867,0.844857812,0.142040536,0.13623561,297.4878845,297.1499939,293.1499939,0.0,0.0,285.22229,0.597044468,0.050000001,0.227510124,285.233429,284.9500122,300.2343445,295.6105042,298.7522888,297.5910645,285.2394714,1.0,0.182417065,1.0,1.0,0.723268867,1.0,-0.878565371,0.385165304,0.493400067,0.222202465,1.0,1.0,0.0,20.88903809,25.0,20891.59961,0.0,70.14315033,1.0,283.1499939,284.6932983,298.7319641,300.217865,293.1499939,293.1499939,283.1499939,16081.15918,21240.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501147032,1.0,0.0,0.0,3.242988348,3.243005037,7.02e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6019.770508,0.0,993.3236694,1895.437134,0.0,510.4532166,0.792502582,1.0,0.0,3.0,1.0,0.0
17657040,297.6402588,297.1499939,293.1499939,0.0,0.0,285.23526,0.989086926,0.243574679,0.204522312,297.4901428,297.1499939,293.1499939,0.0,0.0,285.2337646,0.838300705,0.139804736,0.132918298,297.6359558,297.1499939,293.1499939,0.0,0.0,285.22229,0.597044468,0.050000001,0.035424419,297.5853271,297.1499939,293.1499939,0.0,0.0,285.2338867,0.844857812,0.142040536,0.13623561,297.4878845,297.1499939,293.1499939,0.0,0.0,285.22229,0.597044468,0.050000001,0.227510124,285.233429,284.9500122,300.2343445,295.6105042,298.7522888,297.5910645,285.2394714,1.0,0.182417065,1.0,1.0,0.723268867,1.0,-0.878565371,0.385165304,0.493400067,0.222202465,1.0,1.0,0.0,20.88903809,25.0,20891.59961,0.0,70.14315033,1.0,283.1499939,284.6932983,298.7319641,300.217865,293.1499939,293.1499939,283.1499939,16081.15918,21240.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501147032,1.0,0.0,0.0,3.242988348,3.243005037,7.02e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6019.770508,0.0,993.3236694,1895.437134,0.0,510.4532166,0.792502582,1.0,0.0,3.0,1.0,0.0
17657100,297.655365,297.1499939,293.1499939,0.0,0.0,285.2326355,0.989988565,0.248172596,0.206878558,297.4737549,297.1499939,293.1499939,0.0,0.0,285.2331543,0.836688221,0.140341535,0.133173227,297.6569519,297.1499939,293.1499939,0.0,0.0,285.2336731,0.595273793,0.050000001,0.0354308,297.5343323,297.1499939,293.1499939,0.0,0.0,285.2331543,0.838206172,0.139764994,0.133945376,297.5023193,297.1499939,293.1499939,0.0,0.0,285.2336731,0.595273793,0.050000001,0.227551088,285.2332458,284.9500122,300.2372131,295.6091309,298.7602844,297.6018677,285.2294312,1.0,0.1836382,1.0,1.0,0.722093403,1.0,-0.884437799,0.387879848,0.496557951,0.224713355,1.0,1.0,0.0,21.18998909,25.0,21046.38086,0.0,71.15047455,1.0,283.1499939,284.6669312,298.7251587,300.2426758,293.1499939,293.1499939,283.1499939,16907.90625,21240.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512623966,1.0,0.0,0.0,3.3253057,3.325323343,7.38e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6028.196289,0.0,1070.901367,1895.437134,0.0,547.203064,0.809604585,1.0,0.0,3.0,1.0,0.0
