time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17657160,297.6652832,297.1499939,293.1499939,0.0,0.0,285.2163696,0.990628242,0.252356976,0.208622947,297.4620361,297.1499939,293.1499939,0.0,0.0,285.2171326,0.836465478,0.141230196,0.133855999,297.6774292,297.1499939,293.1499939,0.0,0.0,285.2203369,0.593958855,0.050000001,0.035435598,297.4973755,297.1499939,293.1499939,0.0,0.0,285.2171631,0.833501935,0.138537794,0.132343456,297.5165405,297.1499939,293.1499939,0.0,0.0,285.2203369,0.593958855,0.050000001,0.227581903,285.2172852,284.9500122,300.2404785,295.6080627,298.7783813,297.6317749,285.212616,1.0,0.184031174,1.0,1.0,0.721347928,1.0,-0.885472417,0.388216108,0.497256309,0.225996971,1.0,1.0,0.0,21.38352394,25.0,21077.38281,0.0,71.61706543,1.0,283.1499939,284.6413269,298.700531,300.2321777,293.1499939,293.1499939,283.1499939,17539.33984,22320.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520472586,1.0,0.0,0.0,3.386829138,3.386847496,7.65e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6025.865234,0.0,1131.448242,1895.437134,0.0,573.883667,0.827238381,1.0,0.0,3.0,1.0,0.0
17657220,297.7235107,297.1499939,293.1499939,0.0,0.0,285.226593,0.978270113,0.263392299,0.18226479,297.4500122,297.1499939,293.1499939,0.0,0.0,285.2254944,0.864562213,0.143216923,0.135428265,297.6065979,297.1499939,293.1499939,0.0,0.0,285.2253113,0.863602459,0.142202705,0.099692933,297.4593201,297.1499939,293.1499939,0.0,0.0,285.2253723,0.855840564,0.13826561,0.131324843,297.5392151,297.1499939,293.1499939,0.0,0.0,285.2200012,0.613499641,0.050000001,0.22714819,285.2253723,284.9500122,300.2466736,295.6070862,298.7880554,297.6379089,285.2329407,1.0,0.186295703,1.0,1.0,0.720141828,1.0,-0.931114852,0.409720212,0.52139461,0.238331899,1.0,1.0,0.0,19.61027718,25.0,21915.72852,0.0,76.87832642,1.0,283.1499939,284.6467285,298.6635742,300.2255249,293.1499939,293.1499939,283.1499939,18732.375,22320.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528491259,1.0,0.0,0.0,3.500121117,3.500140667,8.17e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6065.475586,0.0,1248.83252,1895.437134,0.0,602.510376,0.851686239,1.0,0.0,3.0,1.0,0.0
17657280,297.7405396,297.1499939,293.1499939,0.0,0.0,285.2341309,0.978939116,0.266423404,0.183414698,297.4483032,297.1499939,293.1499939,0.0,0.0,285.23349,0.864447296,0.143778667,0.135919765,297.5754089,297.1499939,293.1499939,0.0,0.0,285.2334595,0.8623721,0.140295893,0.099665157,297.4536743,297.1499939,293.1499939,0.0,0.0,285.2333984,0.854882479,0.138469085,0.131402075,297.5444031,297.1499939,293.1499939,0.0,0.0,285.2287903,0.612670183,0.050000001,0.22716561,285.233429,284.9500122,300.2483215,295.6069946,298.7851868,297.6317749,285.236908,1.0,0.186761007,1.0,1.0,0.719856977,1.0,-0.933151603,0.410655558,0.522496045,0.239161745,1.0,1.0,0.0,19.73300934,28.0,21999.85938,0.0,77.44345093,1.0,283.1499939,284.6443787,298.65979,300.2290344,293.1499939,293.1499939,283.1499939,18952.62305,23400.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530187309,1.0,0.0,0.0,3.520637512,3.520657301,8.27e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6070.365723,0.0,1270.922119,1895.437134,0.0,608.74823,0.859560609,1.0,0.0,3.0,1.0,0.0
17657340,297.7878723,297.1499939,293.1499939,0.0,0.0,285.2346191,0.984291255,0.278774887,0.193537369,297.445282,297.1499939,293.1499939,0.0,0.0,285.2345581,0.860870421,0.14724113,0.139022738,297.4664917,297.1499939,293.1499939,0.0,0.0,285.2345581,0.839858353,0.134513646,0.095103748,297.443512,297.1499939,293.1499939,0.0,0.0,285.2345581,0.849530458,0.141262859,0.133480385,297.5710449,297.1499939,293.1499939,0.0,0.0,285.2345581,0.605224013,0.050000001,0.227324456,285.2345581,284.9500122,300.2582092,295.6075745,298.7554932,297.5681763,285.2350769,1.0,0.190326542,1.0,1.0,0.718366027,1.0,-0.946231902,0.416811645,0.529420257,0.243845478,1.0,1.0,0.0,20.75889206,31.0,22626.71484,0.0,81.50025177,1.0,283.1499939,284.6347656,298.6482849,300.2527466,293.1499939,293.1499939,283.1499939,20302.12695,24480.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538118124,1.0,0.0,0.0,3.643824339,3.643845558,8.86e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6105.208496,0.0,1409.053345,1895.437134,0.0,638.7907104,0.889336348,1.0,0.0,3.0,1.0,0.0
17657400,297.7878723,297.1499939,293.1499939,0.0,0.0,285.2346191,0.984291255,0.278774887,0.193537369,297.445282,297.1499939,293.1499939,0.0,0.0,285.2345581,0.860870421,0.14724113,0.139022738,297.4664917,297.1499939,293.1499939,0.0,0.0,285.2345581,0.839858353,0.134513646,0.095103748,297.443512,297.1499939,293.1499939,0.0,0.0,285.2345581,0.849530458,0.141262859,0.133480385,297.5710449,297.1499939,293.1499939,0.0,0.0,285.2345581,0.605224013,0.050000001,0.227324456,285.2345581,284.9500122,300.2582092,295.6075745,298.7554932,297.5681763,285.2350769,1.0,0.190326542,1.0,1.0,0.718366027,1.0,-0.946231902,0.416811645,0.529420257,0.243845478,1.0,1.0,0.0,20.75889206,31.0,22626.71484,0.0,81.50025177,1.0,283.1499939,284.6347656,298.6482849,300.2527466,293.1499939,293.1499939,283.1499939,20302.12695,24480.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538118124,1.0,0.0,0.0,3.643824339,3.643845558,8.86e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6105.208496,0.0,1409.053345,1895.437134,0.0,638.7907104,0.889336348,1.0,0.0,3.0,1.0,0.0
17657460,297.7964783,297.1499939,293.1499939,0.0,0.0,285.2360229,0.988671899,0.287753433,0.203472108,297.4485168,297.1499939,293.1499939,0.0,0.0,285.2359314,0.858756125,0.151307642,0.142770976,297.4281921,297.1499939,293.1499939,0.0,0.0,285.2359009,0.828851104,0.134584293,0.094329201,297.4432678,297.1499939,293.1499939,0.0,0.0,285.2359314,0.847038388,0.144948721,0.136847749,297.5955505,297.1499939,293.1499939,0.0,0.0,285.2355347,0.597829938,0.050000001,0.22748962,285.2359314,284.9500122,300.2704773,295.6099854,298.7776489,297.5938416,285.236908,1.0,0.194801539,1.0,1.0,0.716367185,1.0,-0.96596384,0.4264521,0.53951174,0.249868259,1.0,1.0,0.0,21.8912487,34.0,23133.20508,0.0,87.12837219,1.0,283.1499939,284.6209717,298.6430969,300.2766418,293.1499939,293.1499939,283.1499939,21605.55664,25560.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544680297,1.0,0.0,0.0,3.758974552,3.758997202,9.43e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6133.984863,0.0,1546.904297,1895.437134,0.0,664.7684326,0.917183161,1.0,0.0,3.0,1.0,0.0
17657520,297.7964783,297.1499939,293.1499939,0.0,0.0,285.2360229,0.988671899,0.287753433,0.203472108,297.4485168,297.1499939,293.1499939,0.0,0.0,285.2359314,0.858756125,0.151307642,0.142770976,297.4281921,297.1499939,293.1499939,0.0,0.0,285.2359009,0.828851104,0.134584293,0.094329201,297.4432678,297.1499939,293.1499939,0.0,0.0,285.2359314,0.847038388,0.144948721,0.136847749,297.5955505,297.1499939,293.1499939,0.0,0.0,285.2355347,0.597829938,0.050000001,0.22748962,285.2359314,284.9500122,300.2704773,295.6099854,298.7776489,297.5938416,285.236908,1.0,0.194801539,1.0,1.0,0.716367185,1.0,-0.96596384,0.4264521,0.53951174,0.249868259,1.0,1.0,0.0,21.8912487,34.0,23133.20508,0.0,87.12837219,1.0,283.1499939,284.6209717,298.6430969,300.2766418,293.1499939,293.1499939,283.1499939,21605.55664,25560.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544680297,1.0,0.0,0.0,3.758974552,3.758997202,9.43e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6133.984863,0.0,1546.904297,1895.437134,0.0,664.7684326,0.917183161,1.0,0.0,3.0,1.0,0.0
17657580,298.0112915,297.1499939,293.1499939,0.0,0.0,285.3855591,0.871304095,0.317369193,0.086841069,297.5002441,297.1499939,293.1499939,0.0,0.0,285.3853149,0.871304095,0.16018562,0.091447823,297.4504395,297.1499939,293.1499939,0.0,0.0,285.386261,0.871304095,0.140238032,0.067543037,297.486969,297.1499939,293.1499939,0.0,0.0,285.3857422,0.871304095,0.152963251,0.091447815,297.5369873,297.1499939,293.1499939,0.0,0.0,285.3879089,0.97580868,0.133222237,0.595744789,285.3900757,284.9500122,300.2854309,295.6145325,298.8018799,297.5852966,285.4066467,1.0,0.204369381,1.0,1.0,0.714368343,1.0,-1.125307798,0.505746782,0.619561017,0.283759385,1.0,1.0,0.0,15.39908981,54.0,26291.50977,0.0,109.7996902,1.0,283.1499939,284.7648926,298.6882019,300.4436035,293.1499939,293.1499939,283.1499939,22879.67969,26640.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557372928,1.0,0.0,0.0,3.868224144,3.868247986,9.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6325.427246,0.0,1685.73877,1895.437134,0.0,718.0236816,0.9436149,1.0,0.0,3.0,1.0,0.0
17657640,298.0112915,297.1499939,293.1499939,0.0,0.0,285.3855591,0.871304095,0.317369193,0.086841069,297.5002441,297.1499939,293.1499939,0.0,0.0,285.3853149,0.871304095,0.16018562,0.091447823,297.4504395,297.1499939,293.1499939,0.0,0.0,285.386261,0.871304095,0.140238032,0.067543037,297.486969,297.1499939,293.1499939,0.0,0.0,285.3857422,0.871304095,0.152963251,0.091447815,297.5369873,297.1499939,293.1499939,0.0,0.0,285.3879089,0.97580868,0.133222237,0.595744789,285.3900757,284.9500122,300.2854309,295.6145325,298.8018799,297.5852966,285.4066467,1.0,0.204369381,1.0,1.0,0.714368343,1.0,-1.125307798,0.505746782,0.619561017,0.283759385,1.0,1.0,0.0,15.39908981,54.0,26291.50977,0.0,109.7996902,1.0,283.1499939,284.7648926,298.6882019,300.4436035,293.1499939,293.1499939,283.1499939,22879.67969,26640.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557372928,1.0,0.0,0.0,3.868224144,3.868247986,9.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6325.427246,0.0,1685.73877,1895.437134,0.0,718.0236816,0.9436149,1.0,0.0,3.0,1.0,0.0
17657700,298.094574,297.1499939,293.1499939,0.0,0.0,285.4606628,0.885869622,0.331060678,0.096249543,297.5485535,297.1499939,293.1499939,0.0,0.0,285.4606628,0.885869622,0.167168394,0.101355404,297.4693298,297.1499939,293.1499939,0.0,0.0,285.461731,0.980949759,0.144012049,0.099628486,297.5334473,297.1499939,293.1499939,0.0,0.0,285.4606323,0.885869622,0.159698054,0.101355404,297.4820251,297.1499939,293.1499939,0.0,0.0,285.4629211,0.956465244,0.130251065,0.592216969,285.4650879,284.9500122,300.2940369,295.6176758,298.9784241,297.8883667,285.4796753,1.0,0.212279633,1.0,1.0,0.713368893,1.0,-1.16454041,0.525873542,0.638666868,0.29147619,1.0,1.0,0.0,16.45503426,54.0,27236.50391,0.0,124.7976532,1.0,283.1499939,284.8023071,298.7214355,300.5516968,293.1499939,293.1499939,283.1499939,23599.98828,26640.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569503188,1.0,0.0,0.0,3.92864275,3.928667545,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6396.321777,0.0,1765.969116,1895.437134,0.0,772.8133545,0.955454528,1.0,0.0,3.0,1.0,0.0
17657760,298.1205444,297.1499939,293.1499939,0.0,0.0,285.5281982,0.904194355,0.339617103,0.109344617,297.5751953,297.1499939,293.1499939,0.0,0.0,285.5281982,0.904194355,0.172321111,0.115145147,297.4442139,297.1499939,293.1499939,0.0,0.0,285.5295715,0.963245213,0.143569797,0.100711346,297.552002,297.1499939,293.1499939,0.0,0.0,285.5287781,0.904194355,0.163961887,0.115145139,297.4463196,297.1499939,293.1499939,0.0,0.0,285.5292053,0.926770508,0.128836259,0.583126009,285.5317078,284.9500122,300.3034668,295.6214294,298.9706726,297.8594666,285.5464783,1.0,0.222188607,1.0,1.0,0.713464737,1.0,-1.220073342,0.554219127,0.665854156,0.301383376,1.0,1.0,0.0,17.96088791,74.0,28412.33789,0.0,141.2897644,1.0,283.1499939,284.8530884,298.7405701,300.6421509,293.1499939,293.1499939,283.1499939,24113.80664,27720.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58231169,1.0,0.0,0.0,3.971179724,3.971204996,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6473.347168,0.0,1823.9552,1895.437134,0.0,835.0361938,0.968536854,1.0,0.0,3.0,1.0,0.0
17657820,298.0807495,297.1499939,293.1499939,0.0,0.0,285.6917114,0.938470602,0.347935915,0.13581112,297.5498352,297.1499939,293.1499939,0.0,0.0,285.6925049,0.987324357,0.175247878,0.166357398,297.4031067,297.1499939,293.1499939,0.0,0.0,285.6915588,0.919505596,0.143087819,0.100218534,297.5224609,297.1499939,293.1499939,0.0,0.0,285.690094,0.971768737,0.166148931,0.157724842,297.4031982,297.1499939,293.1499939,0.0,0.0,285.6901855,0.884709179,0.128190652,0.577406824,285.6946716,284.9500122,300.3248596,295.6309509,298.9697571,297.8106995,285.7134705,1.0,0.247860089,1.0,1.0,0.713656425,1.0,-1.366869807,0.629653096,0.737216651,0.326864153,1.0,1.0,0.0,21.62065887,94.0,31385.03125,0.0,194.9611664,1.0,283.1499939,284.9819641,298.7647705,300.8319702,293.1499939,293.1499939,283.1499939,25327.125,28800.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609232843,1.0,0.0,0.0,4.069861412,4.069887638,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6671.870605,0.0,1963.335083,1895.437134,0.0,981.4177856,0.992431283,1.0,0.0,3.0,1.0,0.0
17657880,298.0807495,297.1499939,293.1499939,0.0,0.0,285.6917114,0.938470602,0.347935915,0.13581112,297.5498352,297.1499939,293.1499939,0.0,0.0,285.6925049,0.987324357,0.175247878,0.166357398,297.4031067,297.1499939,293.1499939,0.0,0.0,285.6915588,0.919505596,0.143087819,0.100218534,297.5224609,297.1499939,293.1499939,0.0,0.0,285.690094,0.971768737,0.166148931,0.157724842,297.4031982,297.1499939,293.1499939,0.0,0.0,285.6901855,0.884709179,0.128190652,0.577406824,285.6946716,284.9500122,300.3248596,295.6309509,298.9697571,297.8106995,285.7134705,1.0,0.247860089,1.0,1.0,0.713656425,1.0,-1.366869807,0.629653096,0.737216651,0.326864153,1.0,1.0,0.0,21.62065887,94.0,31385.03125,0.0,194.9611664,1.0,283.1499939,284.9819641,298.7647705,300.8319702,293.1499939,293.1499939,283.1499939,25327.125,28800.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609232843,1.0,0.0,0.0,4.069861412,4.069887638,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6671.870605,0.0,1963.335083,1895.437134,0.0,981.4177856,0.992431283,1.0,0.0,3.0,1.0,0.0
17657940,297.8944092,297.1499939,293.1499939,0.0,0.0,285.8614807,0.997834265,0.340938896,0.236385897,297.4922791,297.1499939,293.1499939,0.0,0.0,285.8589478,0.868839145,0.174408585,0.165710568,297.3859863,297.1499939,293.1499939,0.0,0.0,285.8573303,0.817763448,0.144534245,0.101236925,297.4796143,297.1499939,293.1499939,0.0,0.0,285.8585815,0.855262339,0.166473985,0.158003792,297.3762512,297.1499939,293.1499939,0.0,0.0,285.8562317,0.787182629,0.12864995,0.580498517,285.8605652,284.9500122,300.3500061,295.6433105,298.9357605,297.7073364,285.8742371,1.0,0.278321266,1.0,1.0,0.713848054,1.0,-1.490430117,0.692329705,0.798100352,0.35188663,1.0,1.0,0.0,32.18782806,114.0,33805.92969,0.0,269.5174866,1.0,283.1499939,285.1033325,298.7779236,301.0089111,293.1499939,293.1499939,283.1499939,25922.25781,29880.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63670671,1.0,0.0,0.0,4.117400169,4.117427349,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6846.279785,0.0,2032.94165,1895.437134,0.0,1151.581665,1.0,1.0,0.0,3.0,1.0,0.0
17658000,297.8944092,297.1499939,293.1499939,0.0,0.0,285.8614807,0.997834265,0.340938896,0.236385897,297.4922791,297.1499939,293.1499939,0.0,0.0,285.8589478,0.868839145,0.174408585,0.165710568,297.3859863,297.1499939,293.1499939,0.0,0.0,285.8573303,0.817763448,0.144534245,0.101236925,297.4796143,297.1499939,293.1499939,0.0,0.0,285.8585815,0.855262339,0.166473985,0.158003792,297.3762512,297.1499939,293.1499939,0.0,0.0,285.8562317,0.787182629,0.12864995,0.580498517,285.8605652,284.9500122,300.3500061,295.6433105,298.9357605,297.7073364,285.8742371,1.0,0.278321266,1.0,1.0,0.713848054,1.0,-1.490430117,0.692329705,0.798100352,0.35188663,1.0,1.0,0.0,32.18782806,114.0,33805.92969,0.0,269.5174866,1.0,283.1499939,285.1033325,298.7779236,301.0089111,293.1499939,293.1499939,283.1499939,25922.25781,29880.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63670671,1.0,0.0,0.0,4.117400169,4.117427349,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6846.279785,0.0,2032.94165,1895.437134,0.0,1151.581665,1.0,1.0,0.0,3.0,1.0,0.0
17658060,297.6434937,297.1499939,293.1499939,0.0,0.0,285.9968262,0.968645692,0.324736893,0.296276212,297.4638367,297.1499939,293.1499939,0.0,0.0,285.9945374,0.782514989,0.175830886,0.167309746,297.3786316,297.1499939,293.1499939,0.0,0.0,285.9935608,0.737650752,0.146771014,0.103183724,297.4565735,297.1499939,293.1499939,0.0,0.0,285.9943237,0.770934403,0.168291092,0.160118684,297.3489685,297.1499939,293.1499939,0.0,0.0,285.9927673,0.708870471,0.128734902,0.584525287,285.9957581,284.9500122,300.3780518,295.6579895,298.8686523,297.5499268,286.0027161,1.0,0.310251266,1.0,1.0,0.716169417,1.0,-1.581605315,0.736663222,0.844942093,0.374166757,1.0,1.0,0.0,49.59532547,102.0,35461.30078,0.0,356.288147,1.0,283.1499939,285.2042542,298.7689209,301.1228027,293.1499939,293.1499939,283.1499939,25930.77734,30960.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65887779,1.0,0.0,0.0,4.118076801,4.118103981,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6970.984863,0.0,2033.94397,1895.437134,0.0,1302.577026,1.0,1.0,0.0,3.0,1.0,0.0
17658120,297.6434937,297.1499939,293.1499939,0.0,0.0,285.9968262,0.968645692,0.324736893,0.296276212,297.4638367,297.1499939,293.1499939,0.0,0.0,285.9945374,0.782514989,0.175830886,0.167309746,297.3786316,297.1499939,293.1499939,0.0,0.0,285.9935608,0.737650752,0.146771014,0.103183724,297.4565735,297.1499939,293.1499939,0.0,0.0,285.9943237,0.770934403,0.168291092,0.160118684,297.3489685,297.1499939,293.1499939,0.0,0.0,285.9927673,0.708870471,0.128734902,0.584525287,285.9957581,284.9500122,300.3780518,295.6579895,298.8686523,297.5499268,286.0027161,1.0,0.310251266,1.0,1.0,0.716169417,1.0,-1.581605315,0.736663222,0.844942093,0.374166757,1.0,1.0,0.0,49.59532547,102.0,35461.30078,0.0,356.288147,1.0,283.1499939,285.2042542,298.7689209,301.1228027,293.1499939,293.1499939,283.1499939,25930.77734,30960.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65887779,1.0,0.0,0.0,4.118076801,4.118103981,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6970.984863,0.0,2033.94397,1895.437134,0.0,1302.577026,1.0,1.0,0.0,3.0,1.0,0.0
17658180,297.5324707,297.1499939,293.1499939,0.0,0.0,286.0027771,0.889122009,0.319601804,0.289108127,297.4425354,297.1499939,293.1499939,0.0,0.0,286.0028381,0.734001696,0.177639425,0.169634357,297.3699036,297.1499939,293.1499939,0.0,0.0,286.0028687,0.692547381,0.148782864,0.105141535,297.4368591,297.1499939,293.1499939,0.0,0.0,286.0028381,0.724441171,0.170173302,0.162578762,297.3199768,297.1499939,293.1499939,0.0,0.0,286.0028992,0.658914387,0.128309935,0.586189866,286.0028076,284.9500122,300.4078674,295.6742859,298.8401184,297.4727173,286.0028076,1.0,0.326809019,1.0,1.0,0.71849072,1.0,-1.575441003,0.732812881,0.842628062,0.371690154,1.0,1.0,0.0,66.52550507,90.0,35361.16406,0.0,400.2811279,1.0,283.1499939,285.2021179,298.7340393,301.1159363,293.1499939,293.1499939,283.1499939,25930.76953,32040.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671132684,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6961.942383,0.0,2033.942871,1895.437134,0.0,1390.81311,1.0,1.0,0.0,3.0,1.0,0.0
17658240,297.5324707,297.1499939,293.1499939,0.0,0.0,286.0027771,0.889122009,0.319601804,0.289108127,297.4425354,297.1499939,293.1499939,0.0,0.0,286.0028381,0.734001696,0.177639425,0.169634357,297.3699036,297.1499939,293.1499939,0.0,0.0,286.0028687,0.692547381,0.148782864,0.105141535,297.4368591,297.1499939,293.1499939,0.0,0.0,286.0028381,0.724441171,0.170173302,0.162578762,297.3199768,297.1499939,293.1499939,0.0,0.0,286.0028992,0.658914387,0.128309935,0.586189866,286.0028076,284.9500122,300.4078674,295.6742859,298.8401184,297.4727173,286.0028076,1.0,0.326809019,1.0,1.0,0.71849072,1.0,-1.575441003,0.732812881,0.842628062,0.371690154,1.0,1.0,0.0,66.52550507,90.0,35361.16406,0.0,400.2811279,1.0,283.1499939,285.2021179,298.7340393,301.1159363,293.1499939,293.1499939,283.1499939,25930.76953,32040.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671132684,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6961.942383,0.0,2033.942871,1895.437134,0.0,1390.81311,1.0,1.0,0.0,3.0,1.0,0.0
17658300,297.5099487,297.1499939,293.1499939,0.0,0.0,286.0048523,0.876623034,0.319795281,0.288906723,297.4336853,297.1499939,293.1499939,0.0,0.0,286.0047302,0.726231754,0.178617731,0.170706123,297.3651428,297.1499939,293.1499939,0.0,0.0,286.0046692,0.684358776,0.149704561,0.105925366,297.4281616,297.1499939,293.1499939,0.0,0.0,286.0046997,0.716653049,0.171128988,0.163642734,297.3071899,297.1499939,293.1499939,0.0,0.0,286.0046082,0.649881065,0.128123805,0.586072743,286.0047913,284.9500122,300.4234009,295.6829834,298.8378906,297.4559021,286.0053101,1.0,0.331421852,1.0,1.0,0.719651401,1.0,-1.578563213,0.733961642,0.844601572,0.372051716,1.0,1.0,0.0,70.80723572,90.0,35402.20703,0.0,413.4615173,1.0,283.1499939,285.2042847,298.7177734,301.0985718,293.1499939,293.1499939,283.1499939,25930.76953,32040.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673070729,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6961.633301,0.0,2033.942871,1895.437134,0.0,1405.060669,1.0,1.0,0.0,3.0,1.0,0.0
17658360,297.4947815,297.1499939,293.1499939,0.0,0.0,286.0087891,0.870760739,0.320572525,0.289432049,297.4258728,297.1499939,293.1499939,0.0,0.0,286.0086365,0.722718,0.179639116,0.171744853,297.3603821,297.1499939,293.1499939,0.0,0.0,286.0085449,0.680696547,0.150597066,0.106628127,297.4202576,297.1499939,293.1499939,0.0,0.0,286.008606,0.71301657,0.172106877,0.16465044,297.2956543,297.1499939,293.1499939,0.0,0.0,286.0084839,0.645155966,0.127976641,0.585774302,286.008728,284.9500122,300.4393311,295.6920166,298.8388062,297.4436035,286.0094299,1.0,0.334174395,1.0,1.0,0.719794989,1.0,-1.582136154,0.735662639,0.846473515,0.372869849,1.0,1.0,0.0,73.26328278,78.0,35460.89844,0.0,422.0262146,1.0,283.1499939,285.2075806,298.710022,301.089447,293.1499939,293.1499939,283.1499939,25930.76953,33120.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673755288,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6964.335449,0.0,2033.942871,1895.437134,0.0,1410.112061,1.0,1.0,0.0,3.0,1.0,0.0
17658420,297.4740906,297.1499939,293.1499939,0.0,0.0,286.0187378,0.870698035,0.322822779,0.291259527,297.4129028,297.1499939,293.1499939,0.0,0.0,286.0185242,0.723906159,0.181807801,0.173780754,297.3514404,297.1499939,293.1499939,0.0,0.0,286.0184326,0.681947172,0.152348846,0.107879877,297.4066162,297.1499939,293.1499939,0.0,0.0,286.0185242,0.714219213,0.174137294,0.16657269,297.2759094,297.1499939,293.1499939,0.0,0.0,286.0183411,0.643494606,0.127805054,0.58493793,286.0186462,284.9500122,300.4723511,295.7111206,298.8448792,297.4256287,286.0195007,1.0,0.335604489,1.0,1.0,0.720082223,1.0,-1.589580297,0.739254117,0.85032624,0.374643981,1.0,1.0,0.0,74.13917542,66.0,35598.16016,0.0,428.5137939,1.0,283.1499939,285.2154541,298.7137756,301.0940857,293.1499939,293.1499939,283.1499939,25930.76953,34200.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673889041,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6974.980957,0.0,2033.942871,1895.437134,0.0,1411.099854,1.0,1.0,0.0,3.0,1.0,0.0
17658480,297.4740906,297.1499939,293.1499939,0.0,0.0,286.0187378,0.870698035,0.322822779,0.291259527,297.4129028,297.1499939,293.1499939,0.0,0.0,286.0185242,0.723906159,0.181807801,0.173780754,297.3514404,297.1499939,293.1499939,0.0,0.0,286.0184326,0.681947172,0.152348846,0.107879877,297.4066162,297.1499939,293.1499939,0.0,0.0,286.0185242,0.714219213,0.174137294,0.16657269,297.2759094,297.1499939,293.1499939,0.0,0.0,286.0183411,0.643494606,0.127805054,0.58493793,286.0186462,284.9500122,300.4723511,295.7111206,298.8448792,297.4256287,286.0195007,1.0,0.335604489,1.0,1.0,0.720082223,1.0,-1.589580297,0.739254117,0.85032624,0.374643981,1.0,1.0,0.0,74.13917542,66.0,35598.16016,0.0,428.5137939,1.0,283.1499939,285.2154541,298.7137756,301.0940857,293.1499939,293.1499939,283.1499939,25930.76953,34200.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673889041,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6974.980957,0.0,2033.942871,1895.437134,0.0,1411.099854,1.0,1.0,0.0,3.0,1.0,0.0
17658540,297.4596863,297.1499939,293.1499939,0.0,0.0,286.0300903,0.882137716,0.325452924,0.293423235,297.4031067,297.1499939,293.1499939,0.0,0.0,286.0298462,0.73351872,0.184137106,0.175807625,297.3437195,297.1499939,293.1499939,0.0,0.0,286.0297546,0.692104518,0.154110134,0.109004483,297.395752,297.1499939,293.1499939,0.0,0.0,286.0298462,0.723875821,0.176275969,0.168430984,297.2608032,297.1499939,293.1499939,0.0,0.0,286.0296326,0.649844646,0.127854154,0.584258258,286.0299683,284.9500122,300.5067749,295.7314453,298.8543396,297.4127502,286.0309143,1.0,0.332868338,1.0,1.0,0.720369399,1.0,-1.597375989,0.743016183,0.854359746,0.376521945,1.0,1.0,0.0,70.84242249,54.0,35753.12891,0.0,423.9062195,1.0,283.1499939,285.2243958,298.7319946,301.1183777,293.1499939,293.1499939,283.1499939,25930.76953,35280.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67389524,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6989.677246,0.0,2033.942871,1895.437134,0.0,1411.14563,1.0,1.0,0.0,3.0,1.0,0.0
17658600,297.4596863,297.1499939,293.1499939,0.0,0.0,286.0300903,0.882137716,0.325452924,0.293423235,297.4031067,297.1499939,293.1499939,0.0,0.0,286.0298462,0.73351872,0.184137106,0.175807625,297.3437195,297.1499939,293.1499939,0.0,0.0,286.0297546,0.692104518,0.154110134,0.109004483,297.395752,297.1499939,293.1499939,0.0,0.0,286.0298462,0.723875821,0.176275969,0.168430984,297.2608032,297.1499939,293.1499939,0.0,0.0,286.0296326,0.649844646,0.127854154,0.584258258,286.0299683,284.9500122,300.5067749,295.7314453,298.8543396,297.4127502,286.0309143,1.0,0.332868338,1.0,1.0,0.720369399,1.0,-1.597375989,0.743016183,0.854359746,0.376521945,1.0,1.0,0.0,70.84242249,54.0,35753.12891,0.0,423.9062195,1.0,283.1499939,285.2243958,298.7319946,301.1183777,293.1499939,293.1499939,283.1499939,25930.76953,35280.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67389524,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6989.677246,0.0,2033.942871,1895.437134,0.0,1411.14563,1.0,1.0,0.0,3.0,1.0,0.0
17658660,297.4500122,297.1499939,293.1499939,0.0,0.0,286.0406799,0.899500787,0.327759385,0.2952739,297.3969727,297.1499939,293.1499939,0.0,0.0,286.0404358,0.747478545,0.186201289,0.177527159,297.3384094,297.1499939,293.1499939,0.0,0.0,286.0403137,0.706675708,0.155628279,0.10990537,297.3885193,297.1499939,293.1499939,0.0,0.0,286.0404053,0.737354994,0.178152651,0.16997999,297.2512512,297.1499939,293.1499939,0.0,0.0,286.0401611,0.660946488,0.12805894,0.58402276,286.0405579,284.9500122,300.5366516,295.7493896,298.8644714,297.4044189,286.0415955,1.0,0.328298092,1.0,1.0,0.719933629,1.0,-1.604321122,0.746597886,0.857723236,0.378438056,1.0,1.0,0.0,65.81861115,54.0,35899.25391,0.0,414.0570679,1.0,283.1499939,285.2328186,298.7511292,301.1453552,293.1499939,293.1499939,283.1499939,25930.76953,35280.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674225628,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7003.924805,0.0,2033.942871,1895.437134,0.0,1413.588013,1.0,1.0,0.0,3.0,1.0,0.0
17658720,297.4483337,297.1499939,293.1499939,0.0,0.0,286.0428162,0.90367651,0.328206003,0.295627058,297.3959656,297.1499939,293.1499939,0.0,0.0,286.042572,0.750862598,0.186606854,0.177859351,297.3375244,297.1499939,293.1499939,0.0,0.0,286.04245,0.710089803,0.155924544,0.110076092,297.3873291,297.1499939,293.1499939,0.0,0.0,286.0425415,0.740578592,0.178520039,0.170277148,297.2497253,297.1499939,293.1499939,0.0,0.0,286.0422974,0.663745522,0.128113955,0.584017813,286.0426941,284.9500122,300.54245,295.7528992,298.8666077,297.4030457,286.0437317,1.0,0.327231735,1.0,1.0,0.719850242,1.0,-1.605700016,0.747309685,0.858390331,0.378820509,1.0,1.0,0.0,64.67100525,42.0,35928.82031,0.0,411.6800842,1.0,283.1499939,285.2344971,298.7549133,301.1508484,293.1499939,293.1499939,283.0499878,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674323916,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7135.612793,0.0,2033.942871,1895.437134,0.0,1414.315063,1.0,1.0,0.0,3.0,1.0,0.0
17658780,297.4356689,297.1499939,293.1499939,0.0,0.0,285.9803772,0.937877178,0.330704331,0.297656745,297.3892212,297.1499939,293.1499939,0.0,0.0,285.9805908,0.776701868,0.189038292,0.179870039,297.3312378,297.1499939,293.1499939,0.0,0.0,285.9807129,0.732990921,0.157663882,0.111085542,297.3792725,297.1499939,293.1499939,0.0,0.0,285.9806213,0.765193522,0.180710584,0.172064155,297.2402039,297.1499939,293.1499939,0.0,0.0,285.980957,0.685305476,0.128412768,0.583896697,285.9804688,284.9500122,300.5792847,295.7753601,298.8794556,297.3933716,285.9801941,1.0,0.31987533,1.0,1.0,0.719331086,1.0,-1.613762498,0.751481533,0.862280965,0.381079793,1.0,1.0,0.0,56.96752167,30.0,36414.51953,0.0,394.9664917,1.0,283.0507507,285.1642151,298.7936707,301.2327271,293.1499939,293.1499939,282.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679355204,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7446.740723,0.0,2033.942871,1895.437134,0.0,1451.793457,1.0,1.0,0.0,3.0,1.0,0.0
17658840,297.4356689,297.1499939,293.1499939,0.0,0.0,285.9803772,0.937877178,0.330704331,0.297656745,297.3892212,297.1499939,293.1499939,0.0,0.0,285.9805908,0.776701868,0.189038292,0.179870039,297.3312378,297.1499939,293.1499939,0.0,0.0,285.9807129,0.732990921,0.157663882,0.111085542,297.3792725,297.1499939,293.1499939,0.0,0.0,285.9806213,0.765193522,0.180710584,0.172064155,297.2402039,297.1499939,293.1499939,0.0,0.0,285.980957,0.685305476,0.128412768,0.583896697,285.9804688,284.9500122,300.5792847,295.7753601,298.8794556,297.3933716,285.9801941,1.0,0.31987533,1.0,1.0,0.719331086,1.0,-1.613762498,0.751481533,0.862280965,0.381079793,1.0,1.0,0.0,56.96752167,30.0,36414.51953,0.0,394.9664917,1.0,283.0507507,285.1642151,298.7936707,301.2327271,293.1499939,293.1499939,282.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679355204,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7446.740723,0.0,2033.942871,1895.437134,0.0,1451.793457,1.0,1.0,0.0,3.0,1.0,0.0
17658900,297.4271545,297.1499939,293.1499939,0.0,0.0,285.8444214,0.959404171,0.331680864,0.298498809,297.3851013,297.1499939,293.1499939,0.0,0.0,285.8511047,0.793825924,0.190149277,0.180803731,297.3272705,297.1499939,293.1499939,0.0,0.0,285.8543091,0.747465432,0.158422723,0.111530453,297.3745422,297.1499939,293.1499939,0.0,0.0,285.8518372,0.781732857,0.181699172,0.17288205,297.2352905,297.1499939,293.1499939,0.0,0.0,285.8587341,0.699639022,0.128499955,0.583650291,285.8477783,284.9500122,300.5980835,295.7869263,298.8854675,297.3875732,285.8234863,1.0,0.315595508,1.0,1.0,0.719071507,1.0,-1.617116094,0.753231585,0.863884449,0.382041484,1.0,1.0,0.0,52.67527008,30.0,37453.90625,0.0,384.9675293,1.0,282.788208,284.9846802,298.8533325,301.4331055,293.1499939,293.1499939,282.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68848896,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7199.772949,0.0,2033.942871,1895.437134,0.0,1521.120972,1.0,1.0,0.0,3.0,1.0,0.0
17658960,297.4157715,297.1499939,293.1499939,0.0,0.0,285.762146,0.981261194,0.332317978,0.299020171,297.3795471,297.1499939,293.1499939,0.0,0.0,285.7633057,0.81346786,0.19109416,0.181586117,297.3218994,297.1499939,293.1499939,0.0,0.0,285.7639465,0.76494658,0.159018248,0.11186412,297.3684692,297.1499939,293.1499939,0.0,0.0,285.7634277,0.801235795,0.182523936,0.173550665,297.2293396,297.1499939,293.1499939,0.0,0.0,285.7649841,0.715911746,0.128457427,0.58287853,285.7626953,284.9500122,300.617157,295.7987061,298.8904114,297.3796997,285.7593079,1.0,0.310940295,1.0,1.0,0.718865275,1.0,-1.618960142,0.754216671,0.864743412,0.382599086,1.0,1.0,0.0,48.25310135,25.0,37460.07031,0.0,373.7686462,1.0,282.7534485,284.9298401,298.8430786,301.3778992,293.1499939,293.1499939,282.4500122,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691981196,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7535.509277,0.0,2033.942871,1895.437134,0.0,1548.053589,1.0,1.0,0.0,3.0,1.0,0.0
17659020,297.3990173,297.1499939,293.1499939,0.0,0.0,285.5220337,0.999000013,0.333958209,0.289290965,297.366272,297.1499939,293.1499939,0.0,0.0,285.5236511,0.842664301,0.192660689,0.182953775,297.3090515,297.1499939,293.1499939,0.0,0.0,285.5245667,0.79399246,0.159898087,0.11239253,297.354187,297.1499939,293.1499939,0.0,0.0,285.5238647,0.830550969,0.183849216,0.174690872,297.2156677,297.1499939,293.1499939,0.0,0.0,285.5259705,0.738820195,0.128081173,0.580604374,285.5228577,284.9500122,300.6558838,295.8228149,298.8998108,297.3641052,285.5162048,1.0,0.30275777,1.0,1.0,0.718452752,1.0,-1.606862545,0.748331547,0.858531058,0.37977618,1.0,1.0,0.0,42.23280716,25.0,38199.67188,0.0,351.2391968,1.0,282.4538269,284.6760864,298.8557434,301.4508362,293.1499939,293.1499939,282.1499939,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701721787,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7593.060547,0.0,2033.942871,1895.437134,0.0,1624.367798,1.0,1.0,0.0,3.0,1.0,0.0
17659080,297.3990173,297.1499939,293.1499939,0.0,0.0,285.5220337,0.999000013,0.333958209,0.289290965,297.366272,297.1499939,293.1499939,0.0,0.0,285.5236511,0.842664301,0.192660689,0.182953775,297.3090515,297.1499939,293.1499939,0.0,0.0,285.5245667,0.79399246,0.159898087,0.11239253,297.354187,297.1499939,293.1499939,0.0,0.0,285.5238647,0.830550969,0.183849216,0.174690872,297.2156677,297.1499939,293.1499939,0.0,0.0,285.5259705,0.738820195,0.128081173,0.580604374,285.5228577,284.9500122,300.6558838,295.8228149,298.8998108,297.3641052,285.5162048,1.0,0.30275777,1.0,1.0,0.718452752,1.0,-1.606862545,0.748331547,0.858531058,0.37977618,1.0,1.0,0.0,42.23280716,25.0,38199.67188,0.0,351.2391968,1.0,282.4538269,284.6760864,298.8557434,301.4508362,293.1499939,293.1499939,282.1499939,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701721787,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7593.060547,0.0,2033.942871,1895.437134,0.0,1624.367798,1.0,1.0,0.0,3.0,1.0,0.0
17659140,297.4198608,297.1499939,293.1499939,0.0,0.0,285.2541504,0.999000013,0.339206278,0.2709921,297.3504333,297.1499939,293.1499939,0.0,0.0,285.2555847,0.862281024,0.193799317,0.18400237,297.2938232,297.1499939,293.1499939,0.0,0.0,285.2565002,0.812507868,0.160372704,0.112699658,297.3374634,297.1499939,293.1499939,0.0,0.0,285.2557983,0.849090457,0.184745073,0.175510928,297.200531,297.1499939,293.1499939,0.0,0.0,285.2579346,0.752859175,0.127380565,0.577186108,285.2548523,284.9500122,300.6954041,295.8475952,298.9153442,297.3603516,285.2482605,1.0,0.2961061,1.0,1.0,0.718040228,1.0,-1.584750056,0.737587929,0.847162127,0.374057144,1.0,1.0,0.0,38.77231979,28.0,38649.77344,0.0,330.429718,1.0,282.1555176,284.4039307,298.8594055,301.4827881,293.1499939,293.1499939,281.8500061,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707102597,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7624.595703,0.0,2033.942871,1895.437134,0.0,1667.250244,1.0,1.0,0.0,3.0,1.0,0.0
17659200,297.4198608,297.1499939,293.1499939,0.0,0.0,285.2541504,0.999000013,0.339206278,0.2709921,297.3504333,297.1499939,293.1499939,0.0,0.0,285.2555847,0.862281024,0.193799317,0.18400237,297.2938232,297.1499939,293.1499939,0.0,0.0,285.2565002,0.812507868,0.160372704,0.112699658,297.3374634,297.1499939,293.1499939,0.0,0.0,285.2557983,0.849090457,0.184745073,0.175510928,297.200531,297.1499939,293.1499939,0.0,0.0,285.2579346,0.752859175,0.127380565,0.577186108,285.2548523,284.9500122,300.6954041,295.8475952,298.9153442,297.3603516,285.2482605,1.0,0.2961061,1.0,1.0,0.718040228,1.0,-1.584750056,0.737587929,0.847162127,0.374057144,1.0,1.0,0.0,38.77231979,28.0,38649.77344,0.0,330.429718,1.0,282.1555176,284.4039307,298.8594055,301.4827881,293.1499939,293.1499939,281.8500061,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707102597,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7624.595703,0.0,2033.942871,1895.437134,0.0,1667.250244,1.0,1.0,0.0,3.0,1.0,0.0
17659260,297.4446106,297.1499939,293.1499939,0.0,0.0,284.9883728,0.999000013,0.345144868,0.260139555,297.3338013,297.1499939,293.1499939,0.0,0.0,284.989624,0.875341535,0.194654092,0.184803829,297.2779541,297.1499939,293.1499939,0.0,0.0,284.9904785,0.823318839,0.160589248,0.112841941,297.3200073,297.1499939,293.1499939,0.0,0.0,284.9898071,0.861291885,0.185351476,0.176079512,297.185791,297.1499939,293.1499939,0.0,0.0,284.9919739,0.761156797,0.126525849,0.573182344,284.9889526,284.9500122,300.7355652,295.8729248,298.9335022,297.3597107,284.9832458,1.0,0.291877329,1.0,1.0,0.717029393,1.0,-1.568725348,0.730035424,0.838689923,0.370216548,1.0,1.0,0.0,36.77738953,31.0,39203.59375,0.0,317.2615356,1.0,281.8539734,284.1332092,298.875824,301.5263367,293.1499939,293.1499939,281.5499878,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71045059,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7662.60498,0.0,2033.942871,1895.437134,0.0,1694.182983,1.0,1.0,0.0,3.0,1.0,0.0
17659320,297.4446106,297.1499939,293.1499939,0.0,0.0,284.9883728,0.999000013,0.345144868,0.260139555,297.3338013,297.1499939,293.1499939,0.0,0.0,284.989624,0.875341535,0.194654092,0.184803829,297.2779541,297.1499939,293.1499939,0.0,0.0,284.9904785,0.823318839,0.160589248,0.112841941,297.3200073,297.1499939,293.1499939,0.0,0.0,284.9898071,0.861291885,0.185351476,0.176079512,297.185791,297.1499939,293.1499939,0.0,0.0,284.9919739,0.761156797,0.126525849,0.573182344,284.9889526,284.9500122,300.7355652,295.8729248,298.9335022,297.3597107,284.9832458,1.0,0.291877329,1.0,1.0,0.717029393,1.0,-1.568725348,0.730035424,0.838689923,0.370216548,1.0,1.0,0.0,36.77738953,31.0,39203.59375,0.0,317.2615356,1.0,281.8539734,284.1332092,298.875824,301.5263367,293.1499939,293.1499939,281.5499878,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71045059,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7662.60498,0.0,2033.942871,1895.437134,0.0,1694.182983,1.0,1.0,0.0,3.0,1.0,0.0
17659380,297.4558716,297.1499939,293.1499939,0.0,0.0,284.7636414,0.999000013,0.350035101,0.254990816,297.3175964,297.1499939,293.1499939,0.0,0.0,284.7632141,0.882122517,0.195339292,0.185447067,297.2626648,297.1499939,293.1499939,0.0,0.0,284.763092,0.828353703,0.160659388,0.112884358,297.3029785,297.1499939,293.1499939,0.0,0.0,284.7631836,0.867475808,0.18577978,0.176482826,297.171875,297.1499939,293.1499939,0.0,0.0,284.7631531,0.764093578,0.125570178,0.568839967,284.7633972,284.9500122,300.7762146,295.8986816,298.9501953,297.3551331,284.7692261,1.0,0.289556801,1.0,1.0,0.716018558,1.0,-1.558633327,0.725414753,0.833218515,0.367946923,0.793670356,0.793670356,0.0,35.83309174,34.0,39367.09766,0.0,309.9233093,1.0,281.5548401,283.9361572,298.8954773,301.5591736,293.1499939,293.1499939,281.8500061,43235.05469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712954402,1.0,0.0,0.0,3.927085161,3.927113295,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6802.120605,0.0,1922.085693,1895.437134,0.0,1714.447876,0.968612134,1.0,0.0,3.0,1.0,0.0
17659440,297.4558716,297.1499939,293.1499939,0.0,0.0,284.7636414,0.999000013,0.350035101,0.254990816,297.3175964,297.1499939,293.1499939,0.0,0.0,284.7632141,0.882122517,0.195339292,0.185447067,297.2626648,297.1499939,293.1499939,0.0,0.0,284.763092,0.828353703,0.160659388,0.112884358,297.3029785,297.1499939,293.1499939,0.0,0.0,284.7631836,0.867475808,0.18577978,0.176482826,297.171875,297.1499939,293.1499939,0.0,0.0,284.7631531,0.764093578,0.125570178,0.568839967,284.7633972,284.9500122,300.7762146,295.8986816,298.9501953,297.3551331,284.7692261,1.0,0.289556801,1.0,1.0,0.716018558,1.0,-1.558633327,0.725414753,0.833218515,0.367946923,0.793670356,0.793670356,0.0,35.83309174,34.0,39367.09766,0.0,309.9233093,1.0,281.5548401,283.9361572,298.8954773,301.5591736,293.1499939,293.1499939,281.8500061,43235.05469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712954402,1.0,0.0,0.0,3.927085161,3.927113295,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6802.120605,0.0,1922.085693,1895.437134,0.0,1714.447876,0.968612134,1.0,0.0,3.0,1.0,0.0
17659500,297.4624023,297.1499939,293.1499939,0.0,0.0,284.9589233,0.999000013,0.352609307,0.253869206,297.3132629,297.1499939,293.1499939,0.0,0.0,284.9535828,0.884043097,0.195970669,0.185856149,297.258667,297.1499939,293.1499939,0.0,0.0,284.9496155,0.829627395,0.160977498,0.11297214,297.2980957,297.1499939,293.1499939,0.0,0.0,284.9526367,0.869148731,0.186264396,0.176763043,297.167572,297.1499939,293.1499939,0.0,0.0,284.9431152,0.764302611,0.125283808,0.566940129,284.9563293,284.9500122,300.7967224,295.9117126,298.9598694,297.3548584,284.9822388,1.0,0.289005429,1.0,1.0,0.71551311,1.0,-1.555935621,0.724266946,0.831668675,0.367413104,0.886559188,0.886559188,0.0,35.622715,34.0,38677.49219,0.0,308.0882263,1.0,281.8055725,284.1681519,298.8202515,301.3029175,293.1499939,293.1499939,281.8500061,35734.10156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698970437,1.0,0.0,0.0,3.888549089,3.888575554,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7077.112793,0.0,1812.994507,1895.437134,0.0,1602.637573,0.963894784,1.0,0.0,3.0,1.0,0.0
17659560,297.4719238,297.1499939,293.1499939,0.0,0.0,284.9914551,0.999000013,0.35552609,0.25272131,297.3124084,297.1499939,293.1499939,0.0,0.0,284.9923401,0.886588335,0.196922347,0.186629385,297.2580261,297.1499939,293.1499939,0.0,0.0,284.9929199,0.831519127,0.161602154,0.113319576,297.2965698,297.1499939,293.1499939,0.0,0.0,284.9924927,0.871426642,0.187054694,0.177389324,297.1661377,297.1499939,293.1499939,0.0,0.0,284.9937134,0.765093565,0.125252917,0.566290677,284.9919128,284.9500122,300.8172607,295.9247742,298.9717407,297.3582458,284.9860229,1.0,0.288854808,1.0,1.0,0.714970112,1.0,-1.555871844,0.724435568,0.831436336,0.367564648,0.923819482,0.923819482,0.0,35.4585228,37.0,38991.70703,0.0,307.624054,1.0,281.8442993,284.1392212,298.8560486,301.3947754,293.1499939,293.1499939,281.5499878,30396.26758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692696095,1.0,0.0,0.0,4.069610119,4.069637299,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7621.671875,0.0,2005.286011,1895.437134,0.0,1553.595581,0.996454775,1.0,0.0,3.0,1.0,0.0
17659620,297.4751892,297.1499939,293.1499939,0.0,0.0,284.8441467,0.999000013,0.359955072,0.2530711,297.3073425,297.1499939,293.1499939,0.0,0.0,284.8413391,0.888734996,0.198470995,0.188195646,297.2533569,297.1499939,293.1499939,0.0,0.0,284.839386,0.832785547,0.162501052,0.114022695,297.2904663,297.1499939,293.1499939,0.0,0.0,284.8408508,0.873147011,0.188296303,0.178662211,297.1620178,297.1499939,293.1499939,0.0,0.0,284.8364868,0.764448762,0.125041381,0.565589428,284.8427124,284.9500122,300.8585815,295.9510498,298.9916992,297.3574829,284.8619385,1.0,0.289579898,1.0,1.0,0.713884115,1.0,-1.559700489,0.726728857,0.832971573,0.368905574,0.77289325,0.77289325,0.0,35.5770607,40.0,39011.91016,0.0,309.7528381,1.0,281.5551453,284.0566711,298.9644165,301.5768738,293.1499939,293.1499939,281.8500061,47296.69531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701634407,1.0,0.0,0.0,3.698653936,3.698680401,9.13e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6802.05127,0.0,1673.62561,1895.437134,0.0,1623.675293,0.924886227,1.0,0.0,3.0,1.0,0.0
17659680,297.4751892,297.1499939,293.1499939,0.0,0.0,284.8441467,0.999000013,0.359955072,0.2530711,297.3073425,297.1499939,293.1499939,0.0,0.0,284.8413391,0.888734996,0.198470995,0.188195646,297.2533569,297.1499939,293.1499939,0.0,0.0,284.839386,0.832785547,0.162501052,0.114022695,297.2904663,297.1499939,293.1499939,0.0,0.0,284.8408508,0.873147011,0.188296303,0.178662211,297.1620178,297.1499939,293.1499939,0.0,0.0,284.8364868,0.764448762,0.125041381,0.565589428,284.8427124,284.9500122,300.8585815,295.9510498,298.9916992,297.3574829,284.8619385,1.0,0.289579898,1.0,1.0,0.713884115,1.0,-1.559700489,0.726728857,0.832971573,0.368905574,0.77289325,0.77289325,0.0,35.5770607,40.0,39011.91016,0.0,309.7528381,1.0,281.5551453,284.0566711,298.9644165,301.5768738,293.1499939,293.1499939,281.8500061,47296.69531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701634407,1.0,0.0,0.0,3.698653936,3.698680401,9.13e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6802.05127,0.0,1673.62561,1895.437134,0.0,1623.675293,0.924886227,1.0,0.0,3.0,1.0,0.0
17659740,297.4798889,297.1499939,293.1499939,0.0,0.0,285.0474548,0.999000013,0.364547342,0.255770504,297.3093872,297.1499939,293.1499939,0.0,0.0,285.0484924,0.88869369,0.200661272,0.190067574,297.2553711,297.1499939,293.1499939,0.0,0.0,285.0492249,0.832257688,0.164008796,0.114938147,297.2911987,297.1499939,293.1499939,0.0,0.0,285.0486755,0.872748911,0.190141618,0.180219889,297.1629333,297.1499939,293.1499939,0.0,0.0,285.0503235,0.762094975,0.125281885,0.566002607,285.0480042,284.9500122,300.8999939,295.977417,299.0141296,297.3603516,285.0410156,1.0,0.291476518,1.0,1.0,0.712798059,1.0,-1.568649173,0.731569946,0.837079227,0.371540308,0.93810004,0.93810004,0.0,36.12586975,43.0,39252.08203,0.0,315.4901123,1.0,281.8437805,284.1932373,298.9409485,301.4909668,293.1499939,293.1499939,281.5499878,28537.92578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688541293,1.0,0.0,0.0,4.004703522,4.004729748,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7654.647461,0.0,1903.501221,1895.437134,0.0,1521.522827,0.980693936,1.0,0.0,3.0,1.0,0.0
17659800,297.4798889,297.1499939,293.1499939,0.0,0.0,285.0474548,0.999000013,0.364547342,0.255770504,297.3093872,297.1499939,293.1499939,0.0,0.0,285.0484924,0.88869369,0.200661272,0.190067574,297.2553711,297.1499939,293.1499939,0.0,0.0,285.0492249,0.832257688,0.164008796,0.114938147,297.2911987,297.1499939,293.1499939,0.0,0.0,285.0486755,0.872748911,0.190141618,0.180219889,297.1629333,297.1499939,293.1499939,0.0,0.0,285.0503235,0.762094975,0.125281885,0.566002607,285.0480042,284.9500122,300.8999939,295.977417,299.0141296,297.3603516,285.0410156,1.0,0.291476518,1.0,1.0,0.712798059,1.0,-1.568649173,0.731569946,0.837079227,0.371540308,0.93810004,0.93810004,0.0,36.12586975,43.0,39252.08203,0.0,315.4901123,1.0,281.8437805,284.1932373,298.9409485,301.4909668,293.1499939,293.1499939,281.5499878,28537.92578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688541293,1.0,0.0,0.0,4.004703522,4.004729748,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7654.647461,0.0,1903.501221,1895.437134,0.0,1521.522827,0.980693936,1.0,0.0,3.0,1.0,0.0
17659860,297.4664307,297.1499939,293.1499939,0.0,0.0,284.8656616,0.999000013,0.367386103,0.261066347,297.3069153,297.1499939,293.1499939,0.0,0.0,284.8635559,0.885674715,0.202439249,0.191952974,297.2529907,297.1499939,293.1499939,0.0,0.0,284.8621216,0.82919395,0.165109664,0.115855284,297.2877808,297.1499939,293.1499939,0.0,0.0,284.8631897,0.869484305,0.19159022,0.181788474,297.1614075,297.1499939,293.1499939,0.0,0.0,284.8599243,0.757495701,0.125297502,0.566794395,284.8645325,284.9500122,300.9414368,296.0037537,299.0315552,297.354187,284.8787842,1.0,0.294363856,1.0,1.0,0.712172687,1.0,-1.581204891,0.738031447,0.843173444,0.374979734,0.792274594,0.792274594,0.0,37.14296722,46.0,39688.9375,0.0,324.3040466,1.0,281.555603,284.0548096,299.0421753,301.6983032,293.1499939,293.1499939,281.8500061,44154.4375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702539027,1.0,0.0,0.0,3.774222851,3.774249554,9.5e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6865.535645,0.0,1738.903564,1895.437134,0.0,1630.848022,0.938355565,1.0,0.0,3.0,1.0,0.0
