time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17659920,297.4664307,297.1499939,293.1499939,0.0,0.0,284.8656616,0.999000013,0.367386103,0.261066347,297.3069153,297.1499939,293.1499939,0.0,0.0,284.8635559,0.885674715,0.202439249,0.191952974,297.2529907,297.1499939,293.1499939,0.0,0.0,284.8621216,0.82919395,0.165109664,0.115855284,297.2877808,297.1499939,293.1499939,0.0,0.0,284.8631897,0.869484305,0.19159022,0.181788474,297.1614075,297.1499939,293.1499939,0.0,0.0,284.8599243,0.757495701,0.125297502,0.566794395,284.8645325,284.9500122,300.9414368,296.0037537,299.0315552,297.354187,284.8787842,1.0,0.294363856,1.0,1.0,0.712172687,1.0,-1.581204891,0.738031447,0.843173444,0.374979734,0.792274594,0.792274594,0.0,37.14296722,46.0,39688.9375,0.0,324.3040466,1.0,281.555603,284.0548096,299.0421753,301.6983032,293.1499939,293.1499939,281.8500061,44154.4375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702539027,1.0,0.0,0.0,3.774222851,3.774249554,9.5e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6865.535645,0.0,1738.903564,1895.437134,0.0,1630.848022,0.938355565,1.0,0.0,3.0,1.0,0.0
17659980,297.4534302,297.1499939,293.1499939,0.0,0.0,285.0636597,0.999000013,0.370071441,0.268262297,297.3095703,297.1499939,293.1499939,0.0,0.0,285.0647278,0.880640268,0.204687178,0.193929046,297.2554626,297.1499939,293.1499939,0.0,0.0,285.0654297,0.824432969,0.166656047,0.116833806,297.2891846,297.1499939,293.1499939,0.0,0.0,285.0649109,0.864288688,0.193471909,0.18343097,297.1625366,297.1499939,293.1499939,0.0,0.0,285.0665283,0.75124228,0.125548884,0.567572296,285.06427,284.9500122,300.9827271,296.0299683,299.0501709,297.3497925,285.0575256,1.0,0.29800415,1.0,1.0,0.711547315,1.0,-1.596293688,0.745753527,0.850540221,0.379061848,0.962985396,0.962985396,0.0,38.54336166,49.0,39982.20313,0.0,335.5507507,1.0,281.8443298,284.1942749,299.0064697,301.6027832,293.1499939,293.1499939,281.5499878,27871.59766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692100585,1.0,0.0,0.0,4.078468323,4.078495502,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7740.572754,0.0,1996.19458,1895.437134,0.0,1548.978638,0.997392833,1.0,0.0,3.0,1.0,0.0
17660040,297.4534302,297.1499939,293.1499939,0.0,0.0,285.0636597,0.999000013,0.370071441,0.268262297,297.3095703,297.1499939,293.1499939,0.0,0.0,285.0647278,0.880640268,0.204687178,0.193929046,297.2554626,297.1499939,293.1499939,0.0,0.0,285.0654297,0.824432969,0.166656047,0.116833806,297.2891846,297.1499939,293.1499939,0.0,0.0,285.0649109,0.864288688,0.193471909,0.18343097,297.1625366,297.1499939,293.1499939,0.0,0.0,285.0665283,0.75124228,0.125548884,0.567572296,285.06427,284.9500122,300.9827271,296.0299683,299.0501709,297.3497925,285.0575256,1.0,0.29800415,1.0,1.0,0.711547315,1.0,-1.596293688,0.745753527,0.850540221,0.379061848,0.962985396,0.962985396,0.0,38.54336166,49.0,39982.20313,0.0,335.5507507,1.0,281.8443298,284.1942749,299.0064697,301.6027832,293.1499939,293.1499939,281.5499878,27871.59766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692100585,1.0,0.0,0.0,4.078468323,4.078495502,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7740.572754,0.0,1996.19458,1895.437134,0.0,1548.978638,0.997392833,1.0,0.0,3.0,1.0,0.0
17660100,297.4416504,297.1499939,293.1499939,0.0,0.0,284.9023438,0.999000013,0.370842516,0.272228688,297.3095398,297.1499939,293.1499939,0.0,0.0,284.9069214,0.877935648,0.205696881,0.195023596,297.2553406,297.1499939,293.1499939,0.0,0.0,284.9103088,0.821899652,0.167315468,0.117395714,297.2886658,297.1499939,293.1499939,0.0,0.0,284.9077759,0.861523628,0.194302663,0.184351593,297.162323,297.1499939,293.1499939,0.0,0.0,284.9164734,0.74803859,0.125610873,0.568321168,284.9048767,284.9500122,301.0032959,296.0429993,299.0582275,297.3453369,284.8820801,1.0,0.300081879,1.0,1.0,0.711234629,1.0,-1.605048776,0.750213325,0.854835451,0.381435364,0.872516811,0.872516811,0.0,39.34401703,49.0,40952.46484,0.0,342.1333313,1.0,281.5881348,284.0013428,299.1043396,301.8724976,293.1499939,293.1499939,281.5499878,32371.48242,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702838123,1.0,0.0,0.0,4.088769913,4.088798046,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7467.116211,0.0,2047.893921,1895.437134,0.0,1633.222656,1.0,1.0,0.0,3.0,1.0,0.0
17660160,297.4238892,297.1499939,293.1499939,0.0,0.0,284.8640442,0.999000013,0.370944798,0.277196705,297.3073425,297.1499939,293.1499939,0.0,0.0,284.862915,0.873873293,0.206491247,0.195881203,297.2531738,297.1499939,293.1499939,0.0,0.0,284.8622742,0.818109512,0.167768657,0.117789194,297.2860413,297.1499939,293.1499939,0.0,0.0,284.8627319,0.857470393,0.194924742,0.185045108,297.1604309,297.1499939,293.1499939,0.0,0.0,284.8614197,0.743757904,0.125502616,0.56829977,284.8633728,284.9500122,301.0237732,296.0559387,299.0640259,297.3368835,284.8718262,1.0,0.302269995,1.0,1.0,0.711093903,1.0,-1.613322496,0.754374743,0.858947754,0.383630812,0.81710434,0.81710434,0.0,40.31029892,52.0,40705.87891,0.0,348.9901733,1.0,281.5550842,284.019104,299.1031494,301.822876,293.1499939,293.1499939,281.8500061,41305.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707377434,1.0,0.0,0.0,3.930994034,3.93102169,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6942.314453,0.0,1911.592285,1895.437134,0.0,1669.453613,0.970736325,1.0,0.0,3.0,1.0,0.0
17660220,297.3966064,297.1499939,293.1499939,0.0,0.0,285.0764771,0.999000013,0.371637374,0.287445813,297.3095093,297.1499939,293.1499939,0.0,0.0,285.0765991,0.866176009,0.208696932,0.197839871,297.2550659,297.1499939,293.1499939,0.0,0.0,285.0766907,0.81074363,0.169260621,0.118746832,297.2870483,297.1499939,293.1499939,0.0,0.0,285.0766296,0.849799097,0.196742594,0.186650813,297.1602478,297.1499939,293.1499939,0.0,0.0,285.0768127,0.735500693,0.125610694,0.568587422,285.0765381,284.9500122,301.0644226,296.0815125,299.07901,297.326355,285.0766296,1.0,0.306964546,1.0,1.0,0.710812449,1.0,-1.631399274,0.763458073,0.867941141,0.388399303,0.995207906,0.995207906,0.0,42.37197876,55.0,40667.34375,0.0,364.0606995,1.0,281.8449097,284.2042847,299.0606689,301.7042847,293.1499939,293.1499939,281.5499878,26707.58789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697616398,1.0,0.0,0.0,4.115347385,4.115374565,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7802.260254,0.0,2036.745972,1895.437134,0.0,1591.993286,1.0,1.0,0.0,3.0,1.0,0.0
17660280,297.3966064,297.1499939,293.1499939,0.0,0.0,285.0764771,0.999000013,0.371637374,0.287445813,297.3095093,297.1499939,293.1499939,0.0,0.0,285.0765991,0.866176009,0.208696932,0.197839871,297.2550659,297.1499939,293.1499939,0.0,0.0,285.0766907,0.81074363,0.169260621,0.118746832,297.2870483,297.1499939,293.1499939,0.0,0.0,285.0766296,0.849799097,0.196742594,0.186650813,297.1602478,297.1499939,293.1499939,0.0,0.0,285.0768127,0.735500693,0.125610694,0.568587422,285.0765381,284.9500122,301.0644226,296.0815125,299.07901,297.326355,285.0766296,1.0,0.306964546,1.0,1.0,0.710812449,1.0,-1.631399274,0.763458073,0.867941141,0.388399303,0.995207906,0.995207906,0.0,42.37197876,55.0,40667.34375,0.0,364.0606995,1.0,281.8449097,284.2042847,299.0606689,301.7042847,293.1499939,293.1499939,281.5499878,26707.58789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697616398,1.0,0.0,0.0,4.115347385,4.115374565,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7802.260254,0.0,2036.745972,1895.437134,0.0,1591.993286,1.0,1.0,0.0,3.0,1.0,0.0
17660340,297.3573303,297.1499939,293.1499939,0.0,0.0,284.8917847,0.999000013,0.37080726,0.298446625,297.3081055,297.1499939,293.1499939,0.0,0.0,284.8920288,0.858374953,0.210583538,0.199872166,297.253479,297.1499939,293.1499939,0.0,0.0,284.8922424,0.802823365,0.170438454,0.119749814,297.284729,297.1499939,293.1499939,0.0,0.0,284.8920898,0.842064619,0.198251233,0.188320056,297.1578979,297.1499939,293.1499939,0.0,0.0,284.8927917,0.727221906,0.125508711,0.569073677,284.8919373,284.9500122,301.1045837,296.1066284,299.0909119,297.3104858,284.8916016,1.0,0.312029034,1.0,1.0,0.710530996,1.0,-1.650839686,0.773215055,0.877624631,0.393570721,0.885292649,0.885292649,0.0,44.66136932,58.0,41881.21094,0.0,380.815033,1.0,281.5549622,284.0073242,299.1551819,301.9416504,293.1499939,293.1499939,281.8500061,33644.80469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71248132,1.0,0.0,0.0,4.081974506,4.08200264,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7044.298828,0.0,2049.254395,1895.437134,0.0,1710.611206,1.0,1.0,0.0,3.0,1.0,0.0
17660400,297.3573303,297.1499939,293.1499939,0.0,0.0,284.8917847,0.999000013,0.37080726,0.298446625,297.3081055,297.1499939,293.1499939,0.0,0.0,284.8920288,0.858374953,0.210583538,0.199872166,297.253479,297.1499939,293.1499939,0.0,0.0,284.8922424,0.802823365,0.170438454,0.119749814,297.284729,297.1499939,293.1499939,0.0,0.0,284.8920898,0.842064619,0.198251233,0.188320056,297.1578979,297.1499939,293.1499939,0.0,0.0,284.8927917,0.727221906,0.125508711,0.569073677,284.8919373,284.9500122,301.1045837,296.1066284,299.0909119,297.3104858,284.8916016,1.0,0.312029034,1.0,1.0,0.710530996,1.0,-1.650839686,0.773215055,0.877624631,0.393570721,0.885292649,0.885292649,0.0,44.66136932,58.0,41881.21094,0.0,380.815033,1.0,281.5549622,284.0073242,299.1551819,301.9416504,293.1499939,293.1499939,281.8500061,33644.80469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71248132,1.0,0.0,0.0,4.081974506,4.08200264,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7044.298828,0.0,2049.254395,1895.437134,0.0,1710.611206,1.0,1.0,0.0,3.0,1.0,0.0
17660460,297.3208618,297.1499939,293.1499939,0.0,0.0,285.1220093,0.999000013,0.369716346,0.310323,297.3099365,297.1499939,293.1499939,0.0,0.0,285.1207581,0.850230753,0.212760821,0.20182386,297.2549438,297.1499939,293.1499939,0.0,0.0,285.1199646,0.794284701,0.171888158,0.12069305,297.2854309,297.1499939,293.1499939,0.0,0.0,285.1205444,0.833994508,0.2000186,0.189898565,297.1568298,297.1499939,293.1499939,0.0,0.0,285.1182861,0.718344033,0.125492424,0.568908691,285.1212463,284.9500122,301.144104,296.1311646,299.1042175,297.2978516,285.1268005,1.0,0.317298204,1.0,1.0,0.710472643,1.0,-1.670269251,0.782893956,0.887375236,0.398655176,1.0,1.0,0.0,47.18804169,46.0,41446.17578,0.0,398.6032715,1.0,281.8451538,284.2454224,299.1087646,301.7987671,293.1499939,293.1499939,281.5499878,25929.08008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70309031,1.0,0.0,0.0,4.118083954,4.118110657,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7878.119629,0.0,2033.939331,1895.437134,0.0,1635.225952,1.0,1.0,0.0,3.0,1.0,0.0
17660520,297.3208618,297.1499939,293.1499939,0.0,0.0,285.1220093,0.999000013,0.369716346,0.310323,297.3099365,297.1499939,293.1499939,0.0,0.0,285.1207581,0.850230753,0.212760821,0.20182386,297.2549438,297.1499939,293.1499939,0.0,0.0,285.1199646,0.794284701,0.171888158,0.12069305,297.2854309,297.1499939,293.1499939,0.0,0.0,285.1205444,0.833994508,0.2000186,0.189898565,297.1568298,297.1499939,293.1499939,0.0,0.0,285.1182861,0.718344033,0.125492424,0.568908691,285.1212463,284.9500122,301.144104,296.1311646,299.1042175,297.2978516,285.1268005,1.0,0.317298204,1.0,1.0,0.710472643,1.0,-1.670269251,0.782893956,0.887375236,0.398655176,1.0,1.0,0.0,47.18804169,46.0,41446.17578,0.0,398.6032715,1.0,281.8451538,284.2454224,299.1087646,301.7987671,293.1499939,293.1499939,281.5499878,25929.08008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70309031,1.0,0.0,0.0,4.118083954,4.118110657,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7878.119629,0.0,2033.939331,1895.437134,0.0,1635.225952,1.0,1.0,0.0,3.0,1.0,0.0
17660580,297.2937317,297.1499939,293.1499939,0.0,0.0,284.9261475,0.999000013,0.369117618,0.308135927,297.3091736,297.1499939,293.1499939,0.0,0.0,284.9269409,0.854931295,0.214720979,0.2038403,297.2539063,297.1499939,293.1499939,0.0,0.0,284.9275208,0.798424125,0.173122108,0.121671319,297.2837524,297.1499939,293.1499939,0.0,0.0,284.9270935,0.838075519,0.201573908,0.191525683,297.1546326,297.1499939,293.1499939,0.0,0.0,284.9288635,0.71990478,0.12536338,0.568778038,284.9266357,284.9500122,301.1828613,296.1549683,299.1180115,297.289032,284.9234924,1.0,0.316767067,1.0,1.0,0.71041429,1.0,-1.67305553,0.78427434,0.88878125,0.39950037,0.954339743,0.954339743,0.0,46.84614944,34.0,42469.12891,0.0,399.1752014,1.0,281.553772,284.0262451,299.2011719,302.0323792,293.1499939,293.1499939,281.25,27892.0,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717158377,1.0,0.0,0.0,4.109000683,4.109027863,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8008.926758,0.0,2038.006348,1895.437134,0.0,1748.704712,1.0,1.0,0.0,3.0,1.0,0.0
17660640,297.2937317,297.1499939,293.1499939,0.0,0.0,284.9261475,0.999000013,0.369117618,0.308135927,297.3091736,297.1499939,293.1499939,0.0,0.0,284.9269409,0.854931295,0.214720979,0.2038403,297.2539063,297.1499939,293.1499939,0.0,0.0,284.9275208,0.798424125,0.173122108,0.121671319,297.2837524,297.1499939,293.1499939,0.0,0.0,284.9270935,0.838075519,0.201573908,0.191525683,297.1546326,297.1499939,293.1499939,0.0,0.0,284.9288635,0.71990478,0.12536338,0.568778038,284.9266357,284.9500122,301.1828613,296.1549683,299.1180115,297.289032,284.9234924,1.0,0.316767067,1.0,1.0,0.71041429,1.0,-1.67305553,0.78427434,0.88878125,0.39950037,0.954339743,0.954339743,0.0,46.84614944,34.0,42469.12891,0.0,399.1752014,1.0,281.553772,284.0262451,299.2011719,302.0323792,293.1499939,293.1499939,281.25,27892.0,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717158377,1.0,0.0,0.0,4.109000683,4.109027863,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8008.926758,0.0,2038.006348,1895.437134,0.0,1748.704712,1.0,1.0,0.0,3.0,1.0,0.0
17660700,297.2896423,297.1499939,293.1499939,0.0,0.0,284.7774963,0.999000013,0.369624674,0.302873641,297.3061829,297.1499939,293.1499939,0.0,0.0,284.7824402,0.860764265,0.215435356,0.20455721,297.250946,297.1499939,293.1499939,0.0,0.0,284.7858887,0.803792477,0.173489809,0.121955194,297.2803955,297.1499939,293.1499939,0.0,0.0,284.7833862,0.843379736,0.202093944,0.192057237,297.1519165,297.1499939,293.1499939,0.0,0.0,284.7927856,0.723404825,0.125127092,0.567786157,284.7806091,284.9500122,301.2019043,296.1665649,299.1248779,297.2856445,284.7576599,1.0,0.314744025,1.0,1.0,0.710385144,1.0,-1.667392254,0.781473517,0.885918677,0.39802596,0.830014884,0.830014884,0.0,45.78030777,34.0,43192.18359,0.0,393.0057068,1.0,281.2892761,283.8456726,299.2360229,302.1902466,293.1499939,293.1499939,281.25,35764.58203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725373328,1.0,0.0,0.0,4.069109917,4.06913805,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7679.424316,0.0,2049.387939,1895.437134,0.0,1816.456421,0.998896658,1.0,0.0,3.0,1.0,0.0
17660760,297.2941895,297.1499939,293.1499939,0.0,0.0,284.775177,0.999000013,0.370946348,0.295304358,297.3022156,297.1499939,293.1499939,0.0,0.0,284.7719727,0.868796229,0.216033667,0.205093533,297.2471008,297.1499939,293.1499939,0.0,0.0,284.7698975,0.81100738,0.173751816,0.122114599,297.276123,297.1499939,293.1499939,0.0,0.0,284.7713928,0.850738883,0.202498361,0.192412362,297.1485901,297.1499939,293.1499939,0.0,0.0,284.7663269,0.728466928,0.124812484,0.566212952,284.7731018,284.9500122,301.2207031,296.177948,299.1319885,297.2832336,284.7933655,1.0,0.311688691,1.0,1.0,0.71025151,1.0,-1.657682538,0.776705503,0.880977094,0.395519108,0.758775592,0.758775592,0.0,44.24545288,37.0,42004.40234,0.0,383.3451843,1.0,281.2555237,283.9406433,299.1973877,302.0316467,293.1499939,293.1499939,281.5499878,49371.91406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72524935,1.0,0.0,0.0,3.70226264,3.702289343,9.15e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7046.561523,0.0,1693.577881,1895.437134,0.0,1815.426514,0.925758362,1.0,0.0,3.0,1.0,0.0
17660820,297.3378296,297.1499939,293.1499939,0.0,0.0,284.9794922,0.999000013,0.377177387,0.285989732,297.3044739,297.1499939,293.1499939,0.0,0.0,284.9804993,0.880724788,0.218182489,0.206802219,297.249115,297.1499939,293.1499939,0.0,0.0,284.9812927,0.820970893,0.175178543,0.122884572,297.2771912,297.1499939,293.1499939,0.0,0.0,284.9807129,0.861584842,0.204196289,0.193712115,297.1494141,297.1499939,293.1499939,0.0,0.0,284.9828186,0.735300601,0.124870062,0.565209627,284.9801331,284.9500122,301.2575378,296.2000122,299.1561279,297.2962341,284.9743652,1.0,0.309060842,1.0,1.0,0.709984303,1.0,-1.649816632,0.772953689,0.876862943,0.393390328,0.886375308,0.886375308,0.0,42.48020935,40.0,41749.46875,0.0,374.1342163,1.0,281.5430908,284.0923157,299.1453247,301.8624878,293.1499939,293.1499939,281.8500061,31388.64648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707623243,1.0,0.0,0.0,3.919928074,3.919953823,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7036.683105,0.0,1817.669067,1895.437134,0.0,1671.425781,0.962452173,1.0,0.0,3.0,1.0,0.0
17660880,297.3378296,297.1499939,293.1499939,0.0,0.0,284.9794922,0.999000013,0.377177387,0.285989732,297.3044739,297.1499939,293.1499939,0.0,0.0,284.9804993,0.880724788,0.218182489,0.206802219,297.249115,297.1499939,293.1499939,0.0,0.0,284.9812927,0.820970893,0.175178543,0.122884572,297.2771912,297.1499939,293.1499939,0.0,0.0,284.9807129,0.861584842,0.204196289,0.193712115,297.1494141,297.1499939,293.1499939,0.0,0.0,284.9828186,0.735300601,0.124870062,0.565209627,284.9801331,284.9500122,301.2575378,296.2000122,299.1561279,297.2962341,284.9743652,1.0,0.309060842,1.0,1.0,0.709984303,1.0,-1.649816632,0.772953689,0.876862943,0.393390328,0.886375308,0.886375308,0.0,42.48020935,40.0,41749.46875,0.0,374.1342163,1.0,281.5430908,284.0923157,299.1453247,301.8624878,293.1499939,293.1499939,281.8500061,31388.64648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707623243,1.0,0.0,0.0,3.919928074,3.919953823,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7036.683105,0.0,1817.669067,1895.437134,0.0,1671.425781,0.962452173,1.0,0.0,3.0,1.0,0.0
17660940,297.381073,297.1499939,293.1499939,0.0,0.0,285.1140747,0.999000013,0.383943588,0.280293167,297.3099976,297.1499939,293.1499939,0.0,0.0,285.1140442,0.890102565,0.220694706,0.20906058,297.2541199,297.1499939,293.1499939,0.0,0.0,285.1140137,0.828523099,0.176935971,0.12403322,297.2814636,297.1499939,293.1499939,0.0,0.0,285.1140442,0.870084167,0.206235558,0.195529729,297.1546021,297.1499939,293.1499939,0.0,0.0,285.1139526,0.740584314,0.12538217,0.566865623,285.1140442,284.9500122,301.2932434,296.2210388,299.1833191,297.3150024,285.1148071,1.0,0.308333218,1.0,1.0,0.709717095,1.0,-1.651232958,0.773787379,0.877445519,0.393768609,1.0,1.0,0.0,41.54920578,43.0,41139.56641,0.0,372.2783203,1.0,281.8450317,284.229126,299.1844788,301.8500061,293.1499939,293.1499939,281.5499878,25900.24023,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696947157,1.0,0.0,0.0,4.119647026,4.119674206,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7867.813965,0.0,2035.846802,1895.437134,0.0,1586.744141,1.0,1.0,0.0,3.0,1.0,0.0
17661000,297.381073,297.1499939,293.1499939,0.0,0.0,285.1140747,0.999000013,0.383943588,0.280293167,297.3099976,297.1499939,293.1499939,0.0,0.0,285.1140442,0.890102565,0.220694706,0.20906058,297.2541199,297.1499939,293.1499939,0.0,0.0,285.1140137,0.828523099,0.176935971,0.12403322,297.2814636,297.1499939,293.1499939,0.0,0.0,285.1140442,0.870084167,0.206235558,0.195529729,297.1546021,297.1499939,293.1499939,0.0,0.0,285.1139526,0.740584314,0.12538217,0.566865623,285.1140442,284.9500122,301.2932434,296.2210388,299.1833191,297.3150024,285.1148071,1.0,0.308333218,1.0,1.0,0.709717095,1.0,-1.651232958,0.773787379,0.877445519,0.393768609,1.0,1.0,0.0,41.54920578,43.0,41139.56641,0.0,372.2783203,1.0,281.8450317,284.229126,299.1844788,301.8500061,293.1499939,293.1499939,281.5499878,25900.24023,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696947157,1.0,0.0,0.0,4.119647026,4.119674206,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7867.813965,0.0,2035.846802,1895.437134,0.0,1586.744141,1.0,1.0,0.0,3.0,1.0,0.0
17661060,297.4008789,297.1499939,293.1499939,0.0,0.0,284.9120178,0.999000013,0.388912857,0.278772682,297.3102112,297.1499939,293.1499939,0.0,0.0,284.912384,0.894877374,0.222753003,0.211192504,297.2540283,297.1499939,293.1499939,0.0,0.0,284.9127808,0.832111597,0.178257421,0.125087604,297.2807617,297.1499939,293.1499939,0.0,0.0,284.9124756,0.874219537,0.207840979,0.197226033,297.1575317,297.1499939,293.1499939,0.0,0.0,284.9138184,0.742706597,0.125746176,0.568965375,284.9122314,284.9500122,301.3276367,296.2409058,299.2053528,297.3240967,284.910553,1.0,0.309141546,1.0,1.0,0.709023952,1.0,-1.657788992,0.777325034,0.880463958,0.395685881,0.926281512,0.926281512,0.0,41.42476273,46.0,42157.74609,0.0,375.4485168,1.0,281.5543213,284.0132446,299.2878113,302.0963745,293.1499939,293.1499939,281.25,29904.63477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711796522,1.0,0.0,0.0,4.099616051,4.099643707,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7992.84375,0.0,2042.057983,1895.437134,0.0,1705.063599,1.0,1.0,0.0,3.0,1.0,0.0
17661120,297.4008789,297.1499939,293.1499939,0.0,0.0,284.9120178,0.999000013,0.388912857,0.278772682,297.3102112,297.1499939,293.1499939,0.0,0.0,284.912384,0.894877374,0.222753003,0.211192504,297.2540283,297.1499939,293.1499939,0.0,0.0,284.9127808,0.832111597,0.178257421,0.125087604,297.2807617,297.1499939,293.1499939,0.0,0.0,284.9124756,0.874219537,0.207840979,0.197226033,297.1575317,297.1499939,293.1499939,0.0,0.0,284.9138184,0.742706597,0.125746176,0.568965375,284.9122314,284.9500122,301.3276367,296.2409058,299.2053528,297.3240967,284.910553,1.0,0.309141546,1.0,1.0,0.709023952,1.0,-1.657788992,0.777325034,0.880463958,0.395685881,0.926281512,0.926281512,0.0,41.42476273,46.0,42157.74609,0.0,375.4485168,1.0,281.5543213,284.0132446,299.2878113,302.0963745,293.1499939,293.1499939,281.25,29904.63477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711796522,1.0,0.0,0.0,4.099616051,4.099643707,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7992.84375,0.0,2042.057983,1895.437134,0.0,1705.063599,1.0,1.0,0.0,3.0,1.0,0.0
17661180,297.3947449,297.1499939,293.1499939,0.0,0.0,284.8122253,0.999000013,0.391489357,0.282144815,297.3049927,297.1499939,293.1499939,0.0,0.0,284.8089905,0.893374026,0.224255785,0.212703347,297.2489319,297.1499939,293.1499939,0.0,0.0,284.8062744,0.830289781,0.17905888,0.12571159,297.2748718,297.1499939,293.1499939,0.0,0.0,284.808197,0.872308016,0.208900169,0.198320881,297.1557617,297.1499939,293.1499939,0.0,0.0,284.8010559,0.739969373,0.125666454,0.569093943,284.8100586,284.9500122,301.3606567,296.259491,299.2197571,297.3196106,284.8334351,1.0,0.311052352,1.0,1.0,0.70833075,1.0,-1.665868163,0.781626046,0.884242117,0.398019373,0.768046498,0.768046498,0.0,42.14373779,49.0,42169.98828,0.0,381.8583374,1.0,281.2553101,283.9777222,299.2840271,302.1112671,293.1499939,293.1499939,281.5499878,48452.98438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720987022,1.0,0.0,0.0,3.669992924,3.670019388,8.99e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7079.237305,0.0,1649.211426,1895.437134,0.0,1780.150024,0.920198381,1.0,0.0,3.0,1.0,0.0
17661240,297.3947449,297.1499939,293.1499939,0.0,0.0,284.8122253,0.999000013,0.391489357,0.282144815,297.3049927,297.1499939,293.1499939,0.0,0.0,284.8089905,0.893374026,0.224255785,0.212703347,297.2489319,297.1499939,293.1499939,0.0,0.0,284.8062744,0.830289781,0.17905888,0.12571159,297.2748718,297.1499939,293.1499939,0.0,0.0,284.808197,0.872308016,0.208900169,0.198320881,297.1557617,297.1499939,293.1499939,0.0,0.0,284.8010559,0.739969373,0.125666454,0.569093943,284.8100586,284.9500122,301.3606567,296.259491,299.2197571,297.3196106,284.8334351,1.0,0.311052352,1.0,1.0,0.70833075,1.0,-1.665868163,0.781626046,0.884242117,0.398019373,0.768046498,0.768046498,0.0,42.14373779,49.0,42169.98828,0.0,381.8583374,1.0,281.2553101,283.9777222,299.2840271,302.1112671,293.1499939,293.1499939,281.5499878,48452.98438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720987022,1.0,0.0,0.0,3.669992924,3.670019388,8.99e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7079.237305,0.0,1649.211426,1895.437134,0.0,1780.150024,0.920198381,1.0,0.0,3.0,1.0,0.0
17661300,297.3935547,297.1499939,293.1499939,0.0,0.0,285.0093994,0.999000013,0.39291966,0.284626663,297.3061218,297.1499939,293.1499939,0.0,0.0,285.0062866,0.891921341,0.22534734,0.213559642,297.2499084,297.1499939,293.1499939,0.0,0.0,285.0033569,0.828815699,0.17977795,0.126094118,297.2753906,297.1499939,293.1499939,0.0,0.0,285.0054626,0.870674312,0.209740192,0.198953941,297.1565247,297.1499939,293.1499939,0.0,0.0,284.9965515,0.737989366,0.125776082,0.569179833,285.0073547,284.9500122,301.3765869,296.26828,299.2279663,297.319519,285.023468,1.0,0.312351078,1.0,1.0,0.707984149,1.0,-1.671195984,0.784420848,0.886775076,0.39951691,0.886069417,0.886069417,0.0,42.66556168,49.0,42092.77344,0.0,386.2524414,1.0,281.5028687,284.1513977,299.209198,301.8944397,293.1499939,293.1499939,281.5499878,33517.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710339665,1.0,0.0,0.0,3.785153151,3.785178185,9.56e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7415.648926,0.0,1669.531738,1895.437134,0.0,1693.287964,0.938804328,1.0,0.0,3.0,1.0,0.0
17661360,297.3930054,297.1499939,293.1499939,0.0,0.0,285.0145264,0.999000013,0.394410998,0.286947131,297.3088989,297.1499939,293.1499939,0.0,0.0,285.0153809,0.891088605,0.226608306,0.214715436,297.2523499,297.1499939,293.1499939,0.0,0.0,285.0161438,0.827924371,0.180651978,0.126682475,297.2774658,297.1499939,293.1499939,0.0,0.0,285.015625,0.869638324,0.210739821,0.199866042,297.1584167,297.1499939,293.1499939,0.0,0.0,285.0176086,0.736496329,0.126002178,0.570086658,285.0151062,284.9500122,301.3921509,296.2767029,299.2367554,297.3210754,285.0092468,1.0,0.31388554,1.0,1.0,0.707861662,1.0,-1.678258061,0.787992358,0.890265644,0.401399791,0.915543079,0.915543079,0.0,43.19917297,52.0,42512.54688,0.0,391.6644287,1.0,281.5436707,284.110199,299.239624,301.9940491,293.1499939,293.1499939,281.25,29622.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707297027,1.0,0.0,0.0,3.967292547,3.967318773,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7991.861328,0.0,1863.784668,1895.437134,0.0,1668.809082,0.972588241,1.0,0.0,3.0,1.0,0.0
17661420,297.3731995,297.1499939,293.1499939,0.0,0.0,284.8781738,0.999000013,0.395503163,0.293820292,297.3076477,297.1499939,293.1499939,0.0,0.0,284.8757019,0.886710763,0.228501558,0.21672152,297.250824,297.1499939,293.1499939,0.0,0.0,284.8736877,0.823782742,0.181801006,0.12764053,297.2753601,297.1499939,293.1499939,0.0,0.0,284.8750916,0.865001321,0.212146312,0.201405048,297.1579895,297.1499939,293.1499939,0.0,0.0,284.8696594,0.731562614,0.126072213,0.571174204,284.8764648,284.9500122,301.4219666,296.2924194,299.2478333,297.3131409,284.8930054,1.0,0.317482889,1.0,1.0,0.707616627,1.0,-1.693222523,0.795533717,0.897688806,0.405419976,0.788750887,0.788750887,0.0,44.68371582,55.0,42885.96875,0.0,404.2883606,1.0,281.2555847,284.020752,299.3223877,302.1735535,293.1499939,293.1499939,281.5499878,44145.92969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719224811,1.0,0.0,0.0,3.687041998,3.687067747,9.07e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7155.095703,0.0,1636.339111,1895.437134,0.0,1765.648071,0.920595706,1.0,0.0,3.0,1.0,0.0
17661480,297.3731995,297.1499939,293.1499939,0.0,0.0,284.8781738,0.999000013,0.395503163,0.293820292,297.3076477,297.1499939,293.1499939,0.0,0.0,284.8757019,0.886710763,0.228501558,0.21672152,297.250824,297.1499939,293.1499939,0.0,0.0,284.8736877,0.823782742,0.181801006,0.12764053,297.2753601,297.1499939,293.1499939,0.0,0.0,284.8750916,0.865001321,0.212146312,0.201405048,297.1579895,297.1499939,293.1499939,0.0,0.0,284.8696594,0.731562614,0.126072213,0.571174204,284.8764648,284.9500122,301.4219666,296.2924194,299.2478333,297.3131409,284.8930054,1.0,0.317482889,1.0,1.0,0.707616627,1.0,-1.693222523,0.795533717,0.897688806,0.405419976,0.788750887,0.788750887,0.0,44.68371582,55.0,42885.96875,0.0,404.2883606,1.0,281.2555847,284.020752,299.3223877,302.1735535,293.1499939,293.1499939,281.5499878,44145.92969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719224811,1.0,0.0,0.0,3.687041998,3.687067747,9.07e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7155.095703,0.0,1636.339111,1895.437134,0.0,1765.648071,0.920595706,1.0,0.0,3.0,1.0,0.0
17661540,297.3564453,297.1499939,293.1499939,0.0,0.0,285.0487061,0.999000013,0.39662841,0.30197674,297.3118591,297.1499939,293.1499939,0.0,0.0,285.0497742,0.881433249,0.230920479,0.218878642,297.254364,297.1499939,293.1499939,0.0,0.0,285.0505981,0.81886673,0.18343173,0.128696471,297.2783203,297.1499939,293.1499939,0.0,0.0,285.0500183,0.859538138,0.21402964,0.203071177,297.1599731,297.1499939,293.1499939,0.0,0.0,285.0522766,0.725853682,0.126370952,0.572305918,285.0494385,284.9500122,301.4500122,296.3065186,299.2602234,297.3088379,285.0426636,1.0,0.321644038,1.0,1.0,0.707371593,1.0,-1.710229635,0.80409652,0.906133115,0.409983426,0.943149209,0.943149209,0.0,46.47054672,58.0,43287.69922,0.0,419.175354,1.0,281.5438232,284.1283264,299.2876892,302.0888062,293.1499939,293.1499939,281.25,28222.34766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71001935,1.0,0.0,0.0,4.014542103,4.014568329,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8083.248047,0.0,1913.8125,1895.437134,0.0,1690.703125,0.982603848,1.0,0.0,3.0,1.0,0.0
17661600,297.3564453,297.1499939,293.1499939,0.0,0.0,285.0487061,0.999000013,0.39662841,0.30197674,297.3118591,297.1499939,293.1499939,0.0,0.0,285.0497742,0.881433249,0.230920479,0.218878642,297.254364,297.1499939,293.1499939,0.0,0.0,285.0505981,0.81886673,0.18343173,0.128696471,297.2783203,297.1499939,293.1499939,0.0,0.0,285.0500183,0.859538138,0.21402964,0.203071177,297.1599731,297.1499939,293.1499939,0.0,0.0,285.0522766,0.725853682,0.126370952,0.572305918,285.0494385,284.9500122,301.4500122,296.3065186,299.2602234,297.3088379,285.0426636,1.0,0.321644038,1.0,1.0,0.707371593,1.0,-1.710229635,0.80409652,0.906133115,0.409983426,0.943149209,0.943149209,0.0,46.47054672,58.0,43287.69922,0.0,419.175354,1.0,281.5438232,284.1283264,299.2876892,302.0888062,293.1499939,293.1499939,281.25,28222.34766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71001935,1.0,0.0,0.0,4.014542103,4.014568329,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8083.248047,0.0,1913.8125,1895.437134,0.0,1690.703125,0.982603848,1.0,0.0,3.0,1.0,0.0
17661660,297.3214111,297.1499939,293.1499939,0.0,0.0,284.8786621,0.999000013,0.395715714,0.311719716,297.3096619,297.1499939,293.1499939,0.0,0.0,284.8765564,0.874685347,0.232754484,0.22088328,297.2518311,297.1499939,293.1499939,0.0,0.0,284.8749695,0.812511981,0.184504673,0.129639447,297.2753296,297.1499939,293.1499939,0.0,0.0,284.8760681,0.852743566,0.215360448,0.204591677,297.1580505,297.1499939,293.1499939,0.0,0.0,284.8717041,0.71896255,0.126307786,0.573017895,284.8771667,284.9500122,301.4744263,296.3198547,299.2658081,297.2953796,284.8902283,1.0,0.326248676,1.0,1.0,0.707420707,1.0,-1.728148103,0.812988222,0.915159941,0.414732426,0.806374073,0.806374073,0.0,48.61410904,61.0,43888.21875,0.0,435.9216919,1.0,281.2555542,283.9926453,299.3619385,302.2785645,293.1499939,293.1499939,281.5499878,42690.44531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724427462,1.0,0.0,0.0,3.815560818,3.815587759,9.71e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7235.672363,0.0,1777.611694,1895.437134,0.0,1808.602417,0.947027445,1.0,0.0,3.0,1.0,0.0
17661720,297.3214111,297.1499939,293.1499939,0.0,0.0,284.8786621,0.999000013,0.395715714,0.311719716,297.3096619,297.1499939,293.1499939,0.0,0.0,284.8765564,0.874685347,0.232754484,0.22088328,297.2518311,297.1499939,293.1499939,0.0,0.0,284.8749695,0.812511981,0.184504673,0.129639447,297.2753296,297.1499939,293.1499939,0.0,0.0,284.8760681,0.852743566,0.215360448,0.204591677,297.1580505,297.1499939,293.1499939,0.0,0.0,284.8717041,0.71896255,0.126307786,0.573017895,284.8771667,284.9500122,301.4744263,296.3198547,299.2658081,297.2953796,284.8902283,1.0,0.326248676,1.0,1.0,0.707420707,1.0,-1.728148103,0.812988222,0.915159941,0.414732426,0.806374073,0.806374073,0.0,48.61410904,61.0,43888.21875,0.0,435.9216919,1.0,281.2555542,283.9926453,299.3619385,302.2785645,293.1499939,293.1499939,281.5499878,42690.44531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724427462,1.0,0.0,0.0,3.815560818,3.815587759,9.71e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7235.672363,0.0,1777.611694,1895.437134,0.0,1808.602417,0.947027445,1.0,0.0,3.0,1.0,0.0
17661780,297.2915649,297.1499939,293.1499939,0.0,0.0,285.0570068,0.999000013,0.394855112,0.322169006,297.3128967,297.1499939,293.1499939,0.0,0.0,285.0580444,0.867787242,0.235099152,0.222976074,297.254364,297.1499939,293.1499939,0.0,0.0,285.0588074,0.805722952,0.186045781,0.130637988,297.2773743,297.1499939,293.1499939,0.0,0.0,285.0582886,0.84584552,0.217148781,0.206176087,297.1583557,297.1499939,293.1499939,0.0,0.0,285.0603943,0.711448789,0.126435325,0.573468208,285.0577393,284.9500122,301.4936829,296.333313,299.272583,297.2885132,285.0520935,1.0,0.331136644,1.0,1.0,0.707469821,1.0,-1.746846437,0.822271347,0.92457509,0.419682175,0.96690166,0.96690166,0.0,50.96950531,49.0,44181.33984,0.0,454.0918579,1.0,281.5447083,284.119873,299.3181152,302.1775513,293.1499939,293.1499939,281.25,27913.83789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715947926,1.0,0.0,0.0,4.107019424,4.107047081,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8182.004395,0.0,2035.470581,1895.437134,0.0,1738.811768,1.0,1.0,0.0,3.0,1.0,0.0
17661840,297.2915649,297.1499939,293.1499939,0.0,0.0,285.0570068,0.999000013,0.394855112,0.322169006,297.3128967,297.1499939,293.1499939,0.0,0.0,285.0580444,0.867787242,0.235099152,0.222976074,297.254364,297.1499939,293.1499939,0.0,0.0,285.0588074,0.805722952,0.186045781,0.130637988,297.2773743,297.1499939,293.1499939,0.0,0.0,285.0582886,0.84584552,0.217148781,0.206176087,297.1583557,297.1499939,293.1499939,0.0,0.0,285.0603943,0.711448789,0.126435325,0.573468208,285.0577393,284.9500122,301.4936829,296.333313,299.272583,297.2885132,285.0520935,1.0,0.331136644,1.0,1.0,0.707469821,1.0,-1.746846437,0.822271347,0.92457509,0.419682175,0.96690166,0.96690166,0.0,50.96950531,49.0,44181.33984,0.0,454.0918579,1.0,281.5447083,284.119873,299.3181152,302.1775513,293.1499939,293.1499939,281.25,27913.83789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715947926,1.0,0.0,0.0,4.107019424,4.107047081,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8182.004395,0.0,2035.470581,1895.437134,0.0,1738.811768,1.0,1.0,0.0,3.0,1.0,0.0
17661900,297.2752686,297.1499939,293.1499939,0.0,0.0,284.9056702,0.999000013,0.394152284,0.322301179,297.3127747,297.1499939,293.1499939,0.0,0.0,284.909668,0.869092882,0.236119494,0.224071458,297.2539673,297.1499939,293.1499939,0.0,0.0,284.9129028,0.80671525,0.18667005,0.131166041,297.2767944,297.1499939,293.1499939,0.0,0.0,284.910675,0.846825778,0.217900619,0.207010061,297.1576233,297.1499939,293.1499939,0.0,0.0,284.9204407,0.71147114,0.126418918,0.573756754,284.9085693,284.9500122,301.5015259,296.3400879,299.2747803,297.2853088,284.8881531,1.0,0.331326336,1.0,1.0,0.707494378,1.0,-1.75031662,0.823962092,0.926354527,0.420690566,0.882617176,0.882617176,0.0,51.07160187,49.0,45100.50781,0.0,456.5012817,1.0,281.2878723,283.9421387,299.400116,302.4325256,293.1499939,293.1499939,281.25,31591.86914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726068735,1.0,0.0,0.0,4.091691017,4.091719151,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7882.884277,0.0,2045.359131,1895.437134,0.0,1822.239746,1.0,1.0,0.0,3.0,1.0,0.0
17661960,297.2626953,297.1499939,293.1499939,0.0,0.0,284.8586426,0.999000013,0.393704563,0.319416761,297.3102112,297.1499939,293.1499939,0.0,0.0,284.8580322,0.872771561,0.23690106,0.224873707,297.2513733,297.1499939,293.1499939,0.0,0.0,284.8576965,0.809805095,0.18707183,0.131489933,297.2739563,297.1499939,293.1499939,0.0,0.0,284.8579102,0.850004435,0.218424648,0.207566574,297.1554565,297.1499939,293.1499939,0.0,0.0,284.8572693,0.713371158,0.126253396,0.573174536,284.8581848,284.9500122,301.5082092,296.3468933,299.2757874,297.2815552,284.8632507,1.0,0.3302854,1.0,1.0,0.707590461,1.0,-1.748181462,0.822856545,0.925324857,0.420104682,0.821828425,0.821828425,0.0,50.47862244,37.0,44703.92188,0.0,453.4359131,1.0,281.2549438,283.9410706,299.3901672,302.3690491,293.1499939,293.1499939,281.5499878,40590.24219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730018258,1.0,0.0,0.0,3.964163303,3.964191198,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7296.886719,0.0,1948.886597,1895.437134,0.0,1855.221436,0.977178693,1.0,0.0,3.0,1.0,0.0
17662020,297.2835693,297.1499939,293.1499939,0.0,0.0,285.0319824,0.999000013,0.397178978,0.304738194,297.3120728,297.1499939,293.1499939,0.0,0.0,285.0325623,0.889244497,0.239109352,0.226654738,297.2526245,297.1499939,293.1499939,0.0,0.0,285.0330811,0.823535085,0.188474849,0.132255659,297.2746582,297.1499939,293.1499939,0.0,0.0,285.0327148,0.864910066,0.220057949,0.208822712,297.1553955,297.1499939,293.1499939,0.0,0.0,285.0342407,0.723818302,0.126310885,0.572331965,285.0324097,284.9500122,301.5183411,296.3605347,299.2815857,297.2851563,285.0291443,1.0,0.325080514,1.0,1.0,0.707782686,1.0,-1.734119058,0.81579423,0.918324828,0.416241378,0.95988518,0.95988518,0.0,47.46622467,40.0,43926.22656,0.0,436.0691833,1.0,281.5449829,284.1011047,299.3320618,302.1965942,293.1499939,293.1499939,281.25,28346.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719073176,1.0,0.0,0.0,4.107840061,4.107867241,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8154.073242,0.0,2040.238159,1895.437134,0.0,1764.402588,1.0,1.0,0.0,3.0,1.0,0.0
17662080,297.2835693,297.1499939,293.1499939,0.0,0.0,285.0319824,0.999000013,0.397178978,0.304738194,297.3120728,297.1499939,293.1499939,0.0,0.0,285.0325623,0.889244497,0.239109352,0.226654738,297.2526245,297.1499939,293.1499939,0.0,0.0,285.0330811,0.823535085,0.188474849,0.132255659,297.2746582,297.1499939,293.1499939,0.0,0.0,285.0327148,0.864910066,0.220057949,0.208822712,297.1553955,297.1499939,293.1499939,0.0,0.0,285.0342407,0.723818302,0.126310885,0.572331965,285.0324097,284.9500122,301.5183411,296.3605347,299.2815857,297.2851563,285.0291443,1.0,0.325080514,1.0,1.0,0.707782686,1.0,-1.734119058,0.81579423,0.918324828,0.416241378,0.95988518,0.95988518,0.0,47.46622467,40.0,43926.22656,0.0,436.0691833,1.0,281.5449829,284.1011047,299.3320618,302.1965942,293.1499939,293.1499939,281.25,28346.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719073176,1.0,0.0,0.0,4.107840061,4.107867241,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8154.073242,0.0,2040.238159,1895.437134,0.0,1764.402588,1.0,1.0,0.0,3.0,1.0,0.0
17662140,297.3259888,297.1499939,293.1499939,0.0,0.0,284.8398743,0.999000013,0.403188556,0.294892311,297.3095703,297.1499939,293.1499939,0.0,0.0,284.8389893,0.901812911,0.240917206,0.228480458,297.2498779,297.1499939,293.1499939,0.0,0.0,284.8381958,0.833543897,0.189504907,0.133053288,297.2713928,297.1499939,293.1499939,0.0,0.0,284.8387146,0.876324952,0.221315295,0.21011892,297.1542358,297.1499939,293.1499939,0.0,0.0,284.8368835,0.731140852,0.126266003,0.572186291,284.8391724,284.9500122,301.5244141,296.3742065,299.2876587,297.2921448,284.8478699,1.0,0.322449118,1.0,1.0,0.707974911,1.0,-1.726818204,0.812126815,0.914691389,0.414074123,0.803399622,0.803399622,0.0,45.55908203,43.0,44038.44141,0.0,426.1506653,1.0,281.2549744,283.9379272,299.3952332,302.3379211,293.1499939,293.1499939,281.5499878,43010.96094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728364825,1.0,0.0,0.0,3.904661417,3.904689312,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7241.796875,0.0,1891.494995,1895.437134,0.0,1841.385742,0.965193629,1.0,0.0,3.0,1.0,0.0
17662200,297.3259888,297.1499939,293.1499939,0.0,0.0,284.8398743,0.999000013,0.403188556,0.294892311,297.3095703,297.1499939,293.1499939,0.0,0.0,284.8389893,0.901812911,0.240917206,0.228480458,297.2498779,297.1499939,293.1499939,0.0,0.0,284.8381958,0.833543897,0.189504907,0.133053288,297.2713928,297.1499939,293.1499939,0.0,0.0,284.8387146,0.876324952,0.221315295,0.21011892,297.1542358,297.1499939,293.1499939,0.0,0.0,284.8368835,0.731140852,0.126266003,0.572186291,284.8391724,284.9500122,301.5244141,296.3742065,299.2876587,297.2921448,284.8478699,1.0,0.322449118,1.0,1.0,0.707974911,1.0,-1.726818204,0.812126815,0.914691389,0.414074123,0.803399622,0.803399622,0.0,45.55908203,43.0,44038.44141,0.0,426.1506653,1.0,281.2549744,283.9379272,299.3952332,302.3379211,293.1499939,293.1499939,281.5499878,43010.96094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728364825,1.0,0.0,0.0,3.904661417,3.904689312,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7241.796875,0.0,1891.494995,1895.437134,0.0,1841.385742,0.965193629,1.0,0.0,3.0,1.0,0.0
17662260,297.3674927,297.1499939,293.1499939,0.0,0.0,285.0262146,0.999000013,0.409623295,0.289990097,297.3126526,297.1499939,293.1499939,0.0,0.0,285.0269775,0.9099437,0.243242756,0.230421618,297.2523193,297.1499939,293.1499939,0.0,0.0,285.0278015,0.839654207,0.191009089,0.133929208,297.2732544,297.1499939,293.1499939,0.0,0.0,285.0272522,0.883310258,0.223031819,0.211505517,297.1569519,297.1499939,293.1499939,0.0,0.0,285.0295715,0.735160768,0.12658973,0.572763264,285.0267944,284.9500122,301.5268555,296.3878784,299.2975159,297.3073425,285.0210571,1.0,0.321638763,1.0,1.0,0.707444727,1.0,-1.726665616,0.812281728,0.914383888,0.414147735,0.946038961,0.946038961,0.0,44.70325851,46.0,43693.70703,0.0,423.5475159,1.0,281.5447998,284.0914307,299.3493958,302.1880188,293.1499939,293.1499939,281.25,29144.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715021491,1.0,0.0,0.0,4.104993343,4.105021,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8137.962891,0.0,2043.048462,1895.437134,0.0,1731.256348,1.0,1.0,0.0,3.0,1.0,0.0
17662320,297.3674927,297.1499939,293.1499939,0.0,0.0,285.0262146,0.999000013,0.409623295,0.289990097,297.3126526,297.1499939,293.1499939,0.0,0.0,285.0269775,0.9099437,0.243242756,0.230421618,297.2523193,297.1499939,293.1499939,0.0,0.0,285.0278015,0.839654207,0.191009089,0.133929208,297.2732544,297.1499939,293.1499939,0.0,0.0,285.0272522,0.883310258,0.223031819,0.211505517,297.1569519,297.1499939,293.1499939,0.0,0.0,285.0295715,0.735160768,0.12658973,0.572763264,285.0267944,284.9500122,301.5268555,296.3878784,299.2975159,297.3073425,285.0210571,1.0,0.321638763,1.0,1.0,0.707444727,1.0,-1.726665616,0.812281728,0.914383888,0.414147735,0.946038961,0.946038961,0.0,44.70325851,46.0,43693.70703,0.0,423.5475159,1.0,281.5447998,284.0914307,299.3493958,302.1880188,293.1499939,293.1499939,281.25,29144.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715021491,1.0,0.0,0.0,4.104993343,4.105021,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8137.962891,0.0,2043.048462,1895.437134,0.0,1731.256348,1.0,1.0,0.0,3.0,1.0,0.0
17662380,297.3842163,297.1499939,293.1499939,0.0,0.0,284.8566895,0.999000013,0.414107889,0.288902551,297.3108826,297.1499939,293.1499939,0.0,0.0,284.8555298,0.914130449,0.245132387,0.232389182,297.2502136,297.1499939,293.1499939,0.0,0.0,284.8542786,0.842409134,0.192100793,0.134818628,297.2706604,297.1499939,293.1499939,0.0,0.0,284.8551025,0.886452913,0.224338546,0.212913185,297.157959,297.1499939,293.1499939,0.0,0.0,284.8518372,0.736532807,0.126784205,0.574063241,284.8557739,284.9500122,301.5260315,296.4015198,299.3016357,297.3141785,284.8674316,1.0,0.322349399,1.0,1.0,0.706914544,1.0,-1.732039571,0.81517911,0.916860461,0.415761828,0.803601265,0.803601265,0.0,44.62799454,49.0,44029.91797,0.0,426.4732666,1.0,281.2547913,283.9596252,299.4266968,302.3579407,293.1499939,293.1499939,281.5499878,43276.41016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725475729,1.0,0.0,0.0,3.869937897,3.869965315,9.99e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7246.590332,0.0,1849.627319,1895.437134,0.0,1817.307739,0.958910108,1.0,0.0,3.0,1.0,0.0
17662440,297.3842163,297.1499939,293.1499939,0.0,0.0,284.8566895,0.999000013,0.414107889,0.288902551,297.3108826,297.1499939,293.1499939,0.0,0.0,284.8555298,0.914130449,0.245132387,0.232389182,297.2502136,297.1499939,293.1499939,0.0,0.0,284.8542786,0.842409134,0.192100793,0.134818628,297.2706604,297.1499939,293.1499939,0.0,0.0,284.8551025,0.886452913,0.224338546,0.212913185,297.157959,297.1499939,293.1499939,0.0,0.0,284.8518372,0.736532807,0.126784205,0.574063241,284.8557739,284.9500122,301.5260315,296.4015198,299.3016357,297.3141785,284.8674316,1.0,0.322349399,1.0,1.0,0.706914544,1.0,-1.732039571,0.81517911,0.916860461,0.415761828,0.803601265,0.803601265,0.0,44.62799454,49.0,44029.91797,0.0,426.4732666,1.0,281.2547913,283.9596252,299.4266968,302.3579407,293.1499939,293.1499939,281.5499878,43276.41016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725475729,1.0,0.0,0.0,3.869937897,3.869965315,9.99e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7246.590332,0.0,1849.627319,1895.437134,0.0,1817.307739,0.958910108,1.0,0.0,3.0,1.0,0.0
17662500,297.3899231,297.1499939,293.1499939,0.0,0.0,285.0358887,0.999000013,0.41614911,0.289809316,297.3119507,297.1499939,293.1499939,0.0,0.0,285.0334167,0.914392889,0.246252701,0.233295143,297.250946,297.1499939,293.1499939,0.0,0.0,285.030365,0.842342913,0.192804813,0.135208204,297.2710876,297.1499939,293.1499939,0.0,0.0,285.0324097,0.88639009,0.225143567,0.213537216,297.1591797,297.1499939,293.1499939,0.0,0.0,285.0223999,0.735983372,0.126954183,0.574479163,285.0339355,284.9500122,301.5245056,296.4083252,299.3031006,297.3171997,285.0507507,1.0,0.323147893,1.0,1.0,0.706649482,1.0,-1.735929966,0.817228794,0.918701172,0.41688484,0.91831553,0.91831553,0.0,44.86432648,49.0,43681.55078,0.0,429.4608154,1.0,281.5069275,284.1411133,299.3596191,302.1420288,293.1499939,293.1499939,281.5499878,32716.58008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716535389,1.0,0.0,0.0,3.948390484,3.948416948,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7581.277344,0.0,1864.596924,1895.437134,0.0,1743.610107,0.974891901,1.0,0.0,3.0,1.0,0.0
17662560,297.3955994,297.1499939,293.1499939,0.0,0.0,285.0440063,0.999000013,0.418227911,0.290774405,297.3148499,297.1499939,293.1499939,0.0,0.0,285.0445862,0.91500169,0.247564137,0.234482646,297.2533569,297.1499939,293.1499939,0.0,0.0,285.0452881,0.842597246,0.193682104,0.135787874,297.2732849,297.1499939,293.1499939,0.0,0.0,285.0448303,0.886630177,0.226125076,0.214417949,297.1615906,297.1499939,293.1499939,0.0,0.0,285.0468445,0.735682666,0.127247468,0.575631678,285.0444641,284.9500122,301.5222778,296.4151001,299.3049316,297.3217468,285.039978,1.0,0.324237317,1.0,1.0,0.706562936,1.0,-1.741649628,0.820117474,0.921532154,0.418439001,0.959137559,0.959137559,0.0,45.15035629,52.0,44015.22656,0.0,433.6925049,1.0,281.5446777,284.1066589,299.3874512,302.2406921,293.1499939,293.1499939,281.25,28405.49805,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714429975,1.0,0.0,0.0,4.108052254,4.10807991,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8173.654297,0.0,2041.028564,1895.437134,0.0,1726.439209,1.0,1.0,0.0,3.0,1.0,0.0
