time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662620,297.3855896,297.1499939,293.1499939,0.0,0.0,284.8647156,0.999000013,0.420353651,0.29533717,297.3132324,297.1499939,293.1499939,0.0,0.0,284.8640747,0.912649751,0.249497697,0.236546829,297.2513123,297.1499939,293.1499939,0.0,0.0,284.8634338,0.840296209,0.194792107,0.13673006,297.270813,297.1499939,293.1499939,0.0,0.0,284.8638611,0.883992791,0.227446988,0.215893224,297.1620789,297.1499939,293.1499939,0.0,0.0,284.8623047,0.732809246,0.127451763,0.577302814,284.8641968,284.9500122,301.5159607,296.4285583,299.3010864,297.3182678,284.8712158,1.0,0.327092201,1.0,1.0,0.706389844,1.0,-1.754515409,0.826584816,0.927930593,0.421966493,0.823750973,0.823750973,0.0,46.21611404,55.0,44760.94531,0.0,444.5632324,1.0,281.2549744,283.9469604,299.4656677,302.4393311,293.1499939,293.1499939,281.5499878,40671.48828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727181911,1.0,0.0,0.0,3.960269928,3.960297823,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7312.867676,0.0,1944.456543,1895.437134,0.0,1831.512085,0.976499379,1.0,0.0,3.0,1.0,0.0
17662680,297.3855896,297.1499939,293.1499939,0.0,0.0,284.8647156,0.999000013,0.420353651,0.29533717,297.3132324,297.1499939,293.1499939,0.0,0.0,284.8640747,0.912649751,0.249497697,0.236546829,297.2513123,297.1499939,293.1499939,0.0,0.0,284.8634338,0.840296209,0.194792107,0.13673006,297.270813,297.1499939,293.1499939,0.0,0.0,284.8638611,0.883992791,0.227446988,0.215893224,297.1620789,297.1499939,293.1499939,0.0,0.0,284.8623047,0.732809246,0.127451763,0.577302814,284.8641968,284.9500122,301.5159607,296.4285583,299.3010864,297.3182678,284.8712158,1.0,0.327092201,1.0,1.0,0.706389844,1.0,-1.754515409,0.826584816,0.927930593,0.421966493,0.823750973,0.823750973,0.0,46.21611404,55.0,44760.94531,0.0,444.5632324,1.0,281.2549744,283.9469604,299.4656677,302.4393311,293.1499939,293.1499939,281.5499878,40671.48828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727181911,1.0,0.0,0.0,3.960269928,3.960297823,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7312.867676,0.0,1944.456543,1895.437134,0.0,1831.512085,0.976499379,1.0,0.0,3.0,1.0,0.0
17662740,297.3743286,297.1499939,293.1499939,0.0,0.0,285.0671082,0.999000013,0.422188401,0.301958144,297.3166504,297.1499939,293.1499939,0.0,0.0,285.0670471,0.908152461,0.251902014,0.238646373,297.2538452,297.1499939,293.1499939,0.0,0.0,285.0670166,0.836298704,0.196322873,0.137688458,297.2729187,297.1499939,293.1499939,0.0,0.0,285.0670471,0.879393756,0.229180202,0.217380792,297.1641235,297.1499939,293.1499939,0.0,0.0,285.0669861,0.728332698,0.127806693,0.578625143,285.0670776,284.9500122,301.5074768,296.4418335,299.296936,297.3157349,285.0681152,1.0,0.330650538,1.0,1.0,0.706216753,1.0,-1.769507051,0.834115505,0.935391605,0.426060617,0.992156446,0.992156446,0.0,47.70917511,58.0,44587.09766,0.0,458.1719055,1.0,281.5450134,284.1321411,299.4205933,302.3088074,293.1499939,293.1499939,281.25,26858.38672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717709124,1.0,0.0,0.0,4.114801407,4.114828587,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8230.015625,0.0,2037.266968,1895.437134,0.0,1753.213989,1.0,1.0,0.0,3.0,1.0,0.0
17662800,297.3743286,297.1499939,293.1499939,0.0,0.0,285.0671082,0.999000013,0.422188401,0.301958144,297.3166504,297.1499939,293.1499939,0.0,0.0,285.0670471,0.908152461,0.251902014,0.238646373,297.2538452,297.1499939,293.1499939,0.0,0.0,285.0670166,0.836298704,0.196322873,0.137688458,297.2729187,297.1499939,293.1499939,0.0,0.0,285.0670471,0.879393756,0.229180202,0.217380792,297.1641235,297.1499939,293.1499939,0.0,0.0,285.0669861,0.728332698,0.127806693,0.578625143,285.0670776,284.9500122,301.5074768,296.4418335,299.296936,297.3157349,285.0681152,1.0,0.330650538,1.0,1.0,0.706216753,1.0,-1.769507051,0.834115505,0.935391605,0.426060617,0.992156446,0.992156446,0.0,47.70917511,58.0,44587.09766,0.0,458.1719055,1.0,281.5450134,284.1321411,299.4205933,302.3088074,293.1499939,293.1499939,281.25,26858.38672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717709124,1.0,0.0,0.0,4.114801407,4.114828587,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8230.015625,0.0,2037.266968,1895.437134,0.0,1753.213989,1.0,1.0,0.0,3.0,1.0,0.0
17662860,297.3476563,297.1499939,293.1499939,0.0,0.0,284.8856812,0.999000013,0.422355652,0.310078204,297.3153992,297.1499939,293.1499939,0.0,0.0,284.8857727,0.902517676,0.253897309,0.240793273,297.2520447,297.1499939,293.1499939,0.0,0.0,284.8858948,0.831248999,0.197465867,0.138671577,297.270813,297.1499939,293.1499939,0.0,0.0,284.8858032,0.873594761,0.230534747,0.218910143,297.1634827,297.1499939,293.1499939,0.0,0.0,284.8864441,0.722922504,0.127927974,0.580048978,284.8857422,284.9500122,301.4971924,296.4549561,299.2875366,297.305542,284.8856506,1.0,0.334798008,1.0,1.0,0.706386447,1.0,-1.786561728,0.842524767,0.944036901,0.430625379,0.878629029,0.878629029,0.0,49.55306625,61.0,45801.94141,0.0,474.3520203,1.0,281.2550049,283.9389954,299.497467,302.5298767,293.1499939,293.1499939,281.5499878,34356.74609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731119394,1.0,0.0,0.0,4.078585148,4.078613281,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7409.826172,0.0,2050.573486,1895.437134,0.0,1864.45752,1.0,1.0,0.0,3.0,1.0,0.0
17662920,297.3476563,297.1499939,293.1499939,0.0,0.0,284.8856812,0.999000013,0.422355652,0.310078204,297.3153992,297.1499939,293.1499939,0.0,0.0,284.8857727,0.902517676,0.253897309,0.240793273,297.2520447,297.1499939,293.1499939,0.0,0.0,284.8858948,0.831248999,0.197465867,0.138671577,297.270813,297.1499939,293.1499939,0.0,0.0,284.8858032,0.873594761,0.230534747,0.218910143,297.1634827,297.1499939,293.1499939,0.0,0.0,284.8864441,0.722922504,0.127927974,0.580048978,284.8857422,284.9500122,301.4971924,296.4549561,299.2875366,297.305542,284.8856506,1.0,0.334798008,1.0,1.0,0.706386447,1.0,-1.786561728,0.842524767,0.944036901,0.430625379,0.878629029,0.878629029,0.0,49.55306625,61.0,45801.94141,0.0,474.3520203,1.0,281.2550049,283.9389954,299.497467,302.5298767,293.1499939,293.1499939,281.5499878,34356.74609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731119394,1.0,0.0,0.0,4.078585148,4.078613281,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7409.826172,0.0,2050.573486,1895.437134,0.0,1864.45752,1.0,1.0,0.0,3.0,1.0,0.0
17662980,297.3214722,297.1499939,293.1499939,0.0,0.0,285.1078796,0.999000013,0.422189265,0.31961599,297.3180847,297.1499939,293.1499939,0.0,0.0,285.1072388,0.895804346,0.256252289,0.242865369,297.2537842,297.1499939,293.1499939,0.0,0.0,285.1065674,0.825162649,0.198926091,0.139595717,297.2722168,297.1499939,293.1499939,0.0,0.0,285.1069946,0.866661191,0.232196465,0.220351115,297.1637878,297.1499939,293.1499939,0.0,0.0,285.1047363,0.716309369,0.128123015,0.580786765,285.1073608,284.9500122,301.4854736,296.467804,299.2788391,297.2976379,285.1117859,1.0,0.339320868,1.0,1.0,0.706556082,1.0,-1.804224849,0.851239443,0.952985406,0.43534103,1.0,1.0,0.0,51.72127914,64.0,45302.4375,0.0,492.2046814,1.0,281.5450134,284.1695557,299.4472351,302.3786621,293.1499939,293.1499939,281.25,25931.66602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722297907,1.0,0.0,0.0,4.118072033,4.118098736,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8301.998047,0.0,2033.944702,1895.437134,0.0,1790.969727,1.0,1.0,0.0,3.0,1.0,0.0
17663040,297.3214722,297.1499939,293.1499939,0.0,0.0,285.1078796,0.999000013,0.422189265,0.31961599,297.3180847,297.1499939,293.1499939,0.0,0.0,285.1072388,0.895804346,0.256252289,0.242865369,297.2537842,297.1499939,293.1499939,0.0,0.0,285.1065674,0.825162649,0.198926091,0.139595717,297.2722168,297.1499939,293.1499939,0.0,0.0,285.1069946,0.866661191,0.232196465,0.220351115,297.1637878,297.1499939,293.1499939,0.0,0.0,285.1047363,0.716309369,0.128123015,0.580786765,285.1073608,284.9500122,301.4854736,296.467804,299.2788391,297.2976379,285.1117859,1.0,0.339320868,1.0,1.0,0.706556082,1.0,-1.804224849,0.851239443,0.952985406,0.43534103,1.0,1.0,0.0,51.72127914,64.0,45302.4375,0.0,492.2046814,1.0,281.5450134,284.1695557,299.4472351,302.3786621,293.1499939,293.1499939,281.25,25931.66602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722297907,1.0,0.0,0.0,4.118072033,4.118098736,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8301.998047,0.0,2033.944702,1895.437134,0.0,1790.969727,1.0,1.0,0.0,3.0,1.0,0.0
17663100,297.306488,297.1499939,293.1499939,0.0,0.0,284.9893188,0.999000013,0.42180869,0.324253708,297.3192749,297.1499939,293.1499939,0.0,0.0,284.992218,0.892948031,0.257435679,0.244109094,297.2545166,297.1499939,293.1499939,0.0,0.0,284.9952393,0.822567761,0.19965753,0.140195593,297.2728577,297.1499939,293.1499939,0.0,0.0,284.9933167,0.863699257,0.233034566,0.221261084,297.164032,297.1499939,293.1499939,0.0,0.0,285.0029297,0.713294148,0.128234252,0.581664801,284.9917297,284.9500122,301.479187,296.4741516,299.2746277,297.2944031,284.9728699,1.0,0.341730267,1.0,1.0,0.706640899,1.0,-1.814154148,0.856139839,0.958014369,0.438015401,0.994910836,0.994910836,0.0,52.82723618,64.0,46519.44922,0.0,502.0330505,1.0,281.2876282,284.0084229,299.5253601,302.6377869,293.1499939,293.1499939,281.25,25968.19922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731236875,1.0,0.0,0.0,4.117903233,4.117930412,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8041.316406,0.0,2034.021484,1895.437134,0.0,1865.444092,1.0,1.0,0.0,3.0,1.0,0.0
17663160,297.2845459,297.1499939,293.1499939,0.0,0.0,284.9294128,0.999000013,0.420646757,0.329616845,297.3175354,297.1499939,293.1499939,0.0,0.0,284.9295654,0.889184952,0.258338958,0.24511084,297.2525635,297.1499939,293.1499939,0.0,0.0,284.9297791,0.819147408,0.200126469,0.140629336,297.2707825,297.1499939,293.1499939,0.0,0.0,284.929657,0.859908104,0.233608827,0.221948281,297.1625061,297.1499939,293.1499939,0.0,0.0,284.930603,0.709456623,0.12817499,0.581929684,284.9295349,284.9500122,301.4726868,296.4804077,299.2686768,297.288269,284.9290161,1.0,0.344184369,1.0,1.0,0.706842601,1.0,-1.823461771,0.860683441,0.962778389,0.440484792,0.953353941,0.953353941,0.0,54.07532883,67.0,46683.51563,0.0,511.9914551,1.0,281.2545166,283.971405,299.5238953,302.6086426,293.1499939,293.1499939,280.9500122,28214.1582,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73558861,1.0,0.0,0.0,4.107503414,4.107530594,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8478.649414,0.0,2038.663086,1895.437134,0.0,1902.124878,1.0,1.0,0.0,3.0,1.0,0.0
17663220,297.2219238,297.1499939,293.1499939,0.0,0.0,284.8120728,0.999000013,0.416030318,0.341657728,297.3110352,297.1499939,293.1499939,0.0,0.0,284.8095703,0.88026005,0.259803087,0.246673614,297.2453918,297.1499939,293.1499939,0.0,0.0,284.807373,0.81080085,0.200701505,0.141172752,297.2632141,297.1499939,293.1499939,0.0,0.0,284.8087463,0.85105437,0.234375581,0.222870886,297.1575928,297.1499939,293.1499939,0.0,0.0,284.8025208,0.700213492,0.127836987,0.581128955,284.809967,284.9500122,301.459198,296.4927063,299.2504272,297.2647705,284.8275452,1.0,0.349145174,1.0,1.0,0.707245946,1.0,-1.840596318,0.869031191,0.971565068,0.445011467,0.793985307,0.793985307,0.0,56.85839462,55.0,47296.73047,0.0,532.090271,1.0,280.9550171,283.893158,299.5236816,302.6618042,293.1499939,293.1499939,281.25,44885.02734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745474219,1.0,0.0,0.0,3.820054293,3.820081472,9.74e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7531.864258,0.0,1800.296631,1895.437134,0.0,1986.426514,0.949412465,1.0,0.0,3.0,1.0,0.0
17663280,297.2219238,297.1499939,293.1499939,0.0,0.0,284.8120728,0.999000013,0.416030318,0.341657728,297.3110352,297.1499939,293.1499939,0.0,0.0,284.8095703,0.88026005,0.259803087,0.246673614,297.2453918,297.1499939,293.1499939,0.0,0.0,284.807373,0.81080085,0.200701505,0.141172752,297.2632141,297.1499939,293.1499939,0.0,0.0,284.8087463,0.85105437,0.234375581,0.222870886,297.1575928,297.1499939,293.1499939,0.0,0.0,284.8025208,0.700213492,0.127836987,0.581128955,284.809967,284.9500122,301.459198,296.4927063,299.2504272,297.2647705,284.8275452,1.0,0.349145174,1.0,1.0,0.707245946,1.0,-1.840596318,0.869031191,0.971565068,0.445011467,0.793985307,0.793985307,0.0,56.85839462,55.0,47296.73047,0.0,532.090271,1.0,280.9550171,283.893158,299.5236816,302.6618042,293.1499939,293.1499939,281.25,44885.02734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745474219,1.0,0.0,0.0,3.820054293,3.820081472,9.74e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7531.864258,0.0,1800.296631,1895.437134,0.0,1986.426514,0.949412465,1.0,0.0,3.0,1.0,0.0
17663340,297.1882935,297.1499939,293.1499939,0.0,0.0,284.9921265,0.999000013,0.413472593,0.339065671,297.3141479,297.1499939,293.1499939,0.0,0.0,284.9930115,0.884915888,0.262153,0.248617291,297.2464905,297.1499939,293.1499939,0.0,0.0,284.993866,0.814181805,0.202014819,0.141913727,297.263855,297.1499939,293.1499939,0.0,0.0,284.9933472,0.854608953,0.235867977,0.224041566,297.1577454,297.1499939,293.1499939,0.0,0.0,284.9960022,0.701988876,0.127943397,0.580860674,284.9928894,284.9500122,301.4453735,296.5046692,299.2415161,297.2607422,284.98703,1.0,0.348317176,1.0,1.0,0.707649291,1.0,-1.841808438,0.869432092,0.972376347,0.445290297,0.921743512,0.921743512,0.0,56.36755753,43.0,47348.42578,0.0,531.3636475,1.0,281.2440186,284.0250549,299.4806213,302.5426941,293.1499939,293.1499939,280.9500122,30403.23047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734906673,1.0,0.0,0.0,4.076379776,4.076407433,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8524.540039,0.0,2014.522705,1895.437134,0.0,1896.359009,0.997574627,1.0,0.0,3.0,1.0,0.0
17663400,297.1882935,297.1499939,293.1499939,0.0,0.0,284.9921265,0.999000013,0.413472593,0.339065671,297.3141479,297.1499939,293.1499939,0.0,0.0,284.9930115,0.884915888,0.262153,0.248617291,297.2464905,297.1499939,293.1499939,0.0,0.0,284.993866,0.814181805,0.202014819,0.141913727,297.263855,297.1499939,293.1499939,0.0,0.0,284.9933472,0.854608953,0.235867977,0.224041566,297.1577454,297.1499939,293.1499939,0.0,0.0,284.9960022,0.701988876,0.127943397,0.580860674,284.9928894,284.9500122,301.4453735,296.5046692,299.2415161,297.2607422,284.98703,1.0,0.348317176,1.0,1.0,0.707649291,1.0,-1.841808438,0.869432092,0.972376347,0.445290297,0.921743512,0.921743512,0.0,56.36755753,43.0,47348.42578,0.0,531.3636475,1.0,281.2440186,284.0250549,299.4806213,302.5426941,293.1499939,293.1499939,280.9500122,30403.23047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734906673,1.0,0.0,0.0,4.076379776,4.076407433,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8524.540039,0.0,2014.522705,1895.437134,0.0,1896.359009,0.997574627,1.0,0.0,3.0,1.0,0.0
17663460,297.1925049,297.1499939,293.1499939,0.0,0.0,284.8676758,0.999000013,0.414343178,0.324855596,297.311615,297.1499939,293.1499939,0.0,0.0,284.8656616,0.900220811,0.263980746,0.250404835,297.2423706,297.1499939,293.1499939,0.0,0.0,284.8634033,0.826308966,0.202826276,0.1425194,297.2593994,297.1499939,293.1499939,0.0,0.0,284.8648071,0.868046701,0.236863449,0.225036487,297.1557617,297.1499939,293.1499939,0.0,0.0,284.8580322,0.712291479,0.127845138,0.580289066,284.8658752,284.9500122,301.4316101,296.5162659,299.2323914,297.257843,284.881073,1.0,0.343235135,1.0,1.0,0.707983315,1.0,-1.828139544,0.862478018,0.965661466,0.441469818,0.787825525,0.787825525,0.0,53.26430511,46.0,46976.39844,0.0,512.5461426,1.0,280.9552002,283.9576721,299.5335388,302.6532593,293.1499939,293.1499939,281.25,45458.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744103014,1.0,0.0,0.0,3.722557068,3.722583532,9.25e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7526.777832,0.0,1687.574463,1895.437134,0.0,1974.655029,0.929839253,1.0,0.0,3.0,1.0,0.0
17663520,297.1925049,297.1499939,293.1499939,0.0,0.0,284.8676758,0.999000013,0.414343178,0.324855596,297.311615,297.1499939,293.1499939,0.0,0.0,284.8656616,0.900220811,0.263980746,0.250404835,297.2423706,297.1499939,293.1499939,0.0,0.0,284.8634033,0.826308966,0.202826276,0.1425194,297.2593994,297.1499939,293.1499939,0.0,0.0,284.8648071,0.868046701,0.236863449,0.225036487,297.1557617,297.1499939,293.1499939,0.0,0.0,284.8580322,0.712291479,0.127845138,0.580289066,284.8658752,284.9500122,301.4316101,296.5162659,299.2323914,297.257843,284.881073,1.0,0.343235135,1.0,1.0,0.707983315,1.0,-1.828139544,0.862478018,0.965661466,0.441469818,0.787825525,0.787825525,0.0,53.26430511,46.0,46976.39844,0.0,512.5461426,1.0,280.9552002,283.9576721,299.5335388,302.6532593,293.1499939,293.1499939,281.25,45458.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744103014,1.0,0.0,0.0,3.722557068,3.722583532,9.25e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7526.777832,0.0,1687.574463,1895.437134,0.0,1974.655029,0.929839253,1.0,0.0,3.0,1.0,0.0
17663580,297.2415771,297.1499939,293.1499939,0.0,0.0,285.0090027,0.999000013,0.419835657,0.315003842,297.3162537,297.1499939,293.1499939,0.0,0.0,285.0098267,0.912917256,0.266493708,0.252495259,297.2449036,297.1499939,293.1499939,0.0,0.0,285.0108337,0.835721374,0.204248458,0.143320322,297.2615051,297.1499939,293.1499939,0.0,0.0,285.0101929,0.878748536,0.238459066,0.226283327,297.1581421,297.1499939,293.1499939,0.0,0.0,285.0133057,0.719612062,0.128153354,0.58070749,285.0097351,284.9500122,301.4182434,296.5274963,299.2319641,297.27005,285.002533,1.0,0.340732634,1.0,1.0,0.708317399,1.0,-1.82176578,0.859206438,0.962559342,0.439454645,0.906726241,0.906726241,0.0,51.24795532,49.0,46718.79688,0.0,502.1010437,1.0,281.2438965,284.0527344,299.4924622,302.5188904,293.1499939,293.1499939,280.9500122,30450.6582,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731765032,1.0,0.0,0.0,3.984983206,3.98500967,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8453.481445,0.0,1893.434082,1895.437134,0.0,1869.88147,0.976808012,1.0,0.0,3.0,1.0,0.0
17663640,297.2415771,297.1499939,293.1499939,0.0,0.0,285.0090027,0.999000013,0.419835657,0.315003842,297.3162537,297.1499939,293.1499939,0.0,0.0,285.0098267,0.912917256,0.266493708,0.252495259,297.2449036,297.1499939,293.1499939,0.0,0.0,285.0108337,0.835721374,0.204248458,0.143320322,297.2615051,297.1499939,293.1499939,0.0,0.0,285.0101929,0.878748536,0.238459066,0.226283327,297.1581421,297.1499939,293.1499939,0.0,0.0,285.0133057,0.719612062,0.128153354,0.58070749,285.0097351,284.9500122,301.4182434,296.5274963,299.2319641,297.27005,285.002533,1.0,0.340732634,1.0,1.0,0.708317399,1.0,-1.82176578,0.859206438,0.962559342,0.439454645,0.906726241,0.906726241,0.0,51.24795532,49.0,46718.79688,0.0,502.1010437,1.0,281.2438965,284.0527344,299.4924622,302.5188904,293.1499939,293.1499939,280.9500122,30450.6582,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731765032,1.0,0.0,0.0,3.984983206,3.98500967,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8453.481445,0.0,1893.434082,1895.437134,0.0,1869.88147,0.976808012,1.0,0.0,3.0,1.0,0.0
17663700,297.2624817,297.1499939,293.1499939,0.0,0.0,284.8447571,0.999000013,0.422473699,0.312038243,297.3161011,297.1499939,293.1499939,0.0,0.0,284.8469238,0.917746186,0.26753366,0.253608406,297.243988,297.1499939,293.1499939,0.0,0.0,284.8499756,0.839019179,0.204760835,0.143765777,297.260437,297.1499939,293.1499939,0.0,0.0,284.8480835,0.882494032,0.239061847,0.226970702,297.1583557,297.1499939,293.1499939,0.0,0.0,284.85849,0.721984327,0.128228858,0.581292868,284.8467712,284.9500122,301.4118347,296.532959,299.2309875,297.2742615,284.8309326,1.0,0.340211838,1.0,1.0,0.708484411,1.0,-1.821603656,0.859060347,0.962543368,0.439325929,0.794273317,0.794273317,0.0,50.6927681,49.0,47226.14453,0.0,500.2735596,1.0,280.9903259,283.8761292,299.5700378,302.7515259,293.1499939,293.1499939,280.9500122,39305.17578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739432275,1.0,0.0,0.0,3.921636105,3.921663523,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8090.816895,0.0,1883.467407,1895.437134,0.0,1934.744995,0.963226438,1.0,0.0,3.0,1.0,0.0
17663760,297.2780457,297.1499939,293.1499939,0.0,0.0,284.8938599,0.999000013,0.424712151,0.310758591,297.3145752,297.1499939,293.1499939,0.0,0.0,284.8921814,0.920396566,0.268432438,0.254463822,297.2418213,297.1499939,293.1499939,0.0,0.0,284.8898926,0.840605319,0.205141261,0.144037515,297.2580566,297.1499939,293.1499939,0.0,0.0,284.8912964,0.884331584,0.239527255,0.227421328,297.1576538,297.1499939,293.1499939,0.0,0.0,284.8842163,0.722901285,0.128210813,0.58126694,284.8922729,284.9500122,301.4056396,296.5382996,299.2290955,297.2759399,284.907074,1.0,0.340071738,1.0,1.0,0.708362579,1.0,-1.821929336,0.859269202,0.962660074,0.439442903,0.790516317,0.790516317,0.0,50.46340942,52.0,46564.06641,0.0,499.7747498,1.0,280.9561462,283.9898682,299.5502014,302.6348877,293.1499939,293.1499939,281.25,43989.73047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739834785,1.0,0.0,0.0,3.656111717,3.656137228,8.92e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7505.536133,0.0,1599.859375,1895.437134,0.0,1938.173218,0.914907455,1.0,0.0,3.0,1.0,0.0
17663820,297.3133545,297.1499939,293.1499939,0.0,0.0,285.0236206,0.999000013,0.429917842,0.309889048,297.3194885,297.1499939,293.1499939,0.0,0.0,285.0243225,0.924542367,0.271012247,0.256705642,297.2447815,297.1499939,293.1499939,0.0,0.0,285.0253296,0.842993259,0.206599787,0.144928917,297.2606201,297.1499939,293.1499939,0.0,0.0,285.0247192,0.886989117,0.241152242,0.228783488,297.1599731,297.1499939,293.1499939,0.0,0.0,285.0278015,0.723928213,0.12854214,0.582290351,285.0243225,284.9500122,301.3942261,296.5486755,299.2321472,297.290802,285.0172119,1.0,0.340856731,1.0,1.0,0.708118916,1.0,-1.827506542,0.862154603,0.965351939,0.441025615,0.912857652,0.912857652,0.0,50.42754745,55.0,46588.78906,0.0,503.3082886,1.0,281.2436829,284.0664978,299.5184021,302.5306702,293.1499939,293.1499939,280.9500122,29562.04102,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728706896,1.0,0.0,0.0,3.954836845,3.954862833,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8441.517578,0.0,1847.303711,1895.437134,0.0,1844.244629,0.969537973,1.0,0.0,3.0,1.0,0.0
17663880,297.3133545,297.1499939,293.1499939,0.0,0.0,285.0236206,0.999000013,0.429917842,0.309889048,297.3194885,297.1499939,293.1499939,0.0,0.0,285.0243225,0.924542367,0.271012247,0.256705642,297.2447815,297.1499939,293.1499939,0.0,0.0,285.0253296,0.842993259,0.206599787,0.144928917,297.2606201,297.1499939,293.1499939,0.0,0.0,285.0247192,0.886989117,0.241152242,0.228783488,297.1599731,297.1499939,293.1499939,0.0,0.0,285.0278015,0.723928213,0.12854214,0.582290351,285.0243225,284.9500122,301.3942261,296.5486755,299.2321472,297.290802,285.0172119,1.0,0.340856731,1.0,1.0,0.708118916,1.0,-1.827506542,0.862154603,0.965351939,0.441025615,0.912857652,0.912857652,0.0,50.42754745,55.0,46588.78906,0.0,503.3082886,1.0,281.2436829,284.0664978,299.5184021,302.5306702,293.1499939,293.1499939,280.9500122,29562.04102,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728706896,1.0,0.0,0.0,3.954836845,3.954862833,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8441.517578,0.0,1847.303711,1895.437134,0.0,1844.244629,0.969537973,1.0,0.0,3.0,1.0,0.0
17663940,297.3211365,297.1499939,293.1499939,0.0,0.0,284.8949585,0.999000013,0.432808489,0.312613934,297.3174744,297.1499939,293.1499939,0.0,0.0,284.8934631,0.924248397,0.272961646,0.258751392,297.2415466,297.1499939,293.1499939,0.0,0.0,284.8912964,0.842045546,0.207478359,0.145684868,297.2570801,297.1499939,293.1499939,0.0,0.0,284.8925781,0.885900199,0.242200494,0.229968205,297.1589355,297.1499939,293.1499939,0.0,0.0,284.8859558,0.72221911,0.128564775,0.582971334,284.8934937,284.9500122,301.3843079,296.5586243,299.2276611,297.2899475,284.907959,1.0,0.342781633,1.0,1.0,0.707875252,1.0,-1.836382151,0.866669297,0.969712853,0.44355458,0.795575082,0.795575082,0.0,51.13103485,58.0,46798.79688,0.0,511.3459778,1.0,280.9556885,283.9832153,299.581543,302.6778259,293.1499939,293.1499939,281.25,43141.07813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738942623,1.0,0.0,0.0,3.680478334,3.680504084,9.04e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7526.168945,0.0,1621.21936,1895.437134,0.0,1930.578369,0.919022202,1.0,0.0,3.0,1.0,0.0
17664000,297.3211365,297.1499939,293.1499939,0.0,0.0,284.8949585,0.999000013,0.432808489,0.312613934,297.3174744,297.1499939,293.1499939,0.0,0.0,284.8934631,0.924248397,0.272961646,0.258751392,297.2415466,297.1499939,293.1499939,0.0,0.0,284.8912964,0.842045546,0.207478359,0.145684868,297.2570801,297.1499939,293.1499939,0.0,0.0,284.8925781,0.885900199,0.242200494,0.229968205,297.1589355,297.1499939,293.1499939,0.0,0.0,284.8859558,0.72221911,0.128564775,0.582971334,284.8934937,284.9500122,301.3843079,296.5586243,299.2276611,297.2899475,284.907959,1.0,0.342781633,1.0,1.0,0.707875252,1.0,-1.836382151,0.866669297,0.969712853,0.44355458,0.795575082,0.795575082,0.0,51.13103485,58.0,46798.79688,0.0,511.3459778,1.0,280.9556885,283.9832153,299.581543,302.6778259,293.1499939,293.1499939,281.25,43141.07813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738942623,1.0,0.0,0.0,3.680478334,3.680504084,9.04e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7526.168945,0.0,1621.21936,1895.437134,0.0,1930.578369,0.919022202,1.0,0.0,3.0,1.0,0.0
17664060,297.3229065,297.1499939,293.1499939,0.0,0.0,285.033844,0.999000013,0.435161203,0.317214936,297.3221741,297.1499939,293.1499939,0.0,0.0,285.0345459,0.922152579,0.275552601,0.261031002,297.2443237,297.1499939,293.1499939,0.0,0.0,285.0355225,0.83980149,0.208916634,0.146584377,297.2595215,297.1499939,293.1499939,0.0,0.0,285.0349426,0.883275568,0.243798763,0.231335461,297.1611023,297.1499939,293.1499939,0.0,0.0,285.0379028,0.719347239,0.128896549,0.584104061,285.0345459,284.9500122,301.3762817,296.5680847,299.2243958,297.289856,285.027771,1.0,0.345582068,1.0,1.0,0.708041608,1.0,-1.8487221,0.872746468,0.975975573,0.446847826,0.928551912,0.928551912,0.0,52.27021027,61.0,47102.75781,0.0,523.1462402,1.0,281.2438354,284.0689087,299.5478516,302.5876465,293.1499939,293.1499939,280.9500122,28904.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72976774,1.0,0.0,0.0,3.995236397,3.995262623,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8505.053711,0.0,1894.139771,1895.437134,0.0,1853.122192,0.978413761,1.0,0.0,3.0,1.0,0.0
17664120,297.3229065,297.1499939,293.1499939,0.0,0.0,285.033844,0.999000013,0.435161203,0.317214936,297.3221741,297.1499939,293.1499939,0.0,0.0,285.0345459,0.922152579,0.275552601,0.261031002,297.2443237,297.1499939,293.1499939,0.0,0.0,285.0355225,0.83980149,0.208916634,0.146584377,297.2595215,297.1499939,293.1499939,0.0,0.0,285.0349426,0.883275568,0.243798763,0.231335461,297.1611023,297.1499939,293.1499939,0.0,0.0,285.0379028,0.719347239,0.128896549,0.584104061,285.0345459,284.9500122,301.3762817,296.5680847,299.2243958,297.289856,285.027771,1.0,0.345582068,1.0,1.0,0.708041608,1.0,-1.8487221,0.872746468,0.975975573,0.446847826,0.928551912,0.928551912,0.0,52.27021027,61.0,47102.75781,0.0,523.1462402,1.0,281.2438354,284.0689087,299.5478516,302.5876465,293.1499939,293.1499939,280.9500122,28904.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72976774,1.0,0.0,0.0,3.995236397,3.995262623,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8505.053711,0.0,1894.139771,1895.437134,0.0,1853.122192,0.978413761,1.0,0.0,3.0,1.0,0.0
17664180,297.2980652,297.1499939,293.1499939,0.0,0.0,284.8930054,0.999000013,0.434865057,0.324034095,297.3197937,297.1499939,293.1499939,0.0,0.0,284.89151,0.917426109,0.277501553,0.263118953,297.2408447,297.1499939,293.1499939,0.0,0.0,284.8894653,0.835581183,0.209764332,0.14734982,297.2557373,297.1499939,293.1499939,0.0,0.0,284.890686,0.878436685,0.244810119,0.232527152,297.1604309,297.1499939,293.1499939,0.0,0.0,284.8845215,0.714850008,0.128972441,0.585131168,284.89151,284.9500122,301.3705139,296.5770874,299.2123108,297.2712097,284.9051819,1.0,0.349077344,1.0,1.0,0.708207965,1.0,-1.863001108,0.8797732,0.983227909,0.450710386,0.807261348,0.807261348,0.0,53.89506531,64.0,47672.60547,0.0,537.9521484,1.0,280.9553223,283.9676514,299.6107483,302.7581787,293.1499939,293.1499939,281.25,42360.67188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742109418,1.0,0.0,0.0,3.767803907,3.767830133,9.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7599.784668,0.0,1717.35083,1895.437134,0.0,1957.585083,0.937372863,1.0,0.0,3.0,1.0,0.0
17664240,297.2980652,297.1499939,293.1499939,0.0,0.0,284.8930054,0.999000013,0.434865057,0.324034095,297.3197937,297.1499939,293.1499939,0.0,0.0,284.89151,0.917426109,0.277501553,0.263118953,297.2408447,297.1499939,293.1499939,0.0,0.0,284.8894653,0.835581183,0.209764332,0.14734982,297.2557373,297.1499939,293.1499939,0.0,0.0,284.890686,0.878436685,0.244810119,0.232527152,297.1604309,297.1499939,293.1499939,0.0,0.0,284.8845215,0.714850008,0.128972441,0.585131168,284.89151,284.9500122,301.3705139,296.5770874,299.2123108,297.2712097,284.9051819,1.0,0.349077344,1.0,1.0,0.708207965,1.0,-1.863001108,0.8797732,0.983227909,0.450710386,0.807261348,0.807261348,0.0,53.89506531,64.0,47672.60547,0.0,537.9521484,1.0,280.9553223,283.9676514,299.6107483,302.7581787,293.1499939,293.1499939,281.25,42360.67188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742109418,1.0,0.0,0.0,3.767803907,3.767830133,9.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7599.784668,0.0,1717.35083,1895.437134,0.0,1957.585083,0.937372863,1.0,0.0,3.0,1.0,0.0
17664300,297.2849731,297.1499939,293.1499939,0.0,0.0,285.0507813,0.999000013,0.434513032,0.328018874,297.3214111,297.1499939,293.1499939,0.0,0.0,285.0491333,0.914498746,0.278733253,0.264134288,297.2415771,297.1499939,293.1499939,0.0,0.0,285.0466919,0.833029747,0.210408449,0.14770703,297.2562866,297.1499939,293.1499939,0.0,0.0,285.0481567,0.875511825,0.245529354,0.233082712,297.161377,297.1499939,293.1499939,0.0,0.0,285.0396423,0.712141097,0.129128829,0.585570693,285.0491333,284.9500122,301.3685913,296.5813904,299.2090149,297.2659302,285.0608521,1.0,0.351012319,1.0,1.0,0.708291113,1.0,-1.870626926,0.883533537,0.987093329,0.45276013,0.91835171,0.91835171,0.0,54.84140778,64.0,47566.11719,0.0,546.1957397,1.0,281.205658,284.1133423,299.548645,302.5661011,293.1499939,293.1499939,281.25,31440.3418,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735112011,1.0,0.0,0.0,3.898725271,3.89875102,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7963.869629,0.0,1791.452759,1895.437134,0.0,1898.094482,0.96210742,1.0,0.0,3.0,1.0,0.0
17664360,297.2725525,297.1499939,293.1499939,0.0,0.0,285.0434875,0.999000013,0.434149534,0.331701756,297.3244019,297.1499939,293.1499939,0.0,0.0,285.0441895,0.91233176,0.280112386,0.265426248,297.2435303,297.1499939,293.1499939,0.0,0.0,285.045105,0.831078827,0.211182266,0.148244336,297.2580872,297.1499939,293.1499939,0.0,0.0,285.0445557,0.873224258,0.246381998,0.233881831,297.163147,297.1499939,293.1499939,0.0,0.0,285.0473633,0.709905207,0.129376322,0.58668524,285.0441895,284.9500122,301.3673706,296.5856018,299.2078552,297.2643433,285.0379944,1.0,0.353090733,1.0,1.0,0.70851928,1.0,-1.87954247,0.88787663,0.991665781,0.455114722,0.950745106,0.950745106,0.0,55.7690773,67.0,48129.64063,0.0,555.3395386,1.0,281.2444153,284.0679321,299.5739136,302.6747131,293.1499939,293.1499939,280.9500122,28547.32813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734649599,1.0,0.0,0.0,4.083752155,4.083779335,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8627.899414,0.0,2009.014648,1895.437134,0.0,1894.187256,0.998654306,1.0,0.0,3.0,1.0,0.0
17664420,297.2265625,297.1499939,293.1499939,0.0,0.0,284.8824158,0.999000013,0.431069463,0.340770215,297.3219299,297.1499939,293.1499939,0.0,0.0,284.8812561,0.906018615,0.282079488,0.267570555,297.2399292,297.1499939,293.1499939,0.0,0.0,284.8797913,0.825485408,0.212008521,0.1490224,297.2542419,297.1499939,293.1499939,0.0,0.0,284.8806152,0.866847932,0.247369379,0.235087067,297.1624756,297.1499939,293.1499939,0.0,0.0,284.8764954,0.703798056,0.129479378,0.588050306,284.8812561,284.9500122,301.367218,296.5935669,299.2019958,297.252533,284.8917236,1.0,0.357512504,1.0,1.0,0.708975673,1.0,-1.897028565,0.896376014,1.000652552,0.459757864,0.822698653,0.822698653,0.0,57.98835373,70.0,48895.68359,0.0,574.7942505,1.0,280.9547729,283.9336243,299.6351929,302.8625488,293.1499939,293.1499939,281.25,41205.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748340607,1.0,0.0,0.0,3.908651114,3.90867877,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7700.984863,0.0,1882.129639,1895.437134,0.0,2011.112671,0.966769814,1.0,0.0,3.0,1.0,0.0
17664480,297.2265625,297.1499939,293.1499939,0.0,0.0,284.8824158,0.999000013,0.431069463,0.340770215,297.3219299,297.1499939,293.1499939,0.0,0.0,284.8812561,0.906018615,0.282079488,0.267570555,297.2399292,297.1499939,293.1499939,0.0,0.0,284.8797913,0.825485408,0.212008521,0.1490224,297.2542419,297.1499939,293.1499939,0.0,0.0,284.8806152,0.866847932,0.247369379,0.235087067,297.1624756,297.1499939,293.1499939,0.0,0.0,284.8764954,0.703798056,0.129479378,0.588050306,284.8812561,284.9500122,301.367218,296.5935669,299.2019958,297.252533,284.8917236,1.0,0.357512504,1.0,1.0,0.708975673,1.0,-1.897028565,0.896376014,1.000652552,0.459757864,0.822698653,0.822698653,0.0,57.98835373,70.0,48895.68359,0.0,574.7942505,1.0,280.9547729,283.9336243,299.6351929,302.8625488,293.1499939,293.1499939,281.25,41205.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748340607,1.0,0.0,0.0,3.908651114,3.90867877,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7700.984863,0.0,1882.129639,1895.437134,0.0,2011.112671,0.966769814,1.0,0.0,3.0,1.0,0.0
17664540,297.1868896,297.1499939,293.1499939,0.0,0.0,285.0603027,0.999000013,0.428002596,0.350348294,297.3260498,297.1499939,293.1499939,0.0,0.0,285.0603638,0.899996459,0.284668654,0.269859344,297.2421265,297.1499939,293.1499939,0.0,0.0,285.0604858,0.819839239,0.213363379,0.149876788,297.2561646,297.1499939,293.1499939,0.0,0.0,285.0604248,0.860482872,0.248877481,0.236386597,297.164032,297.1499939,293.1499939,0.0,0.0,285.0610046,0.69747144,0.129792958,0.589355886,285.0603638,284.9500122,301.3704529,296.6010437,299.2039795,297.2522583,285.0606079,1.0,0.362194538,1.0,1.0,0.709432006,1.0,-1.915430069,0.905341506,1.010088563,0.464625508,0.982369542,0.982369542,0.0,60.38752365,58.0,48894.79688,0.0,595.833374,1.0,281.2449646,284.0835876,299.5891724,302.7454834,293.1499939,293.1499939,280.9500122,27268.64063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74094063,1.0,0.0,0.0,4.113127708,4.113154888,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8698.851563,0.0,2038.424927,1895.437134,0.0,1947.601563,1.0,1.0,0.0,3.0,1.0,0.0
17664600,297.1868896,297.1499939,293.1499939,0.0,0.0,285.0603027,0.999000013,0.428002596,0.350348294,297.3260498,297.1499939,293.1499939,0.0,0.0,285.0603638,0.899996459,0.284668654,0.269859344,297.2421265,297.1499939,293.1499939,0.0,0.0,285.0604858,0.819839239,0.213363379,0.149876788,297.2561646,297.1499939,293.1499939,0.0,0.0,285.0604248,0.860482872,0.248877481,0.236386597,297.164032,297.1499939,293.1499939,0.0,0.0,285.0610046,0.69747144,0.129792958,0.589355886,285.0603638,284.9500122,301.3704529,296.6010437,299.2039795,297.2522583,285.0606079,1.0,0.362194538,1.0,1.0,0.709432006,1.0,-1.915430069,0.905341506,1.010088563,0.464625508,0.982369542,0.982369542,0.0,60.38752365,58.0,48894.79688,0.0,595.833374,1.0,281.2449646,284.0835876,299.5891724,302.7454834,293.1499939,293.1499939,280.9500122,27268.64063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74094063,1.0,0.0,0.0,4.113127708,4.113154888,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8698.851563,0.0,2038.424927,1895.437134,0.0,1947.601563,1.0,1.0,0.0,3.0,1.0,0.0
17664660,297.1526794,297.1499939,293.1499939,0.0,0.0,284.8697815,0.999000013,0.424987018,0.346930474,297.3239136,297.1499939,293.1499939,0.0,0.0,284.8699646,0.905510068,0.286691725,0.271978378,297.238739,297.1499939,293.1499939,0.0,0.0,284.8702393,0.823593497,0.214199737,0.150601313,297.252655,297.1499939,293.1499939,0.0,0.0,284.8700867,0.864650786,0.249877259,0.237520888,297.162262,297.1499939,293.1499939,0.0,0.0,284.8711853,0.700122178,0.129796937,0.589880049,284.8699646,284.9500122,301.3774109,296.6079407,299.2044373,297.2481384,284.868866,1.0,0.361228645,1.0,1.0,0.710117877,1.0,-1.916755199,0.905667901,1.011087298,0.464872837,0.855076253,0.855076253,0.0,59.71971512,46.0,49776.98047,0.0,594.6119385,1.0,280.9550476,283.8842773,299.6471252,302.9387512,293.1499939,293.1499939,281.25,36778.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753538966,1.0,0.0,0.0,4.061203003,4.061231136,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7786.029297,0.0,2047.063477,1895.437134,0.0,2056.145752,0.996349692,1.0,0.0,3.0,1.0,0.0
17664720,297.1526794,297.1499939,293.1499939,0.0,0.0,284.8697815,0.999000013,0.424987018,0.346930474,297.3239136,297.1499939,293.1499939,0.0,0.0,284.8699646,0.905510068,0.286691725,0.271978378,297.238739,297.1499939,293.1499939,0.0,0.0,284.8702393,0.823593497,0.214199737,0.150601313,297.252655,297.1499939,293.1499939,0.0,0.0,284.8700867,0.864650786,0.249877259,0.237520888,297.162262,297.1499939,293.1499939,0.0,0.0,284.8711853,0.700122178,0.129796937,0.589880049,284.8699646,284.9500122,301.3774109,296.6079407,299.2044373,297.2481384,284.868866,1.0,0.361228645,1.0,1.0,0.710117877,1.0,-1.916755199,0.905667901,1.011087298,0.464872837,0.855076253,0.855076253,0.0,59.71971512,46.0,49776.98047,0.0,594.6119385,1.0,280.9550476,283.8842773,299.6471252,302.9387512,293.1499939,293.1499939,281.25,36778.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753538966,1.0,0.0,0.0,4.061203003,4.061231136,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7786.029297,0.0,2047.063477,1895.437134,0.0,2056.145752,0.996349692,1.0,0.0,3.0,1.0,0.0
17664780,297.169342,297.1499939,293.1499939,0.0,0.0,285.0477905,0.999000013,0.426638901,0.332222849,297.3261414,297.1499939,293.1499939,0.0,0.0,285.0478516,0.922851741,0.289110035,0.273914695,297.2392578,297.1499939,293.1499939,0.0,0.0,285.0478821,0.835767806,0.215364218,0.151181474,297.2528687,297.1499939,293.1499939,0.0,0.0,285.0478516,0.878490984,0.251188427,0.238446802,297.1622925,297.1499939,293.1499939,0.0,0.0,285.0478516,0.710668862,0.129949525,0.589455485,285.0478516,284.9500122,301.3884583,296.6142578,299.2110291,297.2532959,285.0471802,1.0,0.356039137,1.0,1.0,0.710803688,1.0,-1.90272522,0.898389101,1.004336119,0.46075502,0.994597971,0.994597971,0.0,56.42646408,49.0,48653.91016,0.0,573.7919922,1.0,281.245575,284.0709839,299.5866089,302.7433472,293.1499939,293.1499939,280.9500122,26663.06445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743497252,1.0,0.0,0.0,4.116200447,4.116227627,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8679.880859,0.0,2037.543091,1895.437134,0.0,1969.462524,1.0,1.0,0.0,3.0,1.0,0.0
17664840,297.169342,297.1499939,293.1499939,0.0,0.0,285.0477905,0.999000013,0.426638901,0.332222849,297.3261414,297.1499939,293.1499939,0.0,0.0,285.0478516,0.922851741,0.289110035,0.273914695,297.2392578,297.1499939,293.1499939,0.0,0.0,285.0478821,0.835767806,0.215364218,0.151181474,297.2528687,297.1499939,293.1499939,0.0,0.0,285.0478516,0.878490984,0.251188427,0.238446802,297.1622925,297.1499939,293.1499939,0.0,0.0,285.0478516,0.710668862,0.129949525,0.589455485,285.0478516,284.9500122,301.3884583,296.6142578,299.2110291,297.2532959,285.0471802,1.0,0.356039137,1.0,1.0,0.710803688,1.0,-1.90272522,0.898389101,1.004336119,0.46075502,0.994597971,0.994597971,0.0,56.42646408,49.0,48653.91016,0.0,573.7919922,1.0,281.245575,284.0709839,299.5866089,302.7433472,293.1499939,293.1499939,280.9500122,26663.06445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743497252,1.0,0.0,0.0,4.116200447,4.116227627,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8679.880859,0.0,2037.543091,1895.437134,0.0,1969.462524,1.0,1.0,0.0,3.0,1.0,0.0
17664900,297.1903992,297.1499939,293.1499939,0.0,0.0,284.900177,0.999000013,0.428831995,0.326136857,297.3265381,297.1499939,293.1499939,0.0,0.0,284.9021301,0.931056142,0.290266752,0.275077879,297.2389221,297.1499939,293.1499939,0.0,0.0,284.9055786,0.841365755,0.215900213,0.15159902,297.2524414,297.1499939,293.1499939,0.0,0.0,284.9036255,0.884845912,0.25180006,0.239081979,297.1626587,297.1499939,293.1499939,0.0,0.0,284.914856,0.715238631,0.130062297,0.589909792,284.9023743,284.9500122,301.3956604,296.6171875,299.2157898,297.2569275,284.8829651,1.0,0.354535103,1.0,1.0,0.711146593,1.0,-1.898613811,0.896223783,1.002390027,0.459392965,0.911202431,0.911202431,0.0,55.13828278,49.0,49488.78906,0.0,566.7038574,1.0,280.987854,283.8916626,299.6528015,302.9701843,293.1499939,293.1499939,280.9500122,29188.22656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750476599,1.0,0.0,0.0,4.102965832,4.102993488,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8356.044922,0.0,2040.631226,1895.437134,0.0,2029.575928,1.0,1.0,0.0,3.0,1.0,0.0
17664960,297.2066345,297.1499939,293.1499939,0.0,0.0,284.8404846,0.999000013,0.430684239,0.322427154,297.3240662,297.1499939,293.1499939,0.0,0.0,284.8404541,0.936380327,0.291141957,0.275977969,297.2360535,297.1499939,293.1499939,0.0,0.0,284.8404846,0.844856262,0.216181085,0.151844323,297.2494202,297.1499939,293.1499939,0.0,0.0,284.8404541,0.888828039,0.252152622,0.239483729,297.1616516,297.1499939,293.1499939,0.0,0.0,284.8409729,0.717891932,0.130043507,0.589933634,284.8404541,284.9500122,301.4040222,296.6199646,299.2191772,297.2563171,284.8416443,1.0,0.353514969,1.0,1.0,0.71116221,1.0,-1.896044493,0.894936025,1.001108408,0.458650947,0.839701235,0.839701235,0.0,54.3637886,52.0,49189.51172,0.0,562.3861694,1.0,280.9545288,283.8651428,299.642395,302.9013977,293.1499939,293.1499939,281.25,38273.19531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752383173,1.0,0.0,0.0,4.032839298,4.032867432,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7724.855469,0.0,2021.05835,1895.437134,0.0,2046.104248,0.990297318,1.0,0.0,3.0,1.0,0.0
17665020,297.2473145,297.1499939,293.1499939,0.0,0.0,285.0311584,0.999000013,0.435510904,0.317936331,297.3274536,297.1499939,293.1499939,0.0,0.0,285.0311279,0.944148242,0.293678671,0.278082371,297.2375793,297.1499939,293.1499939,0.0,0.0,285.0310364,0.84986496,0.217416123,0.152519658,297.2505798,297.1499939,293.1499939,0.0,0.0,285.0310669,0.894444466,0.253518939,0.24052304,297.1632996,297.1499939,293.1499939,0.0,0.0,285.0307922,0.721342087,0.130352363,0.590599954,285.0310974,284.9500122,301.424408,296.6250305,299.2331848,297.2645264,285.0318298,1.0,0.352802336,1.0,1.0,0.711193502,1.0,-1.896031022,0.894933105,1.001097798,0.45857051,0.976466775,0.976466775,0.0,53.5089035,55.0,48384.09375,0.0,559.6187744,1.0,281.2451477,284.0565491,299.5915527,302.7234497,293.1499939,293.1499939,280.9500122,27608.76563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740800858,1.0,0.0,0.0,4.111208916,4.111236095,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8647.862305,0.0,2038.654419,1895.437134,0.0,1946.408936,1.0,1.0,0.0,3.0,1.0,0.0
17665080,297.2473145,297.1499939,293.1499939,0.0,0.0,285.0311584,0.999000013,0.435510904,0.317936331,297.3274536,297.1499939,293.1499939,0.0,0.0,285.0311279,0.944148242,0.293678671,0.278082371,297.2375793,297.1499939,293.1499939,0.0,0.0,285.0310364,0.84986496,0.217416123,0.152519658,297.2505798,297.1499939,293.1499939,0.0,0.0,285.0310669,0.894444466,0.253518939,0.24052304,297.1632996,297.1499939,293.1499939,0.0,0.0,285.0307922,0.721342087,0.130352363,0.590599954,285.0310974,284.9500122,301.424408,296.6250305,299.2331848,297.2645264,285.0318298,1.0,0.352802336,1.0,1.0,0.711193502,1.0,-1.896031022,0.894933105,1.001097798,0.45857051,0.976466775,0.976466775,0.0,53.5089035,55.0,48384.09375,0.0,559.6187744,1.0,281.2451477,284.0565491,299.5915527,302.7234497,293.1499939,293.1499939,280.9500122,27608.76563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740800858,1.0,0.0,0.0,4.111208916,4.111236095,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8647.862305,0.0,2038.654419,1895.437134,0.0,1946.408936,1.0,1.0,0.0,3.0,1.0,0.0
17665140,297.2695313,297.1499939,293.1499939,0.0,0.0,284.8466492,0.999000013,0.439032257,0.31718719,297.3264771,297.1499939,293.1499939,0.0,0.0,284.8464966,0.947832525,0.295838714,0.28032434,297.2350769,297.1499939,293.1499939,0.0,0.0,284.8462524,0.851863027,0.218283072,0.153271392,297.2478333,297.1499939,293.1499939,0.0,0.0,284.8463745,0.89663434,0.254524648,0.24167031,297.1629333,297.1499939,293.1499939,0.0,0.0,284.8460693,0.722302079,0.13048996,0.591717124,284.8464661,284.9500122,301.4500122,296.629425,299.2467957,297.2670288,284.8499146,1.0,0.353582174,1.0,1.0,0.711224735,1.0,-1.901443958,0.897616446,1.003827453,0.460029423,0.832477033,0.832477033,0.0,53.49548721,58.0,49059.97656,0.0,563.3948975,1.0,280.9550476,283.8715515,299.6542969,302.9013367,293.1499939,293.1499939,281.25,39355.82031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750459135,1.0,0.0,0.0,4.009016991,4.009045124,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7712.033203,0.0,1998.055908,1895.437134,0.0,2029.424805,0.98595953,1.0,0.0,3.0,1.0,0.0
17665200,297.2695313,297.1499939,293.1499939,0.0,0.0,284.8466492,0.999000013,0.439032257,0.31718719,297.3264771,297.1499939,293.1499939,0.0,0.0,284.8464966,0.947832525,0.295838714,0.28032434,297.2350769,297.1499939,293.1499939,0.0,0.0,284.8462524,0.851863027,0.218283072,0.153271392,297.2478333,297.1499939,293.1499939,0.0,0.0,284.8463745,0.89663434,0.254524648,0.24167031,297.1629333,297.1499939,293.1499939,0.0,0.0,284.8460693,0.722302079,0.13048996,0.591717124,284.8464661,284.9500122,301.4500122,296.629425,299.2467957,297.2670288,284.8499146,1.0,0.353582174,1.0,1.0,0.711224735,1.0,-1.901443958,0.897616446,1.003827453,0.460029423,0.832477033,0.832477033,0.0,53.49548721,58.0,49059.97656,0.0,563.3948975,1.0,280.9550476,283.8715515,299.6542969,302.9013367,293.1499939,293.1499939,281.25,39355.82031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750459135,1.0,0.0,0.0,4.009016991,4.009045124,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7712.033203,0.0,1998.055908,1895.437134,0.0,2029.424805,0.98595953,1.0,0.0,3.0,1.0,0.0
17665260,297.2842102,297.1499939,293.1499939,0.0,0.0,285.0458374,0.999000013,0.442030013,0.319501817,297.3316345,297.1499939,293.1499939,0.0,0.0,285.0457458,0.948204041,0.298585415,0.282667756,297.2371521,297.1499939,293.1499939,0.0,0.0,285.0455933,0.851200521,0.219559222,0.15401873,297.2495728,297.1499939,293.1499939,0.0,0.0,285.0456848,0.895835936,0.255929738,0.242803544,297.1646118,297.1499939,293.1499939,0.0,0.0,285.0452576,0.721046686,0.130818248,0.592733979,285.0457153,284.9500122,301.4811096,296.6358948,299.2651367,297.2732849,285.0471191,1.0,0.355470181,1.0,1.0,0.711441755,1.0,-1.910511732,0.902048945,1.008462787,0.462395966,0.984140754,0.984140754,0.0,54.14637375,61.0,48556.17969,0.0,571.9539185,1.0,281.2450867,284.0643921,299.6078186,302.7450867,293.1499939,293.1499939,280.9500122,27250.09375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739994228,1.0,0.0,0.0,4.112980366,4.113008022,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8667.447266,0.0,2038.066406,1895.437134,0.0,1939.531372,1.0,1.0,0.0,3.0,1.0,0.0
