time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17665320,297.2842102,297.1499939,293.1499939,0.0,0.0,285.0458374,0.999000013,0.442030013,0.319501817,297.3316345,297.1499939,293.1499939,0.0,0.0,285.0457458,0.948204041,0.298585415,0.282667756,297.2371521,297.1499939,293.1499939,0.0,0.0,285.0455933,0.851200521,0.219559222,0.15401873,297.2495728,297.1499939,293.1499939,0.0,0.0,285.0456848,0.895835936,0.255929738,0.242803544,297.1646118,297.1499939,293.1499939,0.0,0.0,285.0452576,0.721046686,0.130818248,0.592733979,285.0457153,284.9500122,301.4811096,296.6358948,299.2651367,297.2732849,285.0471191,1.0,0.355470181,1.0,1.0,0.711441755,1.0,-1.910511732,0.902048945,1.008462787,0.462395966,0.984140754,0.984140754,0.0,54.14637375,61.0,48556.17969,0.0,571.9539185,1.0,281.2450867,284.0643921,299.6078186,302.7450867,293.1499939,293.1499939,280.9500122,27250.09375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739994228,1.0,0.0,0.0,4.112980366,4.113008022,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8667.447266,0.0,2038.066406,1895.437134,0.0,1939.531372,1.0,1.0,0.0,3.0,1.0,0.0
17665380,297.2765808,297.1499939,293.1499939,0.0,0.0,284.8683167,0.999000013,0.44299522,0.324081391,297.3318176,297.1499939,293.1499939,0.0,0.0,284.8683167,0.946230054,0.300916761,0.285122186,297.2347717,297.1499939,293.1499939,0.0,0.0,284.8683167,0.848699093,0.220433235,0.154805303,297.2470093,297.1499939,293.1499939,0.0,0.0,284.8683167,0.892970383,0.256941706,0.243997157,297.1643066,297.1499939,293.1499939,0.0,0.0,284.8685913,0.718336642,0.13097851,0.594112396,284.8683167,284.9500122,301.5174866,296.6470642,299.2797241,297.2676697,284.8690186,1.0,0.358275771,1.0,1.0,0.711658776,1.0,-1.922991276,0.908166468,1.014824748,0.465739936,0.858604431,0.858604431,0.0,55.3187027,64.0,49689.95703,0.0,584.7576294,1.0,280.9550476,283.8758545,299.677887,302.9522705,293.1499939,293.1499939,281.25,36593.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750780344,1.0,0.0,0.0,4.063953876,4.06398201,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7779.836426,0.0,2049.265137,1895.437134,0.0,2032.206177,0.997126758,1.0,0.0,3.0,1.0,0.0
17665440,297.2765808,297.1499939,293.1499939,0.0,0.0,284.8683167,0.999000013,0.44299522,0.324081391,297.3318176,297.1499939,293.1499939,0.0,0.0,284.8683167,0.946230054,0.300916761,0.285122186,297.2347717,297.1499939,293.1499939,0.0,0.0,284.8683167,0.848699093,0.220433235,0.154805303,297.2470093,297.1499939,293.1499939,0.0,0.0,284.8683167,0.892970383,0.256941706,0.243997157,297.1643066,297.1499939,293.1499939,0.0,0.0,284.8685913,0.718336642,0.13097851,0.594112396,284.8683167,284.9500122,301.5174866,296.6470642,299.2797241,297.2676697,284.8690186,1.0,0.358275771,1.0,1.0,0.711658776,1.0,-1.922991276,0.908166468,1.014824748,0.465739936,0.858604431,0.858604431,0.0,55.3187027,64.0,49689.95703,0.0,584.7576294,1.0,280.9550476,283.8758545,299.677887,302.9522705,293.1499939,293.1499939,281.25,36593.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750780344,1.0,0.0,0.0,4.063953876,4.06398201,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7779.836426,0.0,2049.265137,1895.437134,0.0,2032.206177,0.997126758,1.0,0.0,3.0,1.0,0.0
17665500,297.2680664,297.1499939,293.1499939,0.0,0.0,285.0236816,0.999000013,0.442956746,0.327436745,297.3330078,297.1499939,293.1499939,0.0,0.0,285.0222168,0.94389832,0.302180886,0.286191195,297.2344666,297.1499939,293.1499939,0.0,0.0,285.0188599,0.846393526,0.220938265,0.155085221,297.2465515,297.1499939,293.1499939,0.0,0.0,285.0206604,0.890369654,0.257509083,0.244437024,297.1644287,297.1499939,293.1499939,0.0,0.0,285.0095825,0.716078877,0.131081149,0.594406247,285.021759,284.9500122,301.5375671,296.6542969,299.2876892,297.2641907,285.039032,1.0,0.359916478,1.0,1.0,0.711767316,1.0,-1.929519653,0.911372721,1.018146992,0.46747914,0.954314768,0.954314768,0.0,56.12332535,64.0,49022.36328,0.0,592.1453857,1.0,281.2107849,284.0567627,299.6187439,302.7342224,293.1499939,293.1499939,281.25,31157.75977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743637025,1.0,0.0,0.0,4.091346741,4.091374397,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8105.387207,0.0,2041.24646,1895.437134,0.0,1970.660278,1.0,1.0,0.0,3.0,1.0,0.0
17665560,297.2620239,297.1499939,293.1499939,0.0,0.0,285.0864258,0.999000013,0.443113774,0.330513537,297.3372192,297.1499939,293.1499939,0.0,0.0,285.0861816,0.942287862,0.303755552,0.287581414,297.236908,297.1499939,293.1499939,0.0,0.0,285.0856628,0.844708383,0.221711621,0.155566975,297.2488403,297.1499939,293.1499939,0.0,0.0,285.0859375,0.888403177,0.2583462,0.245147675,297.1661377,297.1499939,293.1499939,0.0,0.0,285.084198,0.714280903,0.131338567,0.59538281,285.0861206,284.9500122,301.5588074,296.6625671,299.2986755,297.2655945,285.0892639,1.0,0.361731797,1.0,1.0,0.712043881,1.0,-1.937486172,0.91522944,1.022256732,0.469546884,1.0,1.0,0.0,56.91549683,67.0,49208.875,0.0,600.5970459,1.0,281.2457275,284.0979919,299.6385193,302.8091431,293.1499939,293.1499939,280.9500122,25940.50586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741519988,1.0,0.0,0.0,4.118097782,4.118124485,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8741.310547,0.0,2034.054688,1895.437134,0.0,1952.548218,1.0,1.0,0.0,3.0,1.0,0.0
17665620,297.2312622,297.1499939,293.1499939,0.0,0.0,284.9118652,0.999000013,0.441448361,0.337963969,297.3383484,297.1499939,293.1499939,0.0,0.0,284.9118652,0.937561512,0.306252778,0.290224135,297.2355347,297.1499939,293.1499939,0.0,0.0,284.9119263,0.840256751,0.222685665,0.156441376,297.247345,297.1499939,293.1499939,0.0,0.0,284.9118958,0.883264959,0.259457916,0.246458471,297.1664734,297.1499939,293.1499939,0.0,0.0,284.912323,0.709700406,0.131583676,0.597260475,284.9118652,284.9500122,301.6046448,296.6820679,299.317627,297.2597351,284.9122925,1.0,0.365755856,1.0,1.0,0.712597072,1.0,-1.954486012,0.92345506,1.031030893,0.474011004,0.927031696,0.927031696,0.0,58.80667114,70.0,50618.38281,0.0,619.5114136,1.0,280.9542847,283.9057617,299.7187195,303.0445557,293.1499939,293.1499939,280.6499939,30063.25391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75330615,1.0,0.0,0.0,4.098873138,4.098900795,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8935.266602,0.0,2042.37207,1895.437134,0.0,2054.121582,1.0,1.0,0.0,3.0,1.0,0.0
17665680,297.2312622,297.1499939,293.1499939,0.0,0.0,284.9118652,0.999000013,0.441448361,0.337963969,297.3383484,297.1499939,293.1499939,0.0,0.0,284.9118652,0.937561512,0.306252778,0.290224135,297.2355347,297.1499939,293.1499939,0.0,0.0,284.9119263,0.840256751,0.222685665,0.156441376,297.247345,297.1499939,293.1499939,0.0,0.0,284.9118958,0.883264959,0.259457916,0.246458471,297.1664734,297.1499939,293.1499939,0.0,0.0,284.912323,0.709700406,0.131583676,0.597260475,284.9118652,284.9500122,301.6046448,296.6820679,299.317627,297.2597351,284.9122925,1.0,0.365755856,1.0,1.0,0.712597072,1.0,-1.954486012,0.92345506,1.031030893,0.474011004,0.927031696,0.927031696,0.0,58.80667114,70.0,50618.38281,0.0,619.5114136,1.0,280.9542847,283.9057617,299.7187195,303.0445557,293.1499939,293.1499939,280.6499939,30063.25391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75330615,1.0,0.0,0.0,4.098873138,4.098900795,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8935.266602,0.0,2042.37207,1895.437134,0.0,2054.121582,1.0,1.0,0.0,3.0,1.0,0.0
17665740,297.1783447,297.1499939,293.1499939,0.0,0.0,284.8445435,0.999000013,0.437127441,0.34799841,297.3334656,297.1499939,293.1499939,0.0,0.0,284.8428955,0.929354668,0.308144122,0.292141259,297.2289124,297.1499939,293.1499939,0.0,0.0,284.8398438,0.833240807,0.223099083,0.156831279,297.240448,297.1499939,293.1499939,0.0,0.0,284.8414001,0.875302732,0.259991795,0.247105211,297.1628723,297.1499939,293.1499939,0.0,0.0,284.8324585,0.702444553,0.131429181,0.597259045,284.8424683,284.9500122,301.6546326,296.7052307,299.3353271,297.2477417,284.8603821,1.0,0.370050788,1.0,1.0,0.713150263,1.0,-1.970082045,0.930984199,1.039097786,0.478087902,0.798786163,0.798786163,0.0,61.23124313,73.0,51000.14063,0.0,639.4434204,1.0,280.6552429,283.8738098,299.7242737,303.0856628,293.1499939,293.1499939,280.9500122,44645.58984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760801494,1.0,0.0,0.0,3.768086433,3.768113136,9.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7918.10791,0.0,1735.337524,1895.437134,0.0,2119.606689,0.939724684,1.0,0.0,3.0,1.0,0.0
17665800,297.1783447,297.1499939,293.1499939,0.0,0.0,284.8445435,0.999000013,0.437127441,0.34799841,297.3334656,297.1499939,293.1499939,0.0,0.0,284.8428955,0.929354668,0.308144122,0.292141259,297.2289124,297.1499939,293.1499939,0.0,0.0,284.8398438,0.833240807,0.223099083,0.156831279,297.240448,297.1499939,293.1499939,0.0,0.0,284.8414001,0.875302732,0.259991795,0.247105211,297.1628723,297.1499939,293.1499939,0.0,0.0,284.8324585,0.702444553,0.131429181,0.597259045,284.8424683,284.9500122,301.6546326,296.7052307,299.3353271,297.2477417,284.8603821,1.0,0.370050788,1.0,1.0,0.713150263,1.0,-1.970082045,0.930984199,1.039097786,0.478087902,0.798786163,0.798786163,0.0,61.23124313,73.0,51000.14063,0.0,639.4434204,1.0,280.6552429,283.8738098,299.7242737,303.0856628,293.1499939,293.1499939,280.9500122,44645.58984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760801494,1.0,0.0,0.0,3.768086433,3.768113136,9.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7918.10791,0.0,1735.337524,1895.437134,0.0,2119.606689,0.939724684,1.0,0.0,3.0,1.0,0.0
17665860,297.1396484,297.1499939,293.1499939,0.0,0.0,285.0058899,0.999000013,0.433553368,0.357438922,297.3395691,297.1499939,293.1499939,0.0,0.0,285.0063782,0.922874689,0.311080426,0.294723958,297.2319641,297.1499939,293.1499939,0.0,0.0,285.0072021,0.827640414,0.224402145,0.157629237,297.2431641,297.1499939,293.1499939,0.0,0.0,285.0067749,0.868845522,0.261408031,0.248289049,297.1634827,297.1499939,293.1499939,0.0,0.0,285.0092468,0.696153045,0.131652728,0.598090351,285.0064697,284.9500122,301.7084045,296.73172,299.3626099,297.2506104,285.0017395,1.0,0.374603391,1.0,1.0,0.713943303,1.0,-1.987895608,0.939528286,1.048367262,0.482654989,0.924411476,0.924411476,0.0,63.64779282,61.0,51415.65234,0.0,661.3748169,1.0,280.9442749,283.9805298,299.7067566,303.0069885,293.1499939,293.1499939,280.6499939,30027.06641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750445187,1.0,0.0,0.0,4.054431915,4.054459095,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9006.751953,0.0,1981.745361,1895.437134,0.0,2029.303955,0.992430151,1.0,0.0,3.0,1.0,0.0
17665920,297.1396484,297.1499939,293.1499939,0.0,0.0,285.0058899,0.999000013,0.433553368,0.357438922,297.3395691,297.1499939,293.1499939,0.0,0.0,285.0063782,0.922874689,0.311080426,0.294723958,297.2319641,297.1499939,293.1499939,0.0,0.0,285.0072021,0.827640414,0.224402145,0.157629237,297.2431641,297.1499939,293.1499939,0.0,0.0,285.0067749,0.868845522,0.261408031,0.248289049,297.1634827,297.1499939,293.1499939,0.0,0.0,285.0092468,0.696153045,0.131652728,0.598090351,285.0064697,284.9500122,301.7084045,296.73172,299.3626099,297.2506104,285.0017395,1.0,0.374603391,1.0,1.0,0.713943303,1.0,-1.987895608,0.939528286,1.048367262,0.482654989,0.924411476,0.924411476,0.0,63.64779282,61.0,51415.65234,0.0,661.3748169,1.0,280.9442749,283.9805298,299.7067566,303.0069885,293.1499939,293.1499939,280.6499939,30027.06641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750445187,1.0,0.0,0.0,4.054431915,4.054459095,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9006.751953,0.0,1981.745361,1895.437134,0.0,2029.303955,0.992430151,1.0,0.0,3.0,1.0,0.0
17665980,297.1055603,297.1499939,293.1499939,0.0,0.0,284.890686,0.999000013,0.429938912,0.354054958,297.3378906,297.1499939,293.1499939,0.0,0.0,284.8895569,0.929096043,0.313318342,0.297013402,297.2285767,297.1499939,293.1499939,0.0,0.0,284.8873596,0.831079304,0.225103557,0.158234701,297.2396545,297.1499939,293.1499939,0.0,0.0,284.8884583,0.872734547,0.262237191,0.249228105,297.160675,297.1499939,293.1499939,0.0,0.0,284.8818665,0.698467851,0.131540999,0.59799087,284.8892212,284.9500122,301.765564,296.7611389,299.387207,297.2473755,284.901001,1.0,0.373522133,1.0,1.0,0.714736283,1.0,-1.988340259,0.939375222,1.048964977,0.482610255,0.809202611,0.809202611,0.0,62.95212936,49.0,51606.46094,0.0,659.3590088,1.0,280.6551819,283.8983154,299.782135,303.1759033,293.1499939,293.1499939,280.9500122,42719.92578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760179758,1.0,0.0,0.0,3.792696953,3.792723656,9.6e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7995.723145,0.0,1750.041992,1895.437134,0.0,2114.149414,0.943565726,1.0,0.0,3.0,1.0,0.0
17666040,297.1055603,297.1499939,293.1499939,0.0,0.0,284.890686,0.999000013,0.429938912,0.354054958,297.3378906,297.1499939,293.1499939,0.0,0.0,284.8895569,0.929096043,0.313318342,0.297013402,297.2285767,297.1499939,293.1499939,0.0,0.0,284.8873596,0.831079304,0.225103557,0.158234701,297.2396545,297.1499939,293.1499939,0.0,0.0,284.8884583,0.872734547,0.262237191,0.249228105,297.160675,297.1499939,293.1499939,0.0,0.0,284.8818665,0.698467851,0.131540999,0.59799087,284.8892212,284.9500122,301.765564,296.7611389,299.387207,297.2473755,284.901001,1.0,0.373522133,1.0,1.0,0.714736283,1.0,-1.988340259,0.939375222,1.048964977,0.482610255,0.809202611,0.809202611,0.0,62.95212936,49.0,51606.46094,0.0,659.3590088,1.0,280.6551819,283.8983154,299.782135,303.1759033,293.1499939,293.1499939,280.9500122,42719.92578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760179758,1.0,0.0,0.0,3.792696953,3.792723656,9.6e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7995.723145,0.0,1750.041992,1895.437134,0.0,2114.149414,0.943565726,1.0,0.0,3.0,1.0,0.0
17666100,297.109375,297.1499939,293.1499939,0.0,0.0,285.0310364,0.999000013,0.430022597,0.34791851,297.3400574,297.1499939,293.1499939,0.0,0.0,285.0301208,0.936751842,0.31472075,0.298103362,297.2294922,297.1499939,293.1499939,0.0,0.0,285.0280151,0.836043954,0.225687444,0.158491284,297.2404175,297.1499939,293.1499939,0.0,0.0,285.0291138,0.878394663,0.262878895,0.249631435,297.160553,297.1499939,293.1499939,0.0,0.0,285.021759,0.702644408,0.131597713,0.597602546,285.0297852,284.9500122,301.7953186,296.7768555,299.4020386,297.2500305,285.0379333,1.0,0.371354789,1.0,1.0,0.715132773,1.0,-1.982609987,0.936355174,1.046254754,0.480874687,0.905728996,0.905728996,0.0,61.53265762,49.0,51144.49219,0.0,650.1000366,1.0,280.9060669,284.0287476,299.7332458,302.9787598,293.1499939,293.1499939,280.9500122,32426.05469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752197146,1.0,0.0,0.0,3.906803846,3.906829834,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8351.020508,0.0,1809.46167,1895.437134,0.0,2044.489624,0.964235187,1.0,0.0,3.0,1.0,0.0
17666160,297.1264343,297.1499939,293.1499939,0.0,0.0,285.0057983,0.999000013,0.431438208,0.338738412,297.3432007,297.1499939,293.1499939,0.0,0.0,285.0063171,0.947912991,0.316233784,0.299439251,297.2312927,297.1499939,293.1499939,0.0,0.0,285.0075684,0.843803406,0.226370588,0.158901513,297.242157,297.1499939,293.1499939,0.0,0.0,285.006958,0.887182713,0.263622224,0.250241756,297.161499,297.1499939,293.1499939,0.0,0.0,285.0106812,0.709363461,0.131756499,0.597806215,285.0065613,284.9500122,301.8257751,296.7932129,299.418396,297.255188,284.999176,1.0,0.368309528,1.0,1.0,0.715417206,1.0,-1.974663854,0.932278454,1.042385459,0.478568763,0.916115046,0.916115046,0.0,59.46697617,52.0,51275.97656,0.0,637.0170288,1.0,280.944458,283.9754639,299.7663574,303.0742493,293.1499939,293.1499939,280.6499939,30469.37109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750047147,1.0,0.0,0.0,4.052874088,4.052901268,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9006.460938,0.0,1983.327881,1895.437134,0.0,2025.858887,0.992256522,1.0,0.0,3.0,1.0,0.0
17666220,297.1616211,297.1499939,293.1499939,0.0,0.0,284.8987732,0.999000013,0.434712589,0.329044908,297.3413086,297.1499939,293.1499939,0.0,0.0,284.8980103,0.960449994,0.318493783,0.301663905,297.2280273,297.1499939,293.1499939,0.0,0.0,284.8955688,0.852638841,0.227073729,0.159448937,297.2387085,297.1499939,293.1499939,0.0,0.0,284.8967896,0.897115529,0.264444143,0.251096666,297.1608276,297.1499939,293.1499939,0.0,0.0,284.8894043,0.716367602,0.131836101,0.59807086,284.8974915,284.9500122,301.8886108,296.8275452,299.4479675,297.2565613,284.9100342,1.0,0.365779728,1.0,1.0,0.715986013,1.0,-1.967684507,0.928605199,1.039079309,0.476283133,0.804350376,0.804350376,0.0,57.37052536,70.0,51145.69922,0.0,624.6665649,1.0,280.655365,283.9141235,299.8352661,303.1991577,293.1499939,293.1499939,280.9500122,43159.34375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756879866,1.0,0.0,0.0,3.742035389,3.742061377,9.34e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7966.009277,0.0,1692.911377,1895.437134,0.0,2085.261719,0.93331182,1.0,0.0,3.0,1.0,0.0
17666280,297.1616211,297.1499939,293.1499939,0.0,0.0,284.8987732,0.999000013,0.434712589,0.329044908,297.3413086,297.1499939,293.1499939,0.0,0.0,284.8980103,0.960449994,0.318493783,0.301663905,297.2280273,297.1499939,293.1499939,0.0,0.0,284.8955688,0.852638841,0.227073729,0.159448937,297.2387085,297.1499939,293.1499939,0.0,0.0,284.8967896,0.897115529,0.264444143,0.251096666,297.1608276,297.1499939,293.1499939,0.0,0.0,284.8894043,0.716367602,0.131836101,0.59807086,284.8974915,284.9500122,301.8886108,296.8275452,299.4479675,297.2565613,284.9100342,1.0,0.365779728,1.0,1.0,0.715986013,1.0,-1.967684507,0.928605199,1.039079309,0.476283133,0.804350376,0.804350376,0.0,57.37052536,70.0,51145.69922,0.0,624.6665649,1.0,280.655365,283.9141235,299.8352661,303.1991577,293.1499939,293.1499939,280.9500122,43159.34375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756879866,1.0,0.0,0.0,3.742035389,3.742061377,9.34e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7966.009277,0.0,1692.911377,1895.437134,0.0,2085.261719,0.93331182,1.0,0.0,3.0,1.0,0.0
17666340,297.1853638,297.1499939,293.1499939,0.0,0.0,285.0327454,0.999000013,0.437312752,0.338077486,297.3482056,297.1499939,293.1499939,0.0,0.0,285.0330811,0.954366684,0.32161054,0.304439396,297.2322693,297.1499939,293.1499939,0.0,0.0,285.0339355,0.846757114,0.228485227,0.160340413,297.2426758,297.1499939,293.1499939,0.0,0.0,285.0335083,0.890398443,0.265964627,0.252404302,297.1644287,297.1499939,293.1499939,0.0,0.0,285.0360718,0.710760236,0.132333398,0.60006988,285.0332642,284.9500122,301.9537048,296.8638306,299.4837952,297.26474,285.0283508,1.0,0.371014923,1.0,1.0,0.716554821,1.0,-1.986876488,0.937972784,1.048903823,0.481135428,0.932223678,0.932223678,0.0,59.62559509,88.0,51558.52734,0.0,646.9711304,1.0,280.9441528,284.0001526,299.8358459,303.1390991,293.1499939,293.1499939,280.6499939,29344.13672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746248186,1.0,0.0,0.0,4.040303707,4.04033041,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9046.828125,0.0,1957.174438,1895.437134,0.0,1993.081665,0.989023864,1.0,0.0,3.0,1.0,0.0
17666400,297.1853638,297.1499939,293.1499939,0.0,0.0,285.0327454,0.999000013,0.437312752,0.338077486,297.3482056,297.1499939,293.1499939,0.0,0.0,285.0330811,0.954366684,0.32161054,0.304439396,297.2322693,297.1499939,293.1499939,0.0,0.0,285.0339355,0.846757114,0.228485227,0.160340413,297.2426758,297.1499939,293.1499939,0.0,0.0,285.0335083,0.890398443,0.265964627,0.252404302,297.1644287,297.1499939,293.1499939,0.0,0.0,285.0360718,0.710760236,0.132333398,0.60006988,285.0332642,284.9500122,301.9537048,296.8638306,299.4837952,297.26474,285.0283508,1.0,0.371014923,1.0,1.0,0.716554821,1.0,-1.986876488,0.937972784,1.048903823,0.481135428,0.932223678,0.932223678,0.0,59.62559509,88.0,51558.52734,0.0,646.9711304,1.0,280.9441528,284.0001526,299.8358459,303.1390991,293.1499939,293.1499939,280.6499939,29344.13672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746248186,1.0,0.0,0.0,4.040303707,4.04033041,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9046.828125,0.0,1957.174438,1895.437134,0.0,1993.081665,0.989023864,1.0,0.0,3.0,1.0,0.0
17666460,297.1357422,297.1499939,293.1499939,0.0,0.0,284.9172058,0.999000013,0.432813108,0.36316523,297.3473206,297.1499939,293.1499939,0.0,0.0,284.9161987,0.932033002,0.324037522,0.307136327,297.22995,297.1499939,293.1499939,0.0,0.0,284.9140625,0.829307377,0.229299515,0.161195442,297.2402649,297.1499939,293.1499939,0.0,0.0,284.9151001,0.870469928,0.266901195,0.253675103,297.1642151,297.1499939,293.1499939,0.0,0.0,284.9088135,0.693987548,0.132499605,0.602373242,284.915802,284.9500122,302.0206909,296.9017334,299.5133362,297.2570801,284.9273682,1.0,0.381991982,1.0,1.0,0.716974437,1.0,-2.025550127,0.957053244,1.068496823,0.491605818,0.835672855,0.835672855,0.0,65.81760406,91.0,52836.16797,0.0,698.7982178,1.0,280.6550293,283.8991089,299.9324646,303.3789978,293.1499939,293.1499939,280.9500122,39903.71094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757619321,1.0,0.0,0.0,3.882971764,3.882998705,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8132.484375,0.0,1839.208862,1895.437134,0.0,2091.724121,0.961705863,1.0,0.0,3.0,1.0,0.0
17666520,297.1357422,297.1499939,293.1499939,0.0,0.0,284.9172058,0.999000013,0.432813108,0.36316523,297.3473206,297.1499939,293.1499939,0.0,0.0,284.9161987,0.932033002,0.324037522,0.307136327,297.22995,297.1499939,293.1499939,0.0,0.0,284.9140625,0.829307377,0.229299515,0.161195442,297.2402649,297.1499939,293.1499939,0.0,0.0,284.9151001,0.870469928,0.266901195,0.253675103,297.1642151,297.1499939,293.1499939,0.0,0.0,284.9088135,0.693987548,0.132499605,0.602373242,284.915802,284.9500122,302.0206909,296.9017334,299.5133362,297.2570801,284.9273682,1.0,0.381991982,1.0,1.0,0.716974437,1.0,-2.025550127,0.957053244,1.068496823,0.491605818,0.835672855,0.835672855,0.0,65.81760406,91.0,52836.16797,0.0,698.7982178,1.0,280.6550293,283.8991089,299.9324646,303.3789978,293.1499939,293.1499939,280.9500122,39903.71094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757619321,1.0,0.0,0.0,3.882971764,3.882998705,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8132.484375,0.0,1839.208862,1895.437134,0.0,2091.724121,0.961705863,1.0,0.0,3.0,1.0,0.0
17666580,297.0580444,297.1499939,293.1499939,0.0,0.0,285.0881348,0.99888283,0.424754649,0.384103626,297.3536682,297.1499939,293.1499939,0.0,0.0,285.0879517,0.913710594,0.327173471,0.310066521,297.2337036,297.1499939,293.1499939,0.0,0.0,285.0877075,0.81521064,0.230685517,0.162170887,297.2438965,297.1499939,293.1499939,0.0,0.0,285.0877991,0.854710281,0.268407553,0.255105883,297.1647949,297.1499939,293.1499939,0.0,0.0,285.0873413,0.679841042,0.132738471,0.604171872,285.0879211,284.9500122,302.0892029,296.9408875,299.5476074,297.2574158,285.0902405,1.0,0.391347736,1.0,1.0,0.717394054,1.0,-2.059477568,0.973718464,1.085759163,0.501030028,1.0,1.0,0.0,71.76097107,94.0,53307.19531,0.0,747.5030518,1.0,280.9450684,284.0354919,299.9360352,303.3509827,293.1499939,293.1499939,280.6499939,26224.04883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752206504,1.0,0.0,0.0,4.117169857,4.117197037,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9256.557617,0.0,2035.172241,1895.437134,0.0,2044.570679,1.0,1.0,0.0,3.0,1.0,0.0
17666640,297.0580444,297.1499939,293.1499939,0.0,0.0,285.0881348,0.99888283,0.424754649,0.384103626,297.3536682,297.1499939,293.1499939,0.0,0.0,285.0879517,0.913710594,0.327173471,0.310066521,297.2337036,297.1499939,293.1499939,0.0,0.0,285.0877075,0.81521064,0.230685517,0.162170887,297.2438965,297.1499939,293.1499939,0.0,0.0,285.0877991,0.854710281,0.268407553,0.255105883,297.1647949,297.1499939,293.1499939,0.0,0.0,285.0873413,0.679841042,0.132738471,0.604171872,285.0879211,284.9500122,302.0892029,296.9408875,299.5476074,297.2574158,285.0902405,1.0,0.391347736,1.0,1.0,0.717394054,1.0,-2.059477568,0.973718464,1.085759163,0.501030028,1.0,1.0,0.0,71.76097107,94.0,53307.19531,0.0,747.5030518,1.0,280.9450684,284.0354919,299.9360352,303.3509827,293.1499939,293.1499939,280.6499939,26224.04883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752206504,1.0,0.0,0.0,4.117169857,4.117197037,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9256.557617,0.0,2035.172241,1895.437134,0.0,2044.570679,1.0,1.0,0.0,3.0,1.0,0.0
17666700,297.0276794,297.1499939,293.1499939,0.0,0.0,284.9593811,0.985071361,0.421185762,0.380907267,297.354248,297.1499939,293.1499939,0.0,0.0,284.9611511,0.900598049,0.328524679,0.311668307,297.2334595,297.1499939,293.1499939,0.0,0.0,284.9645081,0.804032147,0.231196687,0.162752643,297.2437439,297.1499939,293.1499939,0.0,0.0,284.9628906,0.843247354,0.268989086,0.255955845,297.1634216,297.1499939,293.1499939,0.0,0.0,284.9733887,0.669453561,0.13269724,0.605217934,284.9617004,284.9500122,302.1239014,296.9608154,299.5636292,297.2570801,284.9452209,1.0,0.39503175,1.0,1.0,0.717603862,1.0,-2.060364246,0.974039555,1.086324692,0.501318157,0.950429797,0.950429797,0.0,75.97968292,94.0,54413.72266,0.0,763.1192627,1.0,280.6879272,283.871582,300.0168457,303.6245728,293.1499939,293.1499939,280.6499939,27301.5,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76119256,1.0,0.0,0.0,4.111740112,4.111767292,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8953.449219,0.0,2036.794678,1895.437134,0.0,2123.04126,1.0,1.0,0.0,3.0,1.0,0.0
17666760,297.0075684,297.1499939,293.1499939,0.0,0.0,284.9021912,0.971711457,0.418430626,0.37821579,297.3514404,297.1499939,293.1499939,0.0,0.0,284.9022827,0.890074372,0.329541326,0.312905252,297.2303467,297.1499939,293.1499939,0.0,0.0,284.9025269,0.794157922,0.231417939,0.16310212,297.2406616,297.1499939,293.1499939,0.0,0.0,284.9024048,0.83374244,0.269280791,0.256495684,297.1602783,297.1499939,293.1499939,0.0,0.0,284.9034119,0.660670817,0.13247472,0.605289817,284.9023132,284.9500122,302.158844,296.980957,299.5778198,297.2538147,284.9014893,1.0,0.398200154,1.0,1.0,0.71830833,1.0,-2.059773684,0.973462045,1.086311698,0.500891864,0.901435435,0.901435435,0.0,79.79998016,97.0,54388.66797,0.0,776.0157471,1.0,280.654541,283.8343506,300.0205078,303.5899048,293.1499939,293.1499939,280.3500061,32089.80664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764627635,1.0,0.0,0.0,4.089342117,4.089369774,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9438.913086,0.0,2046.316284,1895.437134,0.0,2153.282959,1.0,1.0,0.0,3.0,1.0,0.0
17666820,296.9865723,297.1499939,293.1499939,0.0,0.0,284.8764343,0.948544025,0.414470404,0.374423832,297.3441772,297.1499939,293.1499939,0.0,0.0,284.875061,0.874105632,0.331352711,0.314873427,297.2225952,297.1499939,293.1499939,0.0,0.0,284.8720093,0.778761208,0.23164697,0.163462162,297.2328186,297.1499939,293.1499939,0.0,0.0,284.8734741,0.819064736,0.269631118,0.257104218,297.1529846,297.1499939,293.1499939,0.0,0.0,284.8639526,0.647116721,0.131865367,0.60389322,284.8744812,284.9500122,302.2292175,297.0216064,299.6057129,297.2463074,284.8881531,1.0,0.403360099,1.0,1.0,0.719717205,1.0,-2.057069302,0.97153604,1.085533142,0.499563813,0.801088691,0.801088691,0.0,86.30879974,100.0,54261.58984,0.0,796.4957275,1.0,280.3556213,283.8459167,300.0263367,303.5892639,293.1499939,293.1499939,280.6499939,43946.44922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769049406,1.0,0.0,0.0,3.709170818,3.709196806,9.18e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8319.730469,0.0,1660.421387,1895.437134,0.0,2192.401611,0.927725196,1.0,0.0,3.0,1.0,0.0
17666880,296.9865723,297.1499939,293.1499939,0.0,0.0,284.8764343,0.948544025,0.414470404,0.374423832,297.3441772,297.1499939,293.1499939,0.0,0.0,284.875061,0.874105632,0.331352711,0.314873427,297.2225952,297.1499939,293.1499939,0.0,0.0,284.8720093,0.778761208,0.23164697,0.163462162,297.2328186,297.1499939,293.1499939,0.0,0.0,284.8734741,0.819064736,0.269631118,0.257104218,297.1529846,297.1499939,293.1499939,0.0,0.0,284.8639526,0.647116721,0.131865367,0.60389322,284.8744812,284.9500122,302.2292175,297.0216064,299.6057129,297.2463074,284.8881531,1.0,0.403360099,1.0,1.0,0.719717205,1.0,-2.057069302,0.97153604,1.085533142,0.499563813,0.801088691,0.801088691,0.0,86.30879974,100.0,54261.58984,0.0,796.4957275,1.0,280.3556213,283.8459167,300.0263367,303.5892639,293.1499939,293.1499939,280.6499939,43946.44922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769049406,1.0,0.0,0.0,3.709170818,3.709196806,9.18e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8319.730469,0.0,1660.421387,1895.437134,0.0,2192.401611,0.927725196,1.0,0.0,3.0,1.0,0.0
17666940,296.9944763,297.1499939,293.1499939,0.0,0.0,284.993927,0.933981895,0.413196146,0.373022377,297.3488464,297.1499939,293.1499939,0.0,0.0,284.9943542,0.865821838,0.334281623,0.317573667,297.2250671,297.1499939,293.1499939,0.0,0.0,284.9953003,0.770354986,0.232812777,0.164255977,297.2351074,297.1499939,293.1499939,0.0,0.0,284.9948425,0.810630083,0.270907819,0.258281022,297.1522827,297.1499939,293.1499939,0.0,0.0,284.9975891,0.639424622,0.131827965,0.603869677,284.9945374,284.9500122,302.2999878,297.0625305,299.6411743,297.2519836,284.989563,1.0,0.40772599,1.0,1.0,0.721126139,1.0,-2.060960054,0.972911,1.088049054,0.500021875,0.897526801,0.897526801,0.0,90.90917206,103.0,54316.19922,0.0,816.029541,1.0,280.6438904,283.9223328,300.0292358,303.5140991,293.1499939,293.1499939,280.3500061,31054.78516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757477283,1.0,0.0,0.0,3.966240168,3.966266632,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9401.890625,0.0,1874.078003,1895.437134,0.0,2090.482666,0.972892284,1.0,0.0,3.0,1.0,0.0
17667000,296.9944763,297.1499939,293.1499939,0.0,0.0,284.993927,0.933981895,0.413196146,0.373022377,297.3488464,297.1499939,293.1499939,0.0,0.0,284.9943542,0.865821838,0.334281623,0.317573667,297.2250671,297.1499939,293.1499939,0.0,0.0,284.9953003,0.770354986,0.232812777,0.164255977,297.2351074,297.1499939,293.1499939,0.0,0.0,284.9948425,0.810630083,0.270907819,0.258281022,297.1522827,297.1499939,293.1499939,0.0,0.0,284.9975891,0.639424622,0.131827965,0.603869677,284.9945374,284.9500122,302.2999878,297.0625305,299.6411743,297.2519836,284.989563,1.0,0.40772599,1.0,1.0,0.721126139,1.0,-2.060960054,0.972911,1.088049054,0.500021875,0.897526801,0.897526801,0.0,90.90917206,103.0,54316.19922,0.0,816.029541,1.0,280.6438904,283.9223328,300.0292358,303.5140991,293.1499939,293.1499939,280.3500061,31054.78516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757477283,1.0,0.0,0.0,3.966240168,3.966266632,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9401.890625,0.0,1874.078003,1895.437134,0.0,2090.482666,0.972892284,1.0,0.0,3.0,1.0,0.0
17667060,296.9901123,297.1499939,293.1499939,0.0,0.0,284.9161682,0.920982957,0.410787135,0.37127015,297.3466187,297.1499939,293.1499939,0.0,0.0,284.9153137,0.859106898,0.336580008,0.320061356,297.2220459,297.1499939,293.1499939,0.0,0.0,284.913147,0.763382673,0.233461335,0.164930418,297.2320251,297.1499939,293.1499939,0.0,0.0,284.9141541,0.803199887,0.271677881,0.259308457,297.150177,297.1499939,293.1499939,0.0,0.0,284.9073181,0.633198678,0.131644025,0.60410881,284.9148254,284.9500122,302.3707581,297.1033325,299.6731567,297.249939,284.9244385,1.0,0.411598802,1.0,1.0,0.721733749,1.0,-2.064178705,0.974244118,1.089934707,0.500706255,0.809630573,0.809630573,0.0,95.08383179,106.0,54552.23828,0.0,833.5366211,1.0,280.3558655,283.8731384,300.1131592,303.6817017,293.1499939,293.1499939,280.6499939,41323.05469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764564157,1.0,0.0,0.0,3.703206778,3.703232288,9.15e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8369.765625,0.0,1633.581909,1895.437134,0.0,2152.7229,0.923558295,1.0,0.0,3.0,1.0,0.0
17667120,296.9901123,297.1499939,293.1499939,0.0,0.0,284.9161682,0.920982957,0.410787135,0.37127015,297.3466187,297.1499939,293.1499939,0.0,0.0,284.9153137,0.859106898,0.336580008,0.320061356,297.2220459,297.1499939,293.1499939,0.0,0.0,284.913147,0.763382673,0.233461335,0.164930418,297.2320251,297.1499939,293.1499939,0.0,0.0,284.9141541,0.803199887,0.271677881,0.259308457,297.150177,297.1499939,293.1499939,0.0,0.0,284.9073181,0.633198678,0.131644025,0.60410881,284.9148254,284.9500122,302.3707581,297.1033325,299.6731567,297.249939,284.9244385,1.0,0.411598802,1.0,1.0,0.721733749,1.0,-2.064178705,0.974244118,1.089934707,0.500706255,0.809630573,0.809630573,0.0,95.08383179,106.0,54552.23828,0.0,833.5366211,1.0,280.3558655,283.8731384,300.1131592,303.6817017,293.1499939,293.1499939,280.6499939,41323.05469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764564157,1.0,0.0,0.0,3.703206778,3.703232288,9.15e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8369.765625,0.0,1633.581909,1895.437134,0.0,2152.7229,0.923558295,1.0,0.0,3.0,1.0,0.0
17667180,296.9996643,297.1499939,293.1499939,0.0,0.0,285.0146179,0.911513329,0.409727842,0.370175689,297.3519287,297.1499939,293.1499939,0.0,0.0,285.0150757,0.854782283,0.339605302,0.322861701,297.2253723,297.1499939,293.1499939,0.0,0.0,285.0162354,0.758621573,0.23470743,0.165783241,297.2352295,297.1499939,293.1499939,0.0,0.0,285.0157166,0.797909081,0.273038477,0.260569155,297.151825,297.1499939,293.1499939,0.0,0.0,285.019104,0.628719807,0.13181074,0.604992151,285.0153503,284.9500122,302.4411621,297.1437378,299.7094421,297.2558594,285.0092163,1.0,0.415188581,1.0,1.0,0.722341418,1.0,-2.069821596,0.976812541,1.093008995,0.502001584,0.912662268,0.912662268,0.0,98.56076813,109.0,54724.24219,0.0,850.8200073,1.0,280.6438904,283.9326172,300.1221924,303.6325378,293.1499939,293.1499939,280.3500061,29919.80664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755816281,1.0,0.0,0.0,3.985527039,3.985553265,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9475.15332,0.0,1889.804443,1895.437134,0.0,2075.978516,0.976612926,1.0,0.0,3.0,1.0,0.0
17667240,296.9996643,297.1499939,293.1499939,0.0,0.0,285.0146179,0.911513329,0.409727842,0.370175689,297.3519287,297.1499939,293.1499939,0.0,0.0,285.0150757,0.854782283,0.339605302,0.322861701,297.2253723,297.1499939,293.1499939,0.0,0.0,285.0162354,0.758621573,0.23470743,0.165783241,297.2352295,297.1499939,293.1499939,0.0,0.0,285.0157166,0.797909081,0.273038477,0.260569155,297.151825,297.1499939,293.1499939,0.0,0.0,285.019104,0.628719807,0.13181074,0.604992151,285.0153503,284.9500122,302.4411621,297.1437378,299.7094421,297.2558594,285.0092163,1.0,0.415188581,1.0,1.0,0.722341418,1.0,-2.069821596,0.976812541,1.093008995,0.502001584,0.912662268,0.912662268,0.0,98.56076813,109.0,54724.24219,0.0,850.8200073,1.0,280.6438904,283.9326172,300.1221924,303.6325378,293.1499939,293.1499939,280.3500061,29919.80664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755816281,1.0,0.0,0.0,3.985527039,3.985553265,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9475.15332,0.0,1889.804443,1895.437134,0.0,2075.978516,0.976612926,1.0,0.0,3.0,1.0,0.0
17667300,296.9976807,297.1499939,293.1499939,0.0,0.0,284.8545532,0.907162189,0.408585459,0.369545043,297.3510437,297.1499939,293.1499939,0.0,0.0,284.8555298,0.852829576,0.340799928,0.324244469,297.2242126,297.1499939,293.1499939,0.0,0.0,284.858429,0.756448984,0.235074237,0.166204631,297.2341003,297.1499939,293.1499939,0.0,0.0,284.8570557,0.795474231,0.273467779,0.261196882,297.1515808,297.1499939,293.1499939,0.0,0.0,284.8668823,0.626698196,0.131799504,0.605606675,284.8562012,284.9500122,302.4761047,297.1636658,299.7254639,297.255188,284.8453979,1.0,0.416936189,1.0,1.0,0.722645223,1.0,-2.072726727,0.978125393,1.094601393,0.502725124,0.804479837,0.804479837,0.0,100.2559891,109.0,55450.96484,0.0,859.4157104,1.0,280.3902588,283.7623596,300.2055969,303.8938904,293.1499939,293.1499939,280.3500061,38444.48047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763564169,1.0,0.0,0.0,3.936479807,3.936506987,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9086.053711,0.0,1895.584717,1895.437134,0.0,2143.906494,0.966403544,1.0,0.0,3.0,1.0,0.0
17667360,296.9945679,297.1499939,293.1499939,0.0,0.0,284.9143066,0.902154088,0.407310009,0.368430704,297.348999,297.1499939,293.1499939,0.0,0.0,284.9136047,0.850240529,0.341870993,0.325322628,297.2220459,297.1499939,293.1499939,0.0,0.0,284.9115295,0.7536726,0.235328764,0.166438088,297.231842,297.1499939,293.1499939,0.0,0.0,284.9124756,0.792394757,0.273779482,0.261569619,297.1505432,297.1499939,293.1499939,0.0,0.0,284.9060974,0.624199629,0.131705672,0.605602562,284.9130859,284.9500122,302.5108032,297.1833801,299.7402344,297.2526245,284.9222412,1.0,0.418562502,1.0,1.0,0.723031878,1.0,-2.07340765,0.978306234,1.095101476,0.50278163,0.815245032,0.815245032,0.0,102.1379623,112.0,55045.61328,0.0,866.6760254,1.0,280.3560486,283.8598938,300.2000732,303.8035278,293.1499939,293.1499939,280.6499939,40966.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764327884,1.0,0.0,0.0,3.750480652,3.750506401,9.39e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8429.564453,0.0,1686.039307,1895.437134,0.0,2150.638916,0.933528662,1.0,0.0,3.0,1.0,0.0
17667420,297.0038452,297.1499939,293.1499939,0.0,0.0,285.0166016,0.895149469,0.406277329,0.367324561,297.3538818,297.1499939,293.1499939,0.0,0.0,285.0169983,0.847179472,0.344881207,0.328081727,297.2252197,297.1499939,293.1499939,0.0,0.0,285.0181885,0.750104845,0.236559823,0.167262122,297.2348938,297.1499939,293.1499939,0.0,0.0,285.0176392,0.78831768,0.275119036,0.262786329,297.1524658,297.1499939,293.1499939,0.0,0.0,285.0210571,0.620641112,0.131906375,0.606592059,285.0173035,284.9500122,302.5793152,297.2218933,299.7750854,297.2578125,285.0111694,1.0,0.421815425,1.0,1.0,0.723805308,1.0,-2.079026699,0.980797648,1.09822917,0.504009187,0.92139411,0.92139411,0.0,105.261673,100.0,55197.57422,0.0,882.8466797,1.0,280.6441345,283.9243164,300.2030029,303.7452698,293.1499939,293.1499939,280.3500061,29827.43555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756033778,1.0,0.0,0.0,4.030513287,4.030539989,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9555.368164,0.0,1948.147583,1895.437134,0.0,2077.875732,0.986823916,1.0,0.0,3.0,1.0,0.0
17667480,297.0038452,297.1499939,293.1499939,0.0,0.0,285.0166016,0.895149469,0.406277329,0.367324561,297.3538818,297.1499939,293.1499939,0.0,0.0,285.0169983,0.847179472,0.344881207,0.328081727,297.2252197,297.1499939,293.1499939,0.0,0.0,285.0181885,0.750104845,0.236559823,0.167262122,297.2348938,297.1499939,293.1499939,0.0,0.0,285.0176392,0.78831768,0.275119036,0.262786329,297.1524658,297.1499939,293.1499939,0.0,0.0,285.0210571,0.620641112,0.131906375,0.606592059,285.0173035,284.9500122,302.5793152,297.2218933,299.7750854,297.2578125,285.0111694,1.0,0.421815425,1.0,1.0,0.723805308,1.0,-2.079026699,0.980797648,1.09822917,0.504009187,0.92139411,0.92139411,0.0,105.261673,100.0,55197.57422,0.0,882.8466797,1.0,280.6441345,283.9243164,300.2030029,303.7452698,293.1499939,293.1499939,280.3500061,29827.43555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756033778,1.0,0.0,0.0,4.030513287,4.030539989,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9555.368164,0.0,1948.147583,1895.437134,0.0,2077.875732,0.986823916,1.0,0.0,3.0,1.0,0.0
17667540,296.9987793,297.1499939,293.1499939,0.0,0.0,284.9077759,0.897525907,0.403918952,0.36543268,297.3505249,297.1499939,293.1499939,0.0,0.0,284.9071045,0.852562249,0.34712851,0.330316752,297.2218933,297.1499939,293.1499939,0.0,0.0,284.9049072,0.753941476,0.237180129,0.167757869,297.2314453,297.1499939,293.1499939,0.0,0.0,284.9058838,0.792612791,0.275850683,0.263564557,297.1513977,297.1499939,293.1499939,0.0,0.0,284.899231,0.623096585,0.13183181,0.606321096,284.9065247,284.9500122,302.6463013,297.2590027,299.8041382,297.2541199,284.9165344,1.0,0.420003146,1.0,1.0,0.724578679,1.0,-2.080651522,0.981277883,1.099373579,0.504234731,0.817194939,0.817194939,0.0,103.3471298,88.0,55461.82031,0.0,877.5485229,1.0,280.3553162,283.8451233,300.2766113,303.9103699,293.1499939,293.1499939,280.6499939,41449.91406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764682472,1.0,0.0,0.0,3.792044163,3.792070627,9.59e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8476.576172,0.0,1739.380493,1895.437134,0.0,2153.766846,0.942870319,1.0,0.0,3.0,1.0,0.0
17667600,296.9987793,297.1499939,293.1499939,0.0,0.0,284.9077759,0.897525907,0.403918952,0.36543268,297.3505249,297.1499939,293.1499939,0.0,0.0,284.9071045,0.852562249,0.34712851,0.330316752,297.2218933,297.1499939,293.1499939,0.0,0.0,284.9049072,0.753941476,0.237180129,0.167757869,297.2314453,297.1499939,293.1499939,0.0,0.0,284.9058838,0.792612791,0.275850683,0.263564557,297.1513977,297.1499939,293.1499939,0.0,0.0,284.899231,0.623096585,0.13183181,0.606321096,284.9065247,284.9500122,302.6463013,297.2590027,299.8041382,297.2541199,284.9165344,1.0,0.420003146,1.0,1.0,0.724578679,1.0,-2.080651522,0.981277883,1.099373579,0.504234731,0.817194939,0.817194939,0.0,103.3471298,88.0,55461.82031,0.0,877.5485229,1.0,280.3553162,283.8451233,300.2766113,303.9103699,293.1499939,293.1499939,280.6499939,41449.91406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764682472,1.0,0.0,0.0,3.792044163,3.792070627,9.59e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8476.576172,0.0,1739.380493,1895.437134,0.0,2153.766846,0.942870319,1.0,0.0,3.0,1.0,0.0
17667660,297.0089722,297.1499939,293.1499939,0.0,0.0,285.0151672,0.909568906,0.403030515,0.364089161,297.3557129,297.1499939,293.1499939,0.0,0.0,285.0155029,0.866412342,0.350191087,0.332746804,297.2258301,297.1499939,293.1499939,0.0,0.0,285.0166626,0.765219629,0.238484472,0.168353528,297.2351074,297.1499939,293.1499939,0.0,0.0,285.0161438,0.804949999,0.277249068,0.264459759,297.1540527,297.1499939,293.1499939,0.0,0.0,285.0195923,0.631152749,0.132114455,0.605915189,285.0158386,284.9500122,302.7113953,297.2943726,299.8373718,297.2597046,285.0097351,1.0,0.415269911,1.0,1.0,0.72533232,1.0,-2.083254099,0.982279837,1.100974441,0.504637241,0.925478458,0.925478458,0.0,97.40768433,76.0,55536.18359,0.0,858.8592529,1.0,280.6443787,283.914856,300.2747803,303.8415527,293.1499939,293.1499939,280.3500061,30002.50586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756170392,1.0,0.0,0.0,4.067035675,4.067062855,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9616.451172,0.0,1998.520752,1895.437134,0.0,2079.067383,0.995234489,1.0,0.0,3.0,1.0,0.0
17667720,297.0089722,297.1499939,293.1499939,0.0,0.0,285.0151672,0.909568906,0.403030515,0.364089161,297.3557129,297.1499939,293.1499939,0.0,0.0,285.0155029,0.866412342,0.350191087,0.332746804,297.2258301,297.1499939,293.1499939,0.0,0.0,285.0166626,0.765219629,0.238484472,0.168353528,297.2351074,297.1499939,293.1499939,0.0,0.0,285.0161438,0.804949999,0.277249068,0.264459759,297.1540527,297.1499939,293.1499939,0.0,0.0,285.0195923,0.631152749,0.132114455,0.605915189,285.0158386,284.9500122,302.7113953,297.2943726,299.8373718,297.2597046,285.0097351,1.0,0.415269911,1.0,1.0,0.72533232,1.0,-2.083254099,0.982279837,1.100974441,0.504637241,0.925478458,0.925478458,0.0,97.40768433,76.0,55536.18359,0.0,858.8592529,1.0,280.6443787,283.914856,300.2747803,303.8415527,293.1499939,293.1499939,280.3500061,30002.50586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756170392,1.0,0.0,0.0,4.067035675,4.067062855,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9616.451172,0.0,1998.520752,1895.437134,0.0,2079.067383,0.995234489,1.0,0.0,3.0,1.0,0.0
17667780,297.0050659,297.1499939,293.1499939,0.0,0.0,284.9049072,0.928979874,0.4008542,0.362136811,297.3528137,297.1499939,293.1499939,0.0,0.0,284.9043579,0.886171043,0.35250625,0.334813088,297.2234802,297.1499939,293.1499939,0.0,0.0,284.9021301,0.781613767,0.23921065,0.168748915,297.2325439,297.1499939,293.1499939,0.0,0.0,284.9031067,0.821499527,0.278071344,0.265087277,297.1540222,297.1499939,293.1499939,0.0,0.0,284.8963928,0.643090367,0.132165447,0.605069399,284.903717,284.9500122,302.774231,297.3276062,299.8646545,297.2565002,284.9138794,1.0,0.408626884,1.0,1.0,0.726085961,1.0,-2.083609581,0.982144833,1.101464629,0.504503548,0.819088519,0.819088519,0.0,89.54740143,64.0,55755.01563,0.0,831.2852783,1.0,280.3551636,283.8354492,300.3440247,303.9986267,293.1499939,293.1499939,280.6499939,41669.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764536917,1.0,0.0,0.0,3.821926355,3.821953058,9.75e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8513.820313,0.0,1777.407471,1895.437134,0.0,2152.482666,0.949621975,1.0,0.0,3.0,1.0,0.0
17667840,297.0050659,297.1499939,293.1499939,0.0,0.0,284.9049072,0.928979874,0.4008542,0.362136811,297.3528137,297.1499939,293.1499939,0.0,0.0,284.9043579,0.886171043,0.35250625,0.334813088,297.2234802,297.1499939,293.1499939,0.0,0.0,284.9021301,0.781613767,0.23921065,0.168748915,297.2325439,297.1499939,293.1499939,0.0,0.0,284.9031067,0.821499527,0.278071344,0.265087277,297.1540222,297.1499939,293.1499939,0.0,0.0,284.8963928,0.643090367,0.132165447,0.605069399,284.903717,284.9500122,302.774231,297.3276062,299.8646545,297.2565002,284.9138794,1.0,0.408626884,1.0,1.0,0.726085961,1.0,-2.083609581,0.982144833,1.101464629,0.504503548,0.819088519,0.819088519,0.0,89.54740143,64.0,55755.01563,0.0,831.2852783,1.0,280.3551636,283.8354492,300.3440247,303.9986267,293.1499939,293.1499939,280.6499939,41669.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764536917,1.0,0.0,0.0,3.821926355,3.821953058,9.75e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8513.820313,0.0,1777.407471,1895.437134,0.0,2152.482666,0.949621975,1.0,0.0,3.0,1.0,0.0
17667900,297.0101013,297.1499939,293.1499939,0.0,0.0,285.0388489,0.9420169,0.400425404,0.361256361,297.3551331,297.1499939,293.1499939,0.0,0.0,285.0383606,0.898922861,0.354017198,0.335853517,297.2253723,297.1499939,293.1499939,0.0,0.0,285.0362854,0.792315781,0.239861518,0.1689464,297.2342834,297.1499939,293.1499939,0.0,0.0,285.0372314,0.831701994,0.278761595,0.265393555,297.1553955,297.1499939,293.1499939,0.0,0.0,285.0299072,0.65107888,0.132324904,0.604520857,285.0377808,284.9500122,302.8046875,297.3433533,299.8799438,297.2587585,285.0452881,1.0,0.40477711,1.0,1.0,0.726462841,1.0,-2.083743572,0.982070923,1.101672649,0.504367888,0.914826095,0.914826095,0.0,85.00505829,64.0,55410.96875,0.0,815.286377,1.0,280.6068726,283.9598389,300.3025208,303.8108215,293.1499939,293.1499939,280.6499939,31987.17188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757193148,1.0,0.0,0.0,3.94265914,3.942685366,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8912.967773,0.0,1851.360718,1895.437134,0.0,2087.999023,0.971898556,1.0,0.0,3.0,1.0,0.0
17667960,297.0161743,297.1499939,293.1499939,0.0,0.0,285.0164795,0.957980156,0.400137722,0.360809088,297.35849,297.1499939,293.1499939,0.0,0.0,285.0167542,0.91552186,0.355646372,0.33716926,297.2282715,297.1499939,293.1499939,0.0,0.0,285.0179138,0.805762351,0.240624905,0.169314131,297.23703,297.1499939,293.1499939,0.0,0.0,285.017395,0.844584525,0.279567719,0.265929103,297.1576233,297.1499939,293.1499939,0.0,0.0,285.0208435,0.661522269,0.132577717,0.604565144,285.0170898,284.9500122,302.8344421,297.3584595,299.895813,297.2625427,285.011261,1.0,0.400754392,1.0,1.0,0.726816952,1.0,-2.085923195,0.983016491,1.102906585,0.504830003,0.929678619,0.929678619,0.0,79.98180389,52.0,55784.8125,0.0,799.3723145,1.0,280.6446838,283.9101257,300.3383484,303.9230347,293.1499939,293.1499939,280.3500061,30007.54297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755944908,1.0,0.0,0.0,4.090404034,4.09043169,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9661.944336,0.0,2030.311401,1895.437134,0.0,2077.100586,1.0,1.0,0.0,3.0,1.0,0.0
