time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668020,297.0130615,297.1499939,293.1499939,0.0,0.0,284.8983459,0.989623487,0.398135751,0.358946711,297.3557739,297.1499939,293.1499939,0.0,0.0,284.8978882,0.956615448,0.358018905,0.339216501,297.2265625,297.1499939,293.1499939,0.0,0.0,284.8956909,0.834881127,0.24144876,0.169720754,297.2351074,297.1499939,293.1499939,0.0,0.0,284.896637,0.876227319,0.28047955,0.266563147,297.1583557,297.1499939,293.1499939,0.0,0.0,284.8902283,0.68721664,0.13275297,0.603880167,284.8971863,284.9500122,302.8916016,297.3865356,299.9206238,297.2596436,284.9077148,1.0,0.392055422,1.0,1.0,0.727525175,1.0,-2.086577892,0.983052433,1.103525519,0.504795432,0.820177317,0.820177317,0.0,69.85306549,55.0,56012.36328,0.0,763.9506226,1.0,280.3549805,283.8227234,300.4041443,304.0791016,293.1499939,293.1499939,280.6499939,41710.15625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764419913,1.0,0.0,0.0,3.851190329,3.85121727,9.9e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8543.449219,0.0,1813.813232,1895.437134,0.0,2151.450684,0.955714643,1.0,0.0,3.0,1.0,0.0
17668080,297.0130615,297.1499939,293.1499939,0.0,0.0,284.8983459,0.989623487,0.398135751,0.358946711,297.3557739,297.1499939,293.1499939,0.0,0.0,284.8978882,0.956615448,0.358018905,0.339216501,297.2265625,297.1499939,293.1499939,0.0,0.0,284.8956909,0.834881127,0.24144876,0.169720754,297.2351074,297.1499939,293.1499939,0.0,0.0,284.896637,0.876227319,0.28047955,0.266563147,297.1583557,297.1499939,293.1499939,0.0,0.0,284.8902283,0.68721664,0.13275297,0.603880167,284.8971863,284.9500122,302.8916016,297.3865356,299.9206238,297.2596436,284.9077148,1.0,0.392055422,1.0,1.0,0.727525175,1.0,-2.086577892,0.983052433,1.103525519,0.504795432,0.820177317,0.820177317,0.0,69.85306549,55.0,56012.36328,0.0,763.9506226,1.0,280.3549805,283.8227234,300.4041443,304.0791016,293.1499939,293.1499939,280.6499939,41710.15625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764419913,1.0,0.0,0.0,3.851190329,3.85121727,9.9e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8543.449219,0.0,1813.813232,1895.437134,0.0,2151.450684,0.955714643,1.0,0.0,3.0,1.0,0.0
17668140,297.0322876,297.1499939,293.1499939,0.0,0.0,285.0116882,0.999000013,0.398309916,0.352557361,297.3609314,297.1499939,293.1499939,0.0,0.0,285.0119019,0.978091955,0.361145914,0.341771603,297.2312012,297.1499939,293.1499939,0.0,0.0,285.0133667,0.852020621,0.242885366,0.170460403,297.2394409,297.1499939,293.1499939,0.0,0.0,285.0127258,0.895505488,0.28199479,0.267636359,297.1619873,297.1499939,293.1499939,0.0,0.0,285.0169983,0.702271104,0.133224502,0.604660511,285.0123901,284.9500122,302.9453735,297.411499,299.9481506,297.2657166,285.0053711,1.0,0.387432724,1.0,1.0,0.728233457,1.0,-2.080199242,0.979636729,1.100562572,0.502654076,0.930999815,0.930999815,0.0,65.01076508,58.0,55787.80859,0.0,743.0562134,1.0,280.6449585,283.9007568,300.3916321,303.9889221,293.1499939,293.1499939,280.3500061,29864.38477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755879343,1.0,0.0,0.0,4.100758076,4.100785732,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9671.967773,0.0,2043.286621,1895.437134,0.0,2076.528564,1.0,1.0,0.0,3.0,1.0,0.0
17668200,297.0322876,297.1499939,293.1499939,0.0,0.0,285.0116882,0.999000013,0.398309916,0.352557361,297.3609314,297.1499939,293.1499939,0.0,0.0,285.0119019,0.978091955,0.361145914,0.341771603,297.2312012,297.1499939,293.1499939,0.0,0.0,285.0133667,0.852020621,0.242885366,0.170460403,297.2394409,297.1499939,293.1499939,0.0,0.0,285.0127258,0.895505488,0.28199479,0.267636359,297.1619873,297.1499939,293.1499939,0.0,0.0,285.0169983,0.702271104,0.133224502,0.604660511,285.0123901,284.9500122,302.9453735,297.411499,299.9481506,297.2657166,285.0053711,1.0,0.387432724,1.0,1.0,0.728233457,1.0,-2.080199242,0.979636729,1.100562572,0.502654076,0.930999815,0.930999815,0.0,65.01076508,58.0,55787.80859,0.0,743.0562134,1.0,280.6449585,283.9007568,300.3916321,303.9889221,293.1499939,293.1499939,280.3500061,29864.38477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755879343,1.0,0.0,0.0,4.100758076,4.100785732,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9671.967773,0.0,2043.286621,1895.437134,0.0,2076.528564,1.0,1.0,0.0,3.0,1.0,0.0
17668260,297.0546265,297.1499939,293.1499939,0.0,0.0,284.8894958,0.999000013,0.399088979,0.341869265,297.3571777,297.1499939,293.1499939,0.0,0.0,284.8892822,0.988676369,0.36344254,0.344075084,297.2287292,297.1499939,293.1499939,0.0,0.0,284.8869629,0.861668289,0.243669197,0.171080649,297.2368469,297.1499939,293.1499939,0.0,0.0,284.8879395,0.906172991,0.282869816,0.268561482,297.1628113,297.1499939,293.1499939,0.0,0.0,284.8814392,0.710326314,0.133463994,0.605714977,284.8884583,284.9500122,302.9953613,297.433075,299.9696045,297.2631531,284.9000244,1.0,0.385247946,1.0,1.0,0.728882849,1.0,-2.078140736,0.978336513,1.099804282,0.50194782,0.81632638,0.81632638,0.0,62.76150513,61.0,55902.90234,0.0,731.6085205,1.0,280.3548279,283.8152161,300.4482727,304.122345,293.1499939,293.1499939,280.6499939,42241.57031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763699591,1.0,0.0,0.0,3.849318266,3.849345446,9.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8534.069336,0.0,1815.682739,1895.437134,0.0,2145.100098,0.955454707,1.0,0.0,3.0,1.0,0.0
17668320,297.0546265,297.1499939,293.1499939,0.0,0.0,284.8894958,0.999000013,0.399088979,0.341869265,297.3571777,297.1499939,293.1499939,0.0,0.0,284.8892822,0.988676369,0.36344254,0.344075084,297.2287292,297.1499939,293.1499939,0.0,0.0,284.8869629,0.861668289,0.243669197,0.171080649,297.2368469,297.1499939,293.1499939,0.0,0.0,284.8879395,0.906172991,0.282869816,0.268561482,297.1628113,297.1499939,293.1499939,0.0,0.0,284.8814392,0.710326314,0.133463994,0.605714977,284.8884583,284.9500122,302.9953613,297.433075,299.9696045,297.2631531,284.9000244,1.0,0.385247946,1.0,1.0,0.728882849,1.0,-2.078140736,0.978336513,1.099804282,0.50194782,0.81632638,0.81632638,0.0,62.76150513,61.0,55902.90234,0.0,731.6085205,1.0,280.3548279,283.8152161,300.4482727,304.122345,293.1499939,293.1499939,280.6499939,42241.57031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763699591,1.0,0.0,0.0,3.849318266,3.849345446,9.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8534.069336,0.0,1815.682739,1895.437134,0.0,2145.100098,0.955454707,1.0,0.0,3.0,1.0,0.0
17668380,297.0869141,297.1499939,293.1499939,0.0,0.0,285.0130005,0.999000013,0.401152611,0.337166458,297.3616943,297.1499939,293.1499939,0.0,0.0,285.0130615,0.994248033,0.366519541,0.34670794,297.2328186,297.1499939,293.1499939,0.0,0.0,285.0141296,0.867011726,0.245077357,0.171895474,297.2407227,297.1499939,293.1499939,0.0,0.0,285.0136719,0.912256122,0.28435871,0.269739449,297.1667786,297.1499939,293.1499939,0.0,0.0,285.0168762,0.714348316,0.134025738,0.6075418,285.0134277,284.9500122,303.0411987,297.4508972,299.9939575,297.269043,285.0085449,1.0,0.384850919,1.0,1.0,0.729532242,1.0,-2.080234528,0.979143679,1.101090908,0.502223492,0.931418002,0.931418002,0.0,61.86828613,64.0,55839.92578,0.0,730.2133179,1.0,280.6445313,283.901825,300.4302673,304.0259399,293.1499939,293.1499939,280.3500061,30015.33789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754836917,1.0,0.0,0.0,4.100716114,4.100743771,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9682.021484,0.0,2044.497681,1895.437134,0.0,2067.44165,1.0,1.0,0.0,3.0,1.0,0.0
17668440,297.0869141,297.1499939,293.1499939,0.0,0.0,285.0130005,0.999000013,0.401152611,0.337166458,297.3616943,297.1499939,293.1499939,0.0,0.0,285.0130615,0.994248033,0.366519541,0.34670794,297.2328186,297.1499939,293.1499939,0.0,0.0,285.0141296,0.867011726,0.245077357,0.171895474,297.2407227,297.1499939,293.1499939,0.0,0.0,285.0136719,0.912256122,0.28435871,0.269739449,297.1667786,297.1499939,293.1499939,0.0,0.0,285.0168762,0.714348316,0.134025738,0.6075418,285.0134277,284.9500122,303.0411987,297.4508972,299.9939575,297.269043,285.0085449,1.0,0.384850919,1.0,1.0,0.729532242,1.0,-2.080234528,0.979143679,1.101090908,0.502223492,0.931418002,0.931418002,0.0,61.86828613,64.0,55839.92578,0.0,730.2133179,1.0,280.6445313,283.901825,300.4302673,304.0259399,293.1499939,293.1499939,280.3500061,30015.33789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754836917,1.0,0.0,0.0,4.100716114,4.100743771,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9682.021484,0.0,2044.497681,1895.437134,0.0,2067.44165,1.0,1.0,0.0,3.0,1.0,0.0
17668500,297.0952148,297.1499939,293.1499939,0.0,0.0,284.8686829,0.999000013,0.401572645,0.336244524,297.3605652,297.1499939,293.1499939,0.0,0.0,284.8687744,0.995890737,0.36775285,0.348052949,297.2322998,297.1499939,293.1499939,0.0,0.0,284.8719177,0.868543506,0.245552257,0.172332615,297.2401733,297.1499939,293.1499939,0.0,0.0,284.870575,0.914006293,0.284881115,0.270373404,297.1676941,297.1499939,293.1499939,0.0,0.0,284.8806458,0.715440392,0.134221137,0.608719528,284.8699341,284.9500122,303.062439,297.458313,300.0035706,297.2684937,284.8565369,1.0,0.38523075,1.0,1.0,0.729856968,1.0,-2.083442926,0.980614781,1.102828145,0.502984047,0.83616519,0.83616519,0.0,61.76937103,64.0,56716.53906,0.0,732.5713501,1.0,280.3882446,283.7406006,300.4981689,304.2691956,293.1499939,293.1499939,280.3500061,36364.90234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762202382,1.0,0.0,0.0,4.060866833,4.060894966,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9306.196289,0.0,2043.160522,1895.437134,0.0,2131.917969,0.995453417,1.0,0.0,3.0,1.0,0.0
17668560,297.0970154,297.1499939,293.1499939,0.0,0.0,284.8932495,0.999000013,0.401404023,0.336827427,297.3575439,297.1499939,293.1499939,0.0,0.0,284.8931885,0.996182859,0.36878863,0.349071473,297.2301636,297.1499939,293.1499939,0.0,0.0,284.8909912,0.868453741,0.245861575,0.172578096,297.2379456,297.1499939,293.1499939,0.0,0.0,284.8919067,0.913887501,0.285234511,0.270749152,297.1674194,297.1499939,293.1499939,0.0,0.0,284.8858032,0.715252161,0.134306967,0.609282136,284.8923645,284.9500122,303.082489,297.4646606,300.0111389,297.2649841,284.9034119,1.0,0.385887951,1.0,1.0,0.73019886,1.0,-2.086787224,0.982147932,1.104639292,0.503774762,0.822033942,0.822033942,0.0,61.97441483,67.0,56209.46094,0.0,736.1311646,1.0,280.355072,283.8104858,300.4843445,304.1750488,293.1499939,293.1499939,280.6499939,41606.15625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763525069,1.0,0.0,0.0,3.876304626,3.876331806,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8570.681641,0.0,1844.366821,1895.437134,0.0,2143.562012,0.960817337,1.0,0.0,3.0,1.0,0.0
17668620,297.1053162,297.1499939,293.1499939,0.0,0.0,285.029541,0.999000013,0.40157631,0.338993937,297.3616943,297.1499939,293.1499939,0.0,0.0,285.0295715,0.996465087,0.371833026,0.351722419,297.2340698,297.1499939,293.1499939,0.0,0.0,285.0301514,0.868021071,0.247270226,0.173429742,297.2417297,297.1499939,293.1499939,0.0,0.0,285.0299072,0.913237751,0.286725461,0.27197805,297.1704407,297.1499939,293.1499939,0.0,0.0,285.0318909,0.714517355,0.134830102,0.611275494,285.0297852,284.9500122,303.1188965,297.4740295,300.0304871,297.2687378,285.0279236,1.0,0.387999356,1.0,1.0,0.730882645,1.0,-2.097460508,0.987201095,1.110259414,0.506425381,0.950283289,0.950283289,0.0,62.69166565,70.0,56193.07422,0.0,747.7871094,1.0,280.6448975,283.9147339,300.4591675,304.0783081,293.1499939,293.1499939,280.3500061,28912.19727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755974293,1.0,0.0,0.0,4.105772972,4.105800629,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9724.109375,0.0,2042.162842,1895.437134,0.0,2077.356445,1.0,1.0,0.0,3.0,1.0,0.0
17668680,297.1053162,297.1499939,293.1499939,0.0,0.0,285.029541,0.999000013,0.40157631,0.338993937,297.3616943,297.1499939,293.1499939,0.0,0.0,285.0295715,0.996465087,0.371833026,0.351722419,297.2340698,297.1499939,293.1499939,0.0,0.0,285.0301514,0.868021071,0.247270226,0.173429742,297.2417297,297.1499939,293.1499939,0.0,0.0,285.0299072,0.913237751,0.286725461,0.27197805,297.1704407,297.1499939,293.1499939,0.0,0.0,285.0318909,0.714517355,0.134830102,0.611275494,285.0297852,284.9500122,303.1188965,297.4740295,300.0304871,297.2687378,285.0279236,1.0,0.387999356,1.0,1.0,0.730882645,1.0,-2.097460508,0.987201095,1.110259414,0.506425381,0.950283289,0.950283289,0.0,62.69166565,70.0,56193.07422,0.0,747.7871094,1.0,280.6448975,283.9147339,300.4591675,304.0783081,293.1499939,293.1499939,280.3500061,28912.19727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755974293,1.0,0.0,0.0,4.105772972,4.105800629,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9724.109375,0.0,2042.162842,1895.437134,0.0,2077.356445,1.0,1.0,0.0,3.0,1.0,0.0
17668740,297.0906067,297.1499939,293.1499939,0.0,0.0,284.8830872,0.999000013,0.399548918,0.343958169,297.3570557,297.1499939,293.1499939,0.0,0.0,284.8830261,0.994548976,0.374053985,0.354116827,297.2312622,297.1499939,293.1499939,0.0,0.0,284.8816528,0.865037441,0.248058096,0.174163058,297.2388611,297.1499939,293.1499939,0.0,0.0,284.8822021,0.90964222,0.287606865,0.273058534,297.1697388,297.1499939,293.1499939,0.0,0.0,284.8788147,0.711712837,0.135025144,0.612927198,284.8825073,284.9500122,303.1499939,297.4786682,300.0422668,297.2628174,284.8901367,1.0,0.390940905,1.0,1.0,0.731566489,1.0,-2.110460997,0.993400872,1.117060065,0.509759724,0.834987819,0.834987819,0.0,64.04595184,73.0,56995.26172,0.0,763.8554688,1.0,280.355011,283.7780457,300.5072327,304.2514954,293.1499939,293.1499939,280.6499939,39837.07031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76617676,1.0,0.0,0.0,3.968899012,3.968926907,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8650.802734,0.0,1948.96228,1895.437134,0.0,2166.963867,0.97894299,1.0,0.0,3.0,1.0,0.0
17668800,297.0906067,297.1499939,293.1499939,0.0,0.0,284.8830872,0.999000013,0.399548918,0.343958169,297.3570557,297.1499939,293.1499939,0.0,0.0,284.8830261,0.994548976,0.374053985,0.354116827,297.2312622,297.1499939,293.1499939,0.0,0.0,284.8816528,0.865037441,0.248058096,0.174163058,297.2388611,297.1499939,293.1499939,0.0,0.0,284.8822021,0.90964222,0.287606865,0.273058534,297.1697388,297.1499939,293.1499939,0.0,0.0,284.8788147,0.711712837,0.135025144,0.612927198,284.8825073,284.9500122,303.1499939,297.4786682,300.0422668,297.2628174,284.8901367,1.0,0.390940905,1.0,1.0,0.731566489,1.0,-2.110460997,0.993400872,1.117060065,0.509759724,0.834987819,0.834987819,0.0,64.04595184,73.0,56995.26172,0.0,763.8554688,1.0,280.355011,283.7780457,300.5072327,304.2514954,293.1499939,293.1499939,280.6499939,39837.07031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76617676,1.0,0.0,0.0,3.968899012,3.968926907,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8650.802734,0.0,1948.96228,1895.437134,0.0,2166.963867,0.97894299,1.0,0.0,3.0,1.0,0.0
17668860,297.0470581,297.1499939,293.1499939,0.0,0.0,285.0485229,0.999000013,0.394381315,0.355472863,297.3387451,297.1499939,293.1499939,0.0,0.0,285.0484924,0.986202955,0.374798238,0.355098695,297.2131348,297.1499939,293.1499939,0.0,0.0,285.0481567,0.854701459,0.247226164,0.173824564,297.2201843,297.1499939,293.1499939,0.0,0.0,285.0483093,0.898190916,0.286817044,0.272655606,297.1469421,297.1499939,293.1499939,0.0,0.0,285.0474854,0.700450003,0.132950187,0.606191576,285.0483704,284.9500122,303.1774292,297.480011,300.0445862,297.2437439,285.0499878,1.0,0.394043237,1.0,1.0,0.732573032,1.0,-2.116513491,0.996018767,1.120494723,0.511115968,0.980473578,0.980473578,0.0,66.72103882,76.0,56555.91797,0.0,778.7598267,1.0,280.6446228,283.9305115,300.466156,304.1132202,293.1499939,293.1499939,280.3500061,27485.17773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759073079,1.0,0.0,0.0,4.110904694,4.110931873,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9768.318359,0.0,2037.194702,1895.437134,0.0,2104.44751,1.0,1.0,0.0,3.0,1.0,0.0
17668920,297.0470581,297.1499939,293.1499939,0.0,0.0,285.0485229,0.999000013,0.394381315,0.355472863,297.3387451,297.1499939,293.1499939,0.0,0.0,285.0484924,0.986202955,0.374798238,0.355098695,297.2131348,297.1499939,293.1499939,0.0,0.0,285.0481567,0.854701459,0.247226164,0.173824564,297.2201843,297.1499939,293.1499939,0.0,0.0,285.0483093,0.898190916,0.286817044,0.272655606,297.1469421,297.1499939,293.1499939,0.0,0.0,285.0474854,0.700450003,0.132950187,0.606191576,285.0483704,284.9500122,303.1774292,297.480011,300.0445862,297.2437439,285.0499878,1.0,0.394043237,1.0,1.0,0.732573032,1.0,-2.116513491,0.996018767,1.120494723,0.511115968,0.980473578,0.980473578,0.0,66.72103882,76.0,56555.91797,0.0,778.7598267,1.0,280.6446228,283.9305115,300.466156,304.1132202,293.1499939,293.1499939,280.3500061,27485.17773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759073079,1.0,0.0,0.0,4.110904694,4.110931873,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9768.318359,0.0,2037.194702,1895.437134,0.0,2104.44751,1.0,1.0,0.0,3.0,1.0,0.0
17668980,297.0097961,297.1499939,293.1499939,0.0,0.0,284.852478,0.98081553,0.38927871,0.351656824,297.3229675,297.1499939,293.1499939,0.0,0.0,284.852478,0.969008923,0.375597417,0.356195062,297.2000427,297.1499939,293.1499939,0.0,0.0,284.8524475,0.837937236,0.246703088,0.173655033,297.2062683,297.1499939,293.1499939,0.0,0.0,284.8524475,0.879374146,0.28630057,0.272439271,297.1304626,297.1499939,293.1499939,0.0,0.0,284.8528748,0.682641566,0.131237909,0.599360585,284.8524475,284.9500122,303.203186,297.4797974,300.0466309,297.228302,284.8539124,1.0,0.396342099,1.0,1.0,0.733579516,1.0,-2.104588747,0.989708483,1.114880204,0.507505298,0.837404251,0.837404251,0.0,71.27931976,79.0,57000.26563,0.0,784.6820068,1.0,280.3550415,283.733429,300.5041504,304.2657776,293.1499939,293.1499939,280.6499939,38689.26172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76819098,1.0,0.0,0.0,4.024866104,4.024894238,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8648.375,0.0,2013.774658,1895.437134,0.0,2184.791016,0.98896867,1.0,0.0,3.0,1.0,0.0
17669040,297.0097961,297.1499939,293.1499939,0.0,0.0,284.852478,0.98081553,0.38927871,0.351656824,297.3229675,297.1499939,293.1499939,0.0,0.0,284.852478,0.969008923,0.375597417,0.356195062,297.2000427,297.1499939,293.1499939,0.0,0.0,284.8524475,0.837937236,0.246703088,0.173655033,297.2062683,297.1499939,293.1499939,0.0,0.0,284.8524475,0.879374146,0.28630057,0.272439271,297.1304626,297.1499939,293.1499939,0.0,0.0,284.8528748,0.682641566,0.131237909,0.599360585,284.8524475,284.9500122,303.203186,297.4797974,300.0466309,297.228302,284.8539124,1.0,0.396342099,1.0,1.0,0.733579516,1.0,-2.104588747,0.989708483,1.114880204,0.507505298,0.837404251,0.837404251,0.0,71.27931976,79.0,57000.26563,0.0,784.6820068,1.0,280.3550415,283.733429,300.5041504,304.2657776,293.1499939,293.1499939,280.6499939,38689.26172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76819098,1.0,0.0,0.0,4.024866104,4.024894238,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8648.375,0.0,2013.774658,1895.437134,0.0,2184.791016,0.98896867,1.0,0.0,3.0,1.0,0.0
17669100,297.0053101,297.1499939,293.1499939,0.0,0.0,285.0099487,0.972235978,0.387942344,0.350028187,297.3190918,297.1499939,293.1499939,0.0,0.0,285.0097961,0.961687684,0.376306504,0.356702,297.197113,297.1499939,293.1499939,0.0,0.0,285.0071411,0.831588149,0.246730894,0.173584193,297.2028503,297.1499939,293.1499939,0.0,0.0,285.0082703,0.872164547,0.286317676,0.272338301,297.1251526,297.1499939,293.1499939,0.0,0.0,284.9985962,0.675623059,0.130592972,0.596268117,285.0088196,284.9500122,303.2154541,297.4791565,300.0497131,297.2247314,285.0178223,1.0,0.397322834,1.0,1.0,0.734082818,1.0,-2.099304914,0.986917436,1.112387538,0.505792499,0.932019174,0.932019174,0.0,73.21677399,79.0,56204.34766,0.0,786.9926758,1.0,280.6090393,283.905304,300.4398193,304.016449,293.1499939,293.1499939,280.6499939,32455.9668,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76071012,1.0,0.0,0.0,4.067539692,4.067567348,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9028.444336,0.0,2019.659302,1895.437134,0.0,2118.804443,1.0,1.0,0.0,3.0,1.0,0.0
17669160,297.0073547,297.1499939,293.1499939,0.0,0.0,285.0209961,0.966233253,0.387228847,0.349251181,297.3187561,297.1499939,293.1499939,0.0,0.0,285.0209961,0.956946552,0.377346456,0.357635856,297.1973877,297.1499939,293.1499939,0.0,0.0,285.020874,0.827571929,0.247056469,0.173780963,297.2026672,297.1499939,293.1499939,0.0,0.0,285.0209045,0.867558718,0.286631942,0.272593498,297.1225586,297.1499939,293.1499939,0.0,0.0,285.0206909,0.670856535,0.130179286,0.594259918,285.0209351,284.9500122,303.2273254,297.4781494,300.0553589,297.2256165,285.0216675,1.0,0.398374796,1.0,1.0,0.734389126,1.0,-2.097619772,0.985978365,1.111641407,0.505153537,0.963135302,0.963135302,0.0,74.68268585,82.0,56066.78516,0.0,790.7556763,1.0,280.6448975,283.906189,300.4527283,304.0742798,293.1499939,293.1499939,280.3500061,28341.77148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758611262,1.0,0.0,0.0,4.106894493,4.10692215,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9706.743164,0.0,2038.901733,1895.437134,0.0,2100.402832,1.0,1.0,0.0,3.0,1.0,0.0
17669220,297.0010681,297.1499939,293.1499939,0.0,0.0,284.8531799,0.953652203,0.384798676,0.347476095,297.3105164,297.1499939,293.1499939,0.0,0.0,284.8531494,0.947215259,0.378660232,0.359231591,297.192688,297.1499939,293.1499939,0.0,0.0,284.8519287,0.819679916,0.247186229,0.174082011,297.197052,297.1499939,293.1499939,0.0,0.0,284.8523865,0.858674288,0.286740899,0.272982866,297.1170959,297.1499939,293.1499939,0.0,0.0,284.8496399,0.662037432,0.129281625,0.590974212,284.8526306,284.9500122,303.250061,297.4751892,300.061615,297.2189026,284.8598633,1.0,0.40051052,1.0,1.0,0.735001802,1.0,-2.09429121,0.984106123,1.110185027,0.503997743,0.823776066,0.823776066,0.0,77.68296051,85.0,56447.12891,0.0,798.5385742,1.0,280.35495,283.7494202,300.4928284,304.2156067,293.1499939,293.1499939,280.6499939,40790.50781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766437054,1.0,0.0,0.0,3.961214066,3.961242199,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8584.325195,0.0,1946.656616,1895.437134,0.0,2169.265381,0.976963162,1.0,0.0,3.0,1.0,0.0
17669280,297.0010681,297.1499939,293.1499939,0.0,0.0,284.8531799,0.953652203,0.384798676,0.347476095,297.3105164,297.1499939,293.1499939,0.0,0.0,284.8531494,0.947215259,0.378660232,0.359231591,297.192688,297.1499939,293.1499939,0.0,0.0,284.8519287,0.819679916,0.247186229,0.174082011,297.197052,297.1499939,293.1499939,0.0,0.0,284.8523865,0.858674288,0.286740899,0.272982866,297.1170959,297.1499939,293.1499939,0.0,0.0,284.8496399,0.662037432,0.129281625,0.590974212,284.8526306,284.9500122,303.250061,297.4751892,300.061615,297.2189026,284.8598633,1.0,0.40051052,1.0,1.0,0.735001802,1.0,-2.09429121,0.984106123,1.110185027,0.503997743,0.823776066,0.823776066,0.0,77.68296051,85.0,56447.12891,0.0,798.5385742,1.0,280.35495,283.7494202,300.4928284,304.2156067,293.1499939,293.1499939,280.6499939,40790.50781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766437054,1.0,0.0,0.0,3.961214066,3.961242199,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8584.325195,0.0,1946.656616,1895.437134,0.0,2169.265381,0.976963162,1.0,0.0,3.0,1.0,0.0
17669340,297.0095215,297.1499939,293.1499939,0.0,0.0,285.0097046,0.942911923,0.383755088,0.346226543,297.3108215,297.1499939,293.1499939,0.0,0.0,285.0097046,0.939356208,0.380713969,0.360997975,297.1956177,297.1499939,293.1499939,0.0,0.0,285.0097656,0.813408971,0.248016864,0.174556673,297.1990662,297.1499939,293.1499939,0.0,0.0,285.0097351,0.851788104,0.287531793,0.273589551,297.1167297,297.1499939,293.1499939,0.0,0.0,285.0105286,0.655119538,0.128820643,0.588687599,285.0097046,284.9500122,303.2714539,297.4710388,300.0722656,297.2210999,285.0101929,1.0,0.402722746,1.0,1.0,0.735614419,1.0,-2.093456745,0.983495176,1.10996151,0.503443956,0.945860267,0.945860267,0.0,80.37384796,88.0,55883.46484,0.0,807.401001,1.0,280.6445313,283.8936768,300.448761,304.0576172,293.1499939,293.1499939,280.3500061,29315.8418,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757287681,1.0,0.0,0.0,4.106918812,4.106946468,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9679.666016,0.0,2047.135376,1895.437134,0.0,2088.825195,1.0,1.0,0.0,3.0,1.0,0.0
17669400,297.0095215,297.1499939,293.1499939,0.0,0.0,285.0097046,0.942911923,0.383755088,0.346226543,297.3108215,297.1499939,293.1499939,0.0,0.0,285.0097046,0.939356208,0.380713969,0.360997975,297.1956177,297.1499939,293.1499939,0.0,0.0,285.0097656,0.813408971,0.248016864,0.174556673,297.1990662,297.1499939,293.1499939,0.0,0.0,285.0097351,0.851788104,0.287531793,0.273589551,297.1167297,297.1499939,293.1499939,0.0,0.0,285.0105286,0.655119538,0.128820643,0.588687599,285.0097046,284.9500122,303.2714539,297.4710388,300.0722656,297.2210999,285.0101929,1.0,0.402722746,1.0,1.0,0.735614419,1.0,-2.093456745,0.983495176,1.10996151,0.503443956,0.945860267,0.945860267,0.0,80.37384796,88.0,55883.46484,0.0,807.401001,1.0,280.6445313,283.8936768,300.448761,304.0576172,293.1499939,293.1499939,280.3500061,29315.8418,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757287681,1.0,0.0,0.0,4.106918812,4.106946468,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9679.666016,0.0,2047.135376,1895.437134,0.0,2088.825195,1.0,1.0,0.0,3.0,1.0,0.0
17669460,297.006958,297.1499939,293.1499939,0.0,0.0,284.8675232,0.931882203,0.381730765,0.344848245,297.3041992,297.1499939,293.1499939,0.0,0.0,284.8675232,0.931393027,0.38209039,0.362651825,297.1937866,297.1499939,293.1499939,0.0,0.0,284.8658142,0.807075441,0.248416483,0.17505075,297.1964417,297.1499939,293.1499939,0.0,0.0,284.8664551,0.845177054,0.287893653,0.274225354,297.1155701,297.1499939,293.1499939,0.0,0.0,284.8619385,0.648763776,0.128284678,0.587157547,284.8667603,284.9500122,303.2916565,297.4657898,300.0783081,297.2157898,284.8757935,1.0,0.405102074,1.0,1.0,0.736238778,1.0,-2.093312025,0.983198643,1.110113502,0.503175795,0.821481526,0.821481526,0.0,83.20249176,91.0,56231.23438,0.0,817.3556519,1.0,280.355072,283.7670593,300.4849548,304.1913757,293.1499939,293.1499939,280.6499939,41404.97266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765580773,1.0,0.0,0.0,3.925561666,3.925589323,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8563.90625,0.0,1905.392578,1895.437134,0.0,2161.697754,0.970333338,1.0,0.0,3.0,1.0,0.0
17669520,297.006958,297.1499939,293.1499939,0.0,0.0,284.8675232,0.931882203,0.381730765,0.344848245,297.3041992,297.1499939,293.1499939,0.0,0.0,284.8675232,0.931393027,0.38209039,0.362651825,297.1937866,297.1499939,293.1499939,0.0,0.0,284.8658142,0.807075441,0.248416483,0.17505075,297.1964417,297.1499939,293.1499939,0.0,0.0,284.8664551,0.845177054,0.287893653,0.274225354,297.1155701,297.1499939,293.1499939,0.0,0.0,284.8619385,0.648763776,0.128284678,0.587157547,284.8667603,284.9500122,303.2916565,297.4657898,300.0783081,297.2157898,284.8757935,1.0,0.405102074,1.0,1.0,0.736238778,1.0,-2.093312025,0.983198643,1.110113502,0.503175795,0.821481526,0.821481526,0.0,83.20249176,91.0,56231.23438,0.0,817.3556519,1.0,280.355072,283.7670593,300.4849548,304.1913757,293.1499939,293.1499939,280.6499939,41404.97266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765580773,1.0,0.0,0.0,3.925561666,3.925589323,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8563.90625,0.0,1905.392578,1895.437134,0.0,2161.697754,0.970333338,1.0,0.0,3.0,1.0,0.0
17669580,297.0171814,297.1499939,293.1499939,0.0,0.0,285.0099182,0.922410905,0.380945593,0.343885988,297.3060608,297.1499939,293.1499939,0.0,0.0,285.0099182,0.924763441,0.384225518,0.364507914,297.1985474,297.1499939,293.1499939,0.0,0.0,285.0103149,0.801633835,0.249447286,0.175686747,297.2001953,297.1499939,293.1499939,0.0,0.0,285.0101318,0.839702725,0.288857877,0.275027156,297.1178284,297.1499939,293.1499939,0.0,0.0,285.0118713,0.643440545,0.128074065,0.586127281,285.0100708,284.9500122,303.310791,297.4595337,300.0887756,297.2193298,285.009491,1.0,0.407570153,1.0,1.0,0.736863136,1.0,-2.094868422,0.983769715,1.111098766,0.503287554,0.940558255,0.940558255,0.0,85.86486816,94.0,55814.32422,0.0,828.2412109,1.0,280.6445923,283.8894958,300.4404602,304.0466309,293.1499939,293.1499939,280.3500061,29580.02734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75704658,1.0,0.0,0.0,4.106707573,4.106735229,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9668.788086,0.0,2049.069092,1895.437134,0.0,2086.718262,1.0,1.0,0.0,3.0,1.0,0.0
17669640,297.0171814,297.1499939,293.1499939,0.0,0.0,285.0099182,0.922410905,0.380945593,0.343885988,297.3060608,297.1499939,293.1499939,0.0,0.0,285.0099182,0.924763441,0.384225518,0.364507914,297.1985474,297.1499939,293.1499939,0.0,0.0,285.0103149,0.801633835,0.249447286,0.175686747,297.2001953,297.1499939,293.1499939,0.0,0.0,285.0101318,0.839702725,0.288857877,0.275027156,297.1178284,297.1499939,293.1499939,0.0,0.0,285.0118713,0.643440545,0.128074065,0.586127281,285.0100708,284.9500122,303.310791,297.4595337,300.0887756,297.2193298,285.009491,1.0,0.407570153,1.0,1.0,0.736863136,1.0,-2.094868422,0.983769715,1.111098766,0.503287554,0.940558255,0.940558255,0.0,85.86486816,94.0,55814.32422,0.0,828.2412109,1.0,280.6445923,283.8894958,300.4404602,304.0466309,293.1499939,293.1499939,280.3500061,29580.02734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75704658,1.0,0.0,0.0,4.106707573,4.106735229,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9668.788086,0.0,2049.069092,1895.437134,0.0,2086.718262,1.0,1.0,0.0,3.0,1.0,0.0
17669700,297.0177917,297.1499939,293.1499939,0.0,0.0,284.8789368,0.918042958,0.380167007,0.343485534,297.3043518,297.1499939,293.1499939,0.0,0.0,284.8788757,0.921760023,0.385049284,0.365508497,297.1989746,297.1499939,293.1499939,0.0,0.0,284.8822632,0.799177468,0.24980028,0.176065981,297.2002258,297.1499939,293.1499939,0.0,0.0,284.8809204,0.837238908,0.289178818,0.275509953,297.1184998,297.1499939,293.1499939,0.0,0.0,284.8922424,0.641092241,0.127935573,0.585992217,284.8803406,284.9500122,303.3199768,297.4560852,300.0924072,297.2185059,284.8656006,1.0,0.408889532,1.0,1.0,0.737175286,1.0,-2.096465111,0.984449208,1.112015963,0.50361836,0.857089937,0.857089937,0.0,87.19516754,94.0,56773.38672,0.0,834.4193115,1.0,280.3881531,283.7322998,300.4947815,304.2744141,293.1499939,293.1499939,280.3500061,34129.87891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764101267,1.0,0.0,0.0,4.079668999,4.079697132,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9320.700195,0.0,2050.158203,1895.437134,0.0,2148.640625,1.0,1.0,0.0,3.0,1.0,0.0
17669760,297.0149841,297.1499939,293.1499939,0.0,0.0,284.8725891,0.912480235,0.379052848,0.342629939,297.3001099,297.1499939,293.1499939,0.0,0.0,284.8726501,0.9176175,0.385607839,0.366173148,297.1973572,297.1499939,293.1499939,0.0,0.0,284.8708496,0.795790195,0.249948323,0.176259741,297.1980591,297.1499939,293.1499939,0.0,0.0,284.871521,0.833934784,0.289285481,0.275738329,297.117981,297.1499939,293.1499939,0.0,0.0,284.8667603,0.638112426,0.127685308,0.585346401,284.8718262,284.9500122,303.3289795,297.4524536,300.0940247,297.2142639,284.8814697,1.0,0.410153866,1.0,1.0,0.737536609,1.0,-2.095969915,0.984075665,1.11189425,0.503353298,0.820660233,0.820660233,0.0,88.78284454,97.0,56173.32031,0.0,839.6409302,1.0,280.3551025,283.7706299,300.4734802,304.1760559,293.1499939,293.1499939,280.6499939,41527.13281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765684903,1.0,0.0,0.0,3.91676116,3.916788816,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8555.862305,0.0,1895.076416,1895.437134,0.0,2162.617676,0.968710184,1.0,0.0,3.0,1.0,0.0
17669820,297.0253906,297.1499939,293.1499939,0.0,0.0,285.0182495,0.904416323,0.378387451,0.3417781,297.3026123,297.1499939,293.1499939,0.0,0.0,285.0182495,0.911790907,0.387755305,0.36804077,297.2025757,297.1499939,293.1499939,0.0,0.0,285.0186768,0.790919006,0.251072347,0.176963061,297.2021484,297.1499939,293.1499939,0.0,0.0,285.0184937,0.829077125,0.29030019,0.276592314,297.1209717,297.1499939,293.1499939,0.0,0.0,285.0202942,0.633543193,0.127577737,0.584835172,285.0184326,284.9500122,303.3463745,297.4446106,300.1038208,297.2182007,285.0172119,1.0,0.412783295,1.0,1.0,0.738259137,1.0,-2.098439932,0.985065997,1.113373876,0.503687799,0.945087552,0.945087552,0.0,91.53650665,100.0,55811.72656,0.0,851.7106323,1.0,280.6449585,283.8938293,300.4257202,304.0299377,293.1499939,293.1499939,280.3500061,29261.65234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757287204,1.0,0.0,0.0,4.103954792,4.103982449,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9669.922852,0.0,2042.606567,1895.437134,0.0,2088.820801,1.0,1.0,0.0,3.0,1.0,0.0
17669880,297.0253906,297.1499939,293.1499939,0.0,0.0,285.0182495,0.904416323,0.378387451,0.3417781,297.3026123,297.1499939,293.1499939,0.0,0.0,285.0182495,0.911790907,0.387755305,0.36804077,297.2025757,297.1499939,293.1499939,0.0,0.0,285.0186768,0.790919006,0.251072347,0.176963061,297.2021484,297.1499939,293.1499939,0.0,0.0,285.0184937,0.829077125,0.29030019,0.276592314,297.1209717,297.1499939,293.1499939,0.0,0.0,285.0202942,0.633543193,0.127577737,0.584835172,285.0184326,284.9500122,303.3463745,297.4446106,300.1038208,297.2182007,285.0172119,1.0,0.412783295,1.0,1.0,0.738259137,1.0,-2.098439932,0.985065997,1.113373876,0.503687799,0.945087552,0.945087552,0.0,91.53650665,100.0,55811.72656,0.0,851.7106323,1.0,280.6449585,283.8938293,300.4257202,304.0299377,293.1499939,293.1499939,280.3500061,29261.65234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757287204,1.0,0.0,0.0,4.103954792,4.103982449,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9669.922852,0.0,2042.606567,1895.437134,0.0,2088.820801,1.0,1.0,0.0,3.0,1.0,0.0
17669940,297.0230408,297.1499939,293.1499939,0.0,0.0,284.8748169,0.896242321,0.376584917,0.340617955,297.2968445,297.1499939,293.1499939,0.0,0.0,284.874939,0.905656934,0.389115781,0.369701266,297.2015076,297.1499939,293.1499939,0.0,0.0,284.8731689,0.785669625,0.251638681,0.177590907,297.1999512,297.1499939,293.1499939,0.0,0.0,284.8738403,0.823868632,0.290747762,0.277335703,297.1213684,297.1499939,293.1499939,0.0,0.0,284.868988,0.628861606,0.127257347,0.584416449,284.874115,284.9500122,303.3630676,297.4360962,300.1083374,297.2131348,284.8831482,1.0,0.415487111,1.0,1.0,0.738981664,1.0,-2.100190639,0.985676169,1.11451447,0.50392282,0.823111236,0.823111236,0.0,94.53955078,103.0,56193.08984,0.0,864.0385132,1.0,280.3551025,283.7679443,300.4578857,304.1614075,293.1499939,293.1499939,280.6499939,41277.82422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766198754,1.0,0.0,0.0,3.922645807,3.922673464,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8557.150391,0.0,1900.621948,1895.437134,0.0,2167.158691,0.969861627,1.0,0.0,3.0,1.0,0.0
17670000,297.0230408,297.1499939,293.1499939,0.0,0.0,284.8748169,0.896242321,0.376584917,0.340617955,297.2968445,297.1499939,293.1499939,0.0,0.0,284.874939,0.905656934,0.389115781,0.369701266,297.2015076,297.1499939,293.1499939,0.0,0.0,284.8731689,0.785669625,0.251638681,0.177590907,297.1999512,297.1499939,293.1499939,0.0,0.0,284.8738403,0.823868632,0.290747762,0.277335703,297.1213684,297.1499939,293.1499939,0.0,0.0,284.868988,0.628861606,0.127257347,0.584416449,284.874115,284.9500122,303.3630676,297.4360962,300.1083374,297.2131348,284.8831482,1.0,0.415487111,1.0,1.0,0.738981664,1.0,-2.100190639,0.985676169,1.11451447,0.50392282,0.823111236,0.823111236,0.0,94.53955078,103.0,56193.08984,0.0,864.0385132,1.0,280.3551025,283.7679443,300.4578857,304.1614075,293.1499939,293.1499939,280.6499939,41277.82422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766198754,1.0,0.0,0.0,3.922645807,3.922673464,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8557.150391,0.0,1900.621948,1895.437134,0.0,2167.158691,0.969861627,1.0,0.0,3.0,1.0,0.0
17670060,297.0332031,297.1499939,293.1499939,0.0,0.0,285.0208435,0.889258564,0.37599802,0.339837044,297.2995605,297.1499939,293.1499939,0.0,0.0,285.0208435,0.900791407,0.391242474,0.371547312,297.2068481,297.1499939,293.1499939,0.0,0.0,285.0211792,0.781305373,0.252826363,0.178338394,297.2039185,297.1499939,293.1499939,0.0,0.0,285.0210266,0.819409192,0.291776001,0.27820307,297.1243896,297.1499939,293.1499939,0.0,0.0,285.022583,0.624746919,0.12719658,0.584142506,285.0209961,284.9500122,303.3792114,297.4270935,300.1175842,297.2170715,285.0200806,1.0,0.4181979,1.0,1.0,0.739718914,1.0,-2.103073835,0.986867547,1.116206288,0.504373729,0.948186398,0.948186398,0.0,97.36804199,106.0,55813.98047,0.0,876.8081665,1.0,280.6449585,283.89328,300.4085388,304.0128174,293.1499939,293.1499939,280.3500061,29094.83008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757901609,1.0,0.0,0.0,4.104710579,4.104737759,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9666.640625,0.0,2042.240479,1895.437134,0.0,2094.192871,1.0,1.0,0.0,3.0,1.0,0.0
17670120,297.0332031,297.1499939,293.1499939,0.0,0.0,285.0208435,0.889258564,0.37599802,0.339837044,297.2995605,297.1499939,293.1499939,0.0,0.0,285.0208435,0.900791407,0.391242474,0.371547312,297.2068481,297.1499939,293.1499939,0.0,0.0,285.0211792,0.781305373,0.252826363,0.178338394,297.2039185,297.1499939,293.1499939,0.0,0.0,285.0210266,0.819409192,0.291776001,0.27820307,297.1243896,297.1499939,293.1499939,0.0,0.0,285.022583,0.624746919,0.12719658,0.584142506,285.0209961,284.9500122,303.3792114,297.4270935,300.1175842,297.2170715,285.0200806,1.0,0.4181979,1.0,1.0,0.739718914,1.0,-2.103073835,0.986867547,1.116206288,0.504373729,0.948186398,0.948186398,0.0,97.36804199,106.0,55813.98047,0.0,876.8081665,1.0,280.6449585,283.89328,300.4085388,304.0128174,293.1499939,293.1499939,280.3500061,29094.83008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757901609,1.0,0.0,0.0,4.104710579,4.104737759,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9666.640625,0.0,2042.240479,1895.437134,0.0,2094.192871,1.0,1.0,0.0,3.0,1.0,0.0
17670180,297.0307922,297.1499939,293.1499939,0.0,0.0,284.8726196,0.881842494,0.374290347,0.338767231,297.2940063,297.1499939,293.1499939,0.0,0.0,284.8727417,0.895572722,0.392584413,0.373197317,297.2059021,297.1499939,293.1499939,0.0,0.0,284.8711548,0.776653051,0.253459543,0.179016516,297.2016602,297.1499939,293.1499939,0.0,0.0,284.8717346,0.814597011,0.292239815,0.278966963,297.1247864,297.1499939,293.1499939,0.0,0.0,284.8674011,0.620467782,0.126917765,0.583928943,284.8719788,284.9500122,303.394928,297.4176636,300.1217346,297.2121582,284.8804626,1.0,0.420960307,1.0,1.0,0.740456164,1.0,-2.105252028,0.987685204,1.117566943,0.504731297,0.824526846,0.824526846,0.0,100.4182205,109.0,56242.41406,0.0,889.7481079,1.0,280.355072,283.7602234,300.4402466,304.1472778,293.1499939,293.1499939,280.6499939,41027.33594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76693064,1.0,0.0,0.0,3.93514514,3.935173035,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8558.4375,0.0,1914.702759,1895.437134,0.0,2173.631104,0.972222686,1.0,0.0,3.0,1.0,0.0
17670240,297.0307922,297.1499939,293.1499939,0.0,0.0,284.8726196,0.881842494,0.374290347,0.338767231,297.2940063,297.1499939,293.1499939,0.0,0.0,284.8727417,0.895572722,0.392584413,0.373197317,297.2059021,297.1499939,293.1499939,0.0,0.0,284.8711548,0.776653051,0.253459543,0.179016516,297.2016602,297.1499939,293.1499939,0.0,0.0,284.8717346,0.814597011,0.292239815,0.278966963,297.1247864,297.1499939,293.1499939,0.0,0.0,284.8674011,0.620467782,0.126917765,0.583928943,284.8719788,284.9500122,303.394928,297.4176636,300.1217346,297.2121582,284.8804626,1.0,0.420960307,1.0,1.0,0.740456164,1.0,-2.105252028,0.987685204,1.117566943,0.504731297,0.824526846,0.824526846,0.0,100.4182205,109.0,56242.41406,0.0,889.7481079,1.0,280.355072,283.7602234,300.4402466,304.1472778,293.1499939,293.1499939,280.6499939,41027.33594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76693064,1.0,0.0,0.0,3.93514514,3.935173035,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8558.4375,0.0,1914.702759,1895.437134,0.0,2173.631104,0.972222686,1.0,0.0,3.0,1.0,0.0
17670300,297.0346985,297.1499939,293.1499939,0.0,0.0,285.0309448,0.878096104,0.373913467,0.338160962,297.2945251,297.1499939,293.1499939,0.0,0.0,285.0311279,0.892880797,0.39354369,0.373928457,297.2078552,297.1499939,293.1499939,0.0,0.0,285.0289001,0.774258435,0.25400278,0.17930527,297.2028198,297.1499939,293.1499939,0.0,0.0,285.0297852,0.812067032,0.292677015,0.279264897,297.1257629,297.1499939,293.1499939,0.0,0.0,285.0207214,0.618199706,0.126852021,0.583555996,285.0301208,284.9500122,303.4026794,297.4128418,300.1254578,297.2128296,285.0375671,1.0,0.422293395,1.0,1.0,0.740824759,1.0,-2.105654478,0.987767875,1.117886662,0.504667163,0.929458618,0.929458618,0.0,101.9786987,109.0,55787.72656,0.0,895.7190552,1.0,280.6080933,283.9139099,300.3756409,303.920105,293.1499939,293.1499939,280.6499939,32004.38672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75980866,1.0,0.0,0.0,4.027329445,4.027356625,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8971.120117,0.0,1961.895386,1895.437134,0.0,2110.894775,0.991309702,1.0,0.0,3.0,1.0,0.0
17670360,297.0406494,297.1499939,293.1499939,0.0,0.0,285.0231323,0.875495493,0.373770356,0.338045597,297.296814,297.1499939,293.1499939,0.0,0.0,285.0231323,0.89119643,0.394687146,0.375016928,297.2113037,297.1499939,293.1499939,0.0,0.0,285.0232849,0.772787988,0.25470829,0.179805189,297.2054749,297.1499939,293.1499939,0.0,0.0,285.0232239,0.810385406,0.293275028,0.279839873,297.127655,297.1499939,293.1499939,0.0,0.0,285.0240784,0.616584063,0.126885623,0.58379662,285.0231934,284.9500122,303.4103699,297.4079285,300.1306152,297.216095,285.0231934,1.0,0.423707634,1.0,1.0,0.741207719,1.0,-2.10840106,0.989003837,1.119397283,0.505261242,0.951768994,0.951768994,0.0,103.2917633,112.0,55825.86719,0.0,902.9916992,1.0,280.6446838,283.893158,300.3894348,303.9938354,293.1499939,293.1499939,280.3500061,28951.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758672476,1.0,0.0,0.0,4.104903698,4.104931355,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9662.853516,0.0,2041.303711,1895.437134,0.0,2100.938965,1.0,1.0,0.0,3.0,1.0,0.0
17670420,297.0382996,297.1499939,293.1499939,0.0,0.0,284.8696289,0.868841708,0.372162908,0.337067902,297.2915344,297.1499939,293.1499939,0.0,0.0,284.8697815,0.886514544,0.396023005,0.376664758,297.2105408,297.1499939,293.1499939,0.0,0.0,284.8683777,0.768718541,0.255416363,0.180537239,297.2032471,297.1499939,293.1499939,0.0,0.0,284.8688965,0.805807889,0.29376018,0.280626178,297.1279907,297.1499939,293.1499939,0.0,0.0,284.8652039,0.612471342,0.126640856,0.5837394,284.8690796,284.9500122,303.4255981,297.3980103,300.1346741,297.2114258,284.8768616,1.0,0.426498264,1.0,1.0,0.741973698,1.0,-2.110966921,0.990003765,1.120963097,0.505727232,0.826337934,0.826337934,0.0,106.3595886,115.0,56312.24219,0.0,916.4177856,1.0,280.355011,283.7511292,300.4212952,304.1330261,293.1499939,293.1499939,280.6499939,40713.14844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767758846,1.0,0.0,0.0,3.950817823,3.950845718,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8561.422852,0.0,1932.474731,1895.437134,0.0,2180.962646,0.975201905,1.0,0.0,3.0,1.0,0.0
17670480,297.0382996,297.1499939,293.1499939,0.0,0.0,284.8696289,0.868841708,0.372162908,0.337067902,297.2915344,297.1499939,293.1499939,0.0,0.0,284.8697815,0.886514544,0.396023005,0.376664758,297.2105408,297.1499939,293.1499939,0.0,0.0,284.8683777,0.768718541,0.255416363,0.180537239,297.2032471,297.1499939,293.1499939,0.0,0.0,284.8688965,0.805807889,0.29376018,0.280626178,297.1279907,297.1499939,293.1499939,0.0,0.0,284.8652039,0.612471342,0.126640856,0.5837394,284.8690796,284.9500122,303.4255981,297.3980103,300.1346741,297.2114258,284.8768616,1.0,0.426498264,1.0,1.0,0.741973698,1.0,-2.110966921,0.990003765,1.120963097,0.505727232,0.826337934,0.826337934,0.0,106.3595886,115.0,56312.24219,0.0,916.4177856,1.0,280.355011,283.7511292,300.4212952,304.1330261,293.1499939,293.1499939,280.6499939,40713.14844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767758846,1.0,0.0,0.0,3.950817823,3.950845718,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8561.422852,0.0,1932.474731,1895.437134,0.0,2180.962646,0.975201905,1.0,0.0,3.0,1.0,0.0
17670540,297.0479431,297.1499939,293.1499939,0.0,0.0,285.0229187,0.863134444,0.371714026,0.336408675,297.2945862,297.1499939,293.1499939,0.0,0.0,285.0229492,0.882574558,0.398114622,0.378468603,297.2160339,297.1499939,293.1499939,0.0,0.0,285.0229187,0.765334606,0.256733745,0.18137151,297.2070007,297.1499939,293.1499939,0.0,0.0,285.0229187,0.80177182,0.294807196,0.281507879,297.1307068,297.1499939,293.1499939,0.0,0.0,285.023407,0.608630061,0.126632839,0.583719432,285.0229187,284.9500122,303.4407959,297.388031,300.1435547,297.2155151,285.0238342,1.0,0.429261327,1.0,1.0,0.742739618,1.0,-2.114372253,0.99144423,1.122927904,0.506334484,0.954797745,0.954797745,0.0,109.2551117,118.0,55852.88281,0.0,930.0567017,1.0,280.6444702,283.8901062,300.3700867,303.9765625,293.1499939,293.1499939,280.3500061,28812.29883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759527683,1.0,0.0,0.0,4.109004974,4.109032631,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9659.84375,0.0,2045.764282,1895.437134,0.0,2108.431396,1.0,1.0,0.0,3.0,1.0,0.0
17670600,297.0479431,297.1499939,293.1499939,0.0,0.0,285.0229187,0.863134444,0.371714026,0.336408675,297.2945862,297.1499939,293.1499939,0.0,0.0,285.0229492,0.882574558,0.398114622,0.378468603,297.2160339,297.1499939,293.1499939,0.0,0.0,285.0229187,0.765334606,0.256733745,0.18137151,297.2070007,297.1499939,293.1499939,0.0,0.0,285.0229187,0.80177182,0.294807196,0.281507879,297.1307068,297.1499939,293.1499939,0.0,0.0,285.023407,0.608630061,0.126632839,0.583719432,285.0229187,284.9500122,303.4407959,297.388031,300.1435547,297.2155151,285.0238342,1.0,0.429261327,1.0,1.0,0.742739618,1.0,-2.114372253,0.99144423,1.122927904,0.506334484,0.954797745,0.954797745,0.0,109.2551117,118.0,55852.88281,0.0,930.0567017,1.0,280.6444702,283.8901062,300.3700867,303.9765625,293.1499939,293.1499939,280.3500061,28812.29883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759527683,1.0,0.0,0.0,4.109004974,4.109032631,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9659.84375,0.0,2045.764282,1895.437134,0.0,2108.431396,1.0,1.0,0.0,3.0,1.0,0.0
17670660,297.0456238,297.1499939,293.1499939,0.0,0.0,284.8662109,0.857188642,0.370200604,0.33551681,297.2895813,297.1499939,293.1499939,0.0,0.0,284.866394,0.878388941,0.399452597,0.380121291,297.2154541,297.1499939,293.1499939,0.0,0.0,284.8652344,0.761791825,0.257519454,0.182159275,297.2047729,297.1499939,293.1499939,0.0,0.0,284.8656311,0.797535062,0.295314372,0.282316983,297.1309204,297.1499939,293.1499939,0.0,0.0,284.8627625,0.604655921,0.126417607,0.583796263,284.8657837,284.9500122,303.4560852,297.3780823,300.1477356,297.2111206,284.8726196,1.0,0.43206656,1.0,1.0,0.743558705,1.0,-2.117302179,0.992607057,1.124695063,0.506896436,0.828851521,0.828851521,0.0,112.3287354,121.0,56407.34375,0.0,943.9202271,1.0,280.3549805,283.7407532,300.4020691,304.1199341,293.1499939,293.1499939,280.6499939,40299.35547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768651724,1.0,0.0,0.0,3.970211267,3.970239162,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8567.214844,0.0,1954.44397,1895.437134,0.0,2188.874756,0.978886068,1.0,0.0,3.0,1.0,0.0
