time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17670720,297.0456238,297.1499939,293.1499939,0.0,0.0,284.8662109,0.857188642,0.370200604,0.33551681,297.2895813,297.1499939,293.1499939,0.0,0.0,284.866394,0.878388941,0.399452597,0.380121291,297.2154541,297.1499939,293.1499939,0.0,0.0,284.8652344,0.761791825,0.257519454,0.182159275,297.2047729,297.1499939,293.1499939,0.0,0.0,284.8656311,0.797535062,0.295314372,0.282316983,297.1309204,297.1499939,293.1499939,0.0,0.0,284.8627625,0.604655921,0.126417607,0.583796263,284.8657837,284.9500122,303.4560852,297.3780823,300.1477356,297.2111206,284.8726196,1.0,0.43206656,1.0,1.0,0.743558705,1.0,-2.117302179,0.992607057,1.124695063,0.506896436,0.828851521,0.828851521,0.0,112.3287354,121.0,56407.34375,0.0,943.9202271,1.0,280.3549805,283.7407532,300.4020691,304.1199341,293.1499939,293.1499939,280.6499939,40299.35547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768651724,1.0,0.0,0.0,3.970211267,3.970239162,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8567.214844,0.0,1954.44397,1895.437134,0.0,2188.874756,0.978886068,1.0,0.0,3.0,1.0,0.0
17670780,297.0549927,297.1499939,293.1499939,0.0,0.0,285.0275574,0.852049291,0.369817048,0.334908307,297.2928162,297.1499939,293.1499939,0.0,0.0,285.0276184,0.874836147,0.401539683,0.381911308,297.2210388,297.1499939,293.1499939,0.0,0.0,285.0273743,0.758827269,0.258907259,0.183037907,297.2084351,297.1499939,293.1499939,0.0,0.0,285.0274658,0.793842614,0.296372652,0.28320384,297.1334839,297.1499939,293.1499939,0.0,0.0,285.0272827,0.601000309,0.126429319,0.583862364,285.0274963,284.9500122,303.4715881,297.3682556,300.1567688,297.215332,285.0291138,1.0,0.434835196,1.0,1.0,0.744377792,1.0,-2.120914459,0.994132161,1.126782417,0.507555068,0.961627245,0.961627245,0.0,115.2417984,124.0,55894.28125,0.0,957.9038086,1.0,280.6444397,283.8916016,300.3498535,303.9577332,293.1499939,293.1499939,280.3500061,28469.83984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760373175,1.0,0.0,0.0,4.110265255,4.110292435,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9661.148438,0.0,2044.612549,1895.437134,0.0,2115.84668,1.0,1.0,0.0,3.0,1.0,0.0
17670840,297.0549927,297.1499939,293.1499939,0.0,0.0,285.0275574,0.852049291,0.369817048,0.334908307,297.2928162,297.1499939,293.1499939,0.0,0.0,285.0276184,0.874836147,0.401539683,0.381911308,297.2210388,297.1499939,293.1499939,0.0,0.0,285.0273743,0.758827269,0.258907259,0.183037907,297.2084351,297.1499939,293.1499939,0.0,0.0,285.0274658,0.793842614,0.296372652,0.28320384,297.1334839,297.1499939,293.1499939,0.0,0.0,285.0272827,0.601000309,0.126429319,0.583862364,285.0274963,284.9500122,303.4715881,297.3682556,300.1567688,297.215332,285.0291138,1.0,0.434835196,1.0,1.0,0.744377792,1.0,-2.120914459,0.994132161,1.126782417,0.507555068,0.961627245,0.961627245,0.0,115.2417984,124.0,55894.28125,0.0,957.9038086,1.0,280.6444397,283.8916016,300.3498535,303.9577332,293.1499939,293.1499939,280.3500061,28469.83984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760373175,1.0,0.0,0.0,4.110265255,4.110292435,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9661.148438,0.0,2044.612549,1895.437134,0.0,2115.84668,1.0,1.0,0.0,3.0,1.0,0.0
17670900,297.0560303,297.1499939,293.1499939,0.0,0.0,284.8973694,0.849812865,0.369320363,0.334746271,297.2921753,297.1499939,293.1499939,0.0,0.0,284.8968506,0.873362422,0.402384192,0.382931054,297.222168,297.1499939,293.1499939,0.0,0.0,284.900177,0.757637858,0.259471059,0.18356359,297.2087402,297.1499939,293.1499939,0.0,0.0,284.8989868,0.792292774,0.29677397,0.283760786,297.1342773,297.1499939,293.1499939,0.0,0.0,284.9107971,0.599442363,0.126405194,0.584246516,284.8985291,284.9500122,303.4794617,297.3634338,300.1602478,297.2154236,284.8837585,1.0,0.436279058,1.0,1.0,0.744787335,1.0,-2.123709202,0.995373011,1.128336072,0.508204103,0.885042071,0.885042071,0.0,116.6457901,124.0,56902.08984,0.0,965.6763916,1.0,280.3879395,283.7301636,300.4026794,304.1885376,293.1499939,293.1499939,280.3500061,31499.65625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76745826,1.0,0.0,0.0,4.0921278,4.092155457,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9320.347656,0.0,2045.183838,1895.437134,0.0,2178.30127,1.0,1.0,0.0,3.0,1.0,0.0
17670960,297.0528259,297.1499939,293.1499939,0.0,0.0,284.8635559,0.84676671,0.368410736,0.334118932,297.2882385,297.1499939,293.1499939,0.0,0.0,284.863678,0.871129811,0.402898192,0.383589923,297.2207031,297.1499939,293.1499939,0.0,0.0,284.8628845,0.755778372,0.259782761,0.183891356,297.2063599,297.1499939,293.1499939,0.0,0.0,284.8631592,0.790037632,0.296913117,0.284047812,297.133667,297.1499939,293.1499939,0.0,0.0,284.8613586,0.597295642,0.126245931,0.584081054,284.8632507,284.9500122,303.4874268,297.3587036,300.161438,297.2113953,284.8684692,1.0,0.437651575,1.0,1.0,0.745211363,1.0,-2.124289989,0.995510876,1.128779054,0.508247435,0.8338269,0.8338269,0.0,118.3051682,112.0,56541.3125,0.0,972.2409058,1.0,280.3549194,283.7293091,300.3836365,304.1091919,293.1499939,293.1499939,280.6499939,39526.58594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769567132,1.0,0.0,0.0,3.993900776,3.993928909,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8577.163086,0.0,1979.362915,1895.437134,0.0,2196.995117,0.983498275,1.0,0.0,3.0,1.0,0.0
17671020,297.0620117,297.1499939,293.1499939,0.0,0.0,285.0343933,0.850019276,0.368096858,0.333356142,297.291687,297.1499939,293.1499939,0.0,0.0,285.0344543,0.876530886,0.404986113,0.385155797,297.2264404,297.1499939,293.1499939,0.0,0.0,285.0341187,0.760346413,0.261251062,0.184660956,297.2100525,297.1499939,293.1499939,0.0,0.0,285.0342407,0.794561088,0.297990203,0.284730881,297.1361694,297.1499939,293.1499939,0.0,0.0,285.0333252,0.60015732,0.126287416,0.583250225,285.0342712,284.9500122,303.5036926,297.3495178,300.1707764,297.2157593,285.0358887,1.0,0.435514599,1.0,1.0,0.746059418,1.0,-2.125997305,0.996077895,1.129919529,0.508405566,0.971178114,0.971178114,0.0,115.8537979,100.0,55904.87109,0.0,965.0252075,1.0,280.6446228,283.8945923,300.329834,303.9379578,293.1499939,293.1499939,280.3500061,27977.96289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761168063,1.0,0.0,0.0,4.108454704,4.108481884,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9660.009766,0.0,2037.980469,1895.437134,0.0,2122.825684,1.0,1.0,0.0,3.0,1.0,0.0
17671080,297.0620117,297.1499939,293.1499939,0.0,0.0,285.0343933,0.850019276,0.368096858,0.333356142,297.291687,297.1499939,293.1499939,0.0,0.0,285.0344543,0.876530886,0.404986113,0.385155797,297.2264404,297.1499939,293.1499939,0.0,0.0,285.0341187,0.760346413,0.261251062,0.184660956,297.2100525,297.1499939,293.1499939,0.0,0.0,285.0342407,0.794561088,0.297990203,0.284730881,297.1361694,297.1499939,293.1499939,0.0,0.0,285.0333252,0.60015732,0.126287416,0.583250225,285.0342712,284.9500122,303.5036926,297.3495178,300.1707764,297.2157593,285.0358887,1.0,0.435514599,1.0,1.0,0.746059418,1.0,-2.125997305,0.996077895,1.129919529,0.508405566,0.971178114,0.971178114,0.0,115.8537979,100.0,55904.87109,0.0,965.0252075,1.0,280.6446228,283.8945923,300.329834,303.9379578,293.1499939,293.1499939,280.3500061,27977.96289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761168063,1.0,0.0,0.0,4.108454704,4.108481884,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9660.009766,0.0,2037.980469,1895.437134,0.0,2122.825684,1.0,1.0,0.0,3.0,1.0,0.0
17671140,297.0605774,297.1499939,293.1499939,0.0,0.0,284.8579102,0.85925436,0.366854519,0.332375437,297.2878723,297.1499939,293.1499939,0.0,0.0,284.8580017,0.888486564,0.406409353,0.386541098,297.2268677,297.1499939,293.1499939,0.0,0.0,284.8575745,0.770508111,0.262274146,0.185351714,297.2085876,297.1499939,293.1499939,0.0,0.0,284.8576965,0.805011213,0.298614234,0.285294592,297.1369629,297.1499939,293.1499939,0.0,0.0,284.8569946,0.607701242,0.126198366,0.582150757,284.8577576,284.9500122,303.5205994,297.3407898,300.176178,297.2127075,284.8613586,1.0,0.430640757,1.0,1.0,0.746907473,1.0,-2.126676321,0.996114969,1.130561233,0.508370399,0.836354673,0.836354673,0.0,109.8456345,88.0,56569.11719,0.0,943.916687,1.0,280.3549805,283.7168274,300.3650208,304.0932007,293.1499939,293.1499939,280.6499939,39062.33984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770232677,1.0,0.0,0.0,4.012107849,4.012135983,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8577.02832,0.0,1999.767578,1895.437134,0.0,2202.905029,0.986839294,1.0,0.0,3.0,1.0,0.0
17671200,297.0605774,297.1499939,293.1499939,0.0,0.0,284.8579102,0.85925436,0.366854519,0.332375437,297.2878723,297.1499939,293.1499939,0.0,0.0,284.8580017,0.888486564,0.406409353,0.386541098,297.2268677,297.1499939,293.1499939,0.0,0.0,284.8575745,0.770508111,0.262274146,0.185351714,297.2085876,297.1499939,293.1499939,0.0,0.0,284.8576965,0.805011213,0.298614234,0.285294592,297.1369629,297.1499939,293.1499939,0.0,0.0,284.8569946,0.607701242,0.126198366,0.582150757,284.8577576,284.9500122,303.5205994,297.3407898,300.176178,297.2127075,284.8613586,1.0,0.430640757,1.0,1.0,0.746907473,1.0,-2.126676321,0.996114969,1.130561233,0.508370399,0.836354673,0.836354673,0.0,109.8456345,88.0,56569.11719,0.0,943.916687,1.0,280.3549805,283.7168274,300.3650208,304.0932007,293.1499939,293.1499939,280.6499939,39062.33984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770232677,1.0,0.0,0.0,4.012107849,4.012135983,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8577.02832,0.0,1999.767578,1895.437134,0.0,2202.905029,0.986839294,1.0,0.0,3.0,1.0,0.0
17671260,297.0703125,297.1499939,293.1499939,0.0,0.0,285.0336914,0.874259233,0.366695017,0.331521869,297.2920837,297.1499939,293.1499939,0.0,0.0,285.0337219,0.906460226,0.408569515,0.387932271,297.2334595,297.1499939,293.1499939,0.0,0.0,285.0335083,0.785917401,0.263905615,0.186057761,297.2129211,297.1499939,293.1499939,0.0,0.0,285.0335693,0.819892049,0.29978615,0.285827667,297.1402893,297.1499939,293.1499939,0.0,0.0,285.0328674,0.61861676,0.126363084,0.580748856,285.0335999,284.9500122,303.5381775,297.3326721,300.1864624,297.2178345,285.0348816,1.0,0.423917621,1.0,1.0,0.747699201,1.0,-2.127120018,0.996079981,1.131040096,0.508194149,0.973408639,0.973408639,0.0,101.5555038,76.0,55841.16406,0.0,914.3098145,1.0,280.6447449,283.8908081,300.3111572,303.9153442,293.1499939,293.1499939,280.3500061,27827.41797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761507213,1.0,0.0,0.0,4.108474255,4.108501434,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9648.291992,0.0,2036.739624,1895.437134,0.0,2125.805908,1.0,1.0,0.0,3.0,1.0,0.0
17671320,297.0703125,297.1499939,293.1499939,0.0,0.0,285.0336914,0.874259233,0.366695017,0.331521869,297.2920837,297.1499939,293.1499939,0.0,0.0,285.0337219,0.906460226,0.408569515,0.387932271,297.2334595,297.1499939,293.1499939,0.0,0.0,285.0335083,0.785917401,0.263905615,0.186057761,297.2129211,297.1499939,293.1499939,0.0,0.0,285.0335693,0.819892049,0.29978615,0.285827667,297.1402893,297.1499939,293.1499939,0.0,0.0,285.0328674,0.61861676,0.126363084,0.580748856,285.0335999,284.9500122,303.5381775,297.3326721,300.1864624,297.2178345,285.0348816,1.0,0.423917621,1.0,1.0,0.747699201,1.0,-2.127120018,0.996079981,1.131040096,0.508194149,0.973408639,0.973408639,0.0,101.5555038,76.0,55841.16406,0.0,914.3098145,1.0,280.6447449,283.8908081,300.3111572,303.9153442,293.1499939,293.1499939,280.3500061,27827.41797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761507213,1.0,0.0,0.0,4.108474255,4.108501434,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9648.291992,0.0,2036.739624,1895.437134,0.0,2125.805908,1.0,1.0,0.0,3.0,1.0,0.0
17671380,297.0696716,297.1499939,293.1499939,0.0,0.0,284.8561707,0.894848645,0.365636647,0.330578148,297.2891541,297.1499939,293.1499939,0.0,0.0,284.8562927,0.932609022,0.410085768,0.389270961,297.2347412,297.1499939,293.1499939,0.0,0.0,284.8558655,0.806347072,0.265102983,0.186770678,297.2122192,297.1499939,293.1499939,0.0,0.0,284.8559875,0.838739932,0.300523311,0.286361843,297.1419067,297.1499939,293.1499939,0.0,0.0,284.8553772,0.632240474,0.126411185,0.579605639,284.8560486,284.9500122,303.5566406,297.3252258,300.1930847,297.2156067,284.8594055,1.0,0.416102022,1.0,1.0,0.748490989,1.0,-2.127725363,0.996102095,1.131623268,0.508163631,0.837054908,0.837054908,0.0,92.01988983,64.0,56525.16406,0.0,880.3219604,1.0,280.3549805,283.7119446,300.3486328,304.0730896,293.1499939,293.1499939,280.6499939,38958.72656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77040875,1.0,0.0,0.0,4.015105724,4.015133858,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8569.663086,0.0,2002.920288,1895.437134,0.0,2204.46875,0.987388551,1.0,0.0,3.0,1.0,0.0
17671440,297.0696716,297.1499939,293.1499939,0.0,0.0,284.8561707,0.894848645,0.365636647,0.330578148,297.2891541,297.1499939,293.1499939,0.0,0.0,284.8562927,0.932609022,0.410085768,0.389270961,297.2347412,297.1499939,293.1499939,0.0,0.0,284.8558655,0.806347072,0.265102983,0.186770678,297.2122192,297.1499939,293.1499939,0.0,0.0,284.8559875,0.838739932,0.300523311,0.286361843,297.1419067,297.1499939,293.1499939,0.0,0.0,284.8553772,0.632240474,0.126411185,0.579605639,284.8560486,284.9500122,303.5566406,297.3252258,300.1930847,297.2156067,284.8594055,1.0,0.416102022,1.0,1.0,0.748490989,1.0,-2.127725363,0.996102095,1.131623268,0.508163631,0.837054908,0.837054908,0.0,92.01988983,64.0,56525.16406,0.0,880.3219604,1.0,280.3549805,283.7119446,300.3486328,304.0730896,293.1499939,293.1499939,280.6499939,38958.72656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77040875,1.0,0.0,0.0,4.015105724,4.015133858,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8569.663086,0.0,2002.920288,1895.437134,0.0,2204.46875,0.987388551,1.0,0.0,3.0,1.0,0.0
17671500,297.0730286,297.1499939,293.1499939,0.0,0.0,285.0170898,0.907190382,0.365452826,0.32992202,297.2901611,297.1499939,293.1499939,0.0,0.0,285.0175781,0.947941244,0.411061943,0.389761895,297.2372131,297.1499939,293.1499939,0.0,0.0,285.0151978,0.817680538,0.265878737,0.187031925,297.213501,297.1499939,293.1499939,0.0,0.0,285.0160522,0.849990964,0.301040471,0.286482811,297.1432495,297.1499939,293.1499939,0.0,0.0,285.0055847,0.640267015,0.126488462,0.578671575,285.0163269,284.9500122,303.5662231,297.3218079,300.1976929,297.2165527,285.0250244,1.0,0.411821663,1.0,1.0,0.748886883,1.0,-2.12686038,0.995548069,1.13131249,0.507779479,0.936771154,0.936771154,0.0,87.01322937,64.0,55878.625,0.0,861.3835449,1.0,280.6090088,283.8815613,300.2844238,303.8354187,293.1499939,293.1499939,280.6499939,32084.06445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763267756,1.0,0.0,0.0,4.073002815,4.073030472,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8963.160156,0.0,2023.973999,1895.437134,0.0,2141.294922,1.0,1.0,0.0,3.0,1.0,0.0
17671560,297.0798035,297.1499939,293.1499939,0.0,0.0,285.0336304,0.924444437,0.365631312,0.329783261,297.2940063,297.1499939,293.1499939,0.0,0.0,285.0336609,0.965727329,0.412329108,0.390652448,297.2419434,297.1499939,293.1499939,0.0,0.0,285.0334167,0.831236601,0.26689598,0.187525883,297.2171021,297.1499939,293.1499939,0.0,0.0,285.0335083,0.864460111,0.301796228,0.286904335,297.145813,297.1499939,293.1499939,0.0,0.0,285.0328064,0.650702775,0.126699343,0.578365147,285.0335388,284.9500122,303.5760498,297.3186035,300.2045898,297.221344,285.0348816,1.0,0.407464564,1.0,1.0,0.749265373,1.0,-2.128492117,0.99623543,1.132256627,0.508087993,0.974434555,0.974434555,0.0,81.56601715,52.0,55801.39844,0.0,843.1382446,1.0,280.644928,283.8881226,300.2964783,303.8970947,293.1499939,293.1499939,280.3500061,27756.37109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761582136,1.0,0.0,0.0,4.109617233,4.109644413,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9641.767578,0.0,2037.710815,1895.437134,0.0,2126.464111,1.0,1.0,0.0,3.0,1.0,0.0
17671620,297.0793762,297.1499939,293.1499939,0.0,0.0,284.8561707,0.9643628,0.364718884,0.3289285,297.2915649,297.1499939,293.1499939,0.0,0.0,284.8562622,0.999000013,0.413919687,0.391740382,297.2435608,297.1499939,293.1499939,0.0,0.0,284.855896,0.863895595,0.268237561,0.188308045,297.2167664,297.1499939,293.1499939,0.0,0.0,284.8560181,0.899871588,0.302622378,0.287479073,297.1478271,297.1499939,293.1499939,0.0,0.0,284.8555298,0.676940918,0.126856461,0.57750088,284.8560486,284.9500122,303.5965881,297.3128967,300.2124023,297.2194824,284.8591919,1.0,0.398347199,1.0,1.0,0.750022352,1.0,-2.128953457,0.996173918,1.132779598,0.508138716,0.838311434,0.838311434,0.0,70.78820038,55.0,56501.99219,0.0,804.6323853,1.0,280.3550415,283.7084656,300.3363953,304.05896,293.1499939,293.1499939,280.6499939,38757.21484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770510614,1.0,0.0,0.0,4.01786232,4.01789093,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8565.167969,0.0,2004.948486,1895.437134,0.0,2205.373779,0.988194168,1.0,0.0,3.0,1.0,0.0
17671680,297.0793762,297.1499939,293.1499939,0.0,0.0,284.8561707,0.9643628,0.364718884,0.3289285,297.2915649,297.1499939,293.1499939,0.0,0.0,284.8562622,0.999000013,0.413919687,0.391740382,297.2435608,297.1499939,293.1499939,0.0,0.0,284.855896,0.863895595,0.268237561,0.188308045,297.2167664,297.1499939,293.1499939,0.0,0.0,284.8560181,0.899871588,0.302622378,0.287479073,297.1478271,297.1499939,293.1499939,0.0,0.0,284.8555298,0.676940918,0.126856461,0.57750088,284.8560486,284.9500122,303.5965881,297.3128967,300.2124023,297.2194824,284.8591919,1.0,0.398347199,1.0,1.0,0.750022352,1.0,-2.128953457,0.996173918,1.132779598,0.508138716,0.838311434,0.838311434,0.0,70.78820038,55.0,56501.99219,0.0,804.6323853,1.0,280.3550415,283.7084656,300.3363953,304.05896,293.1499939,293.1499939,280.6499939,38757.21484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770510614,1.0,0.0,0.0,4.01786232,4.01789093,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8565.167969,0.0,2004.948486,1895.437134,0.0,2205.373779,0.988194168,1.0,0.0,3.0,1.0,0.0
17671740,297.0881348,297.1499939,293.1499939,0.0,0.0,285.0148621,0.978494048,0.364696413,0.328423053,297.3146362,297.1499939,293.1499939,0.0,0.0,285.0148315,0.999000013,0.418005794,0.375175029,297.249939,297.1499939,293.1499939,0.0,0.0,285.0149231,0.87918812,0.270058811,0.189307868,297.2207947,297.1499939,293.1499939,0.0,0.0,285.0148926,0.916212082,0.30386889,0.288300753,297.1511536,297.1499939,293.1499939,0.0,0.0,285.0153503,0.688418031,0.127159655,0.577728271,285.0148926,284.9500122,303.6183472,297.308197,300.2290344,297.2355652,285.0143738,1.0,0.392796397,1.0,1.0,0.75077939,1.0,-2.11133647,0.987205982,1.124130487,0.503076196,0.957867503,0.957867503,0.0,66.61361694,58.0,55411.69141,0.0,773.8321533,1.0,280.6450806,283.868988,300.2827454,303.867157,293.1499939,293.1499939,280.3500061,28587.54102,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761140645,1.0,0.0,0.0,4.10751915,4.107546806,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9595.449219,0.0,2041.828979,1895.437134,0.0,2122.584961,1.0,1.0,0.0,3.0,1.0,0.0
17671800,297.0881348,297.1499939,293.1499939,0.0,0.0,285.0148621,0.978494048,0.364696413,0.328423053,297.3146362,297.1499939,293.1499939,0.0,0.0,285.0148315,0.999000013,0.418005794,0.375175029,297.249939,297.1499939,293.1499939,0.0,0.0,285.0149231,0.87918812,0.270058811,0.189307868,297.2207947,297.1499939,293.1499939,0.0,0.0,285.0148926,0.916212082,0.30386889,0.288300753,297.1511536,297.1499939,293.1499939,0.0,0.0,285.0153503,0.688418031,0.127159655,0.577728271,285.0148926,284.9500122,303.6183472,297.308197,300.2290344,297.2355652,285.0143738,1.0,0.392796397,1.0,1.0,0.75077939,1.0,-2.11133647,0.987205982,1.124130487,0.503076196,0.957867503,0.957867503,0.0,66.61361694,58.0,55411.69141,0.0,773.8321533,1.0,280.6450806,283.868988,300.2827454,303.867157,293.1499939,293.1499939,280.3500061,28587.54102,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761140645,1.0,0.0,0.0,4.10751915,4.107546806,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9595.449219,0.0,2041.828979,1895.437134,0.0,2122.584961,1.0,1.0,0.0,3.0,1.0,0.0
17671860,297.0857239,297.1499939,293.1499939,0.0,0.0,284.8536377,0.985573471,0.363685966,0.327797264,297.3460083,297.1499939,293.1499939,0.0,0.0,284.8538513,0.999000013,0.423282593,0.365307659,297.2500916,297.1499939,293.1499939,0.0,0.0,284.852478,0.888830543,0.271350473,0.190311834,297.2189026,297.1499939,293.1499939,0.0,0.0,284.8529663,0.926737905,0.304583848,0.289123863,297.1522522,297.1499939,293.1499939,0.0,0.0,284.8482361,0.695271432,0.127291888,0.578399181,284.8530884,284.9500122,303.641449,297.304657,300.2495117,297.2564392,284.8625183,1.0,0.389750361,1.0,1.0,0.751354277,1.0,-2.101730347,0.982265472,1.119464993,0.500264227,0.816662431,0.816662431,0.0,64.4026947,61.0,55539.78125,0.0,757.5606689,1.0,280.3550415,283.728241,300.3180542,303.9836426,293.1499939,293.1499939,280.6499939,41882.52734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768226266,1.0,0.0,0.0,3.920029402,3.920057058,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8460.232422,0.0,1902.122925,1895.437134,0.0,2185.103516,0.969071209,1.0,0.0,3.0,1.0,0.0
17671920,297.0857239,297.1499939,293.1499939,0.0,0.0,284.8536377,0.985573471,0.363685966,0.327797264,297.3460083,297.1499939,293.1499939,0.0,0.0,284.8538513,0.999000013,0.423282593,0.365307659,297.2500916,297.1499939,293.1499939,0.0,0.0,284.852478,0.888830543,0.271350473,0.190311834,297.2189026,297.1499939,293.1499939,0.0,0.0,284.8529663,0.926737905,0.304583848,0.289123863,297.1522522,297.1499939,293.1499939,0.0,0.0,284.8482361,0.695271432,0.127291888,0.578399181,284.8530884,284.9500122,303.641449,297.304657,300.2495117,297.2564392,284.8625183,1.0,0.389750361,1.0,1.0,0.751354277,1.0,-2.101730347,0.982265472,1.119464993,0.500264227,0.816662431,0.816662431,0.0,64.4026947,61.0,55539.78125,0.0,757.5606689,1.0,280.3550415,283.728241,300.3180542,303.9836426,293.1499939,293.1499939,280.6499939,41882.52734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768226266,1.0,0.0,0.0,3.920029402,3.920057058,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8460.232422,0.0,1902.122925,1895.437134,0.0,2185.103516,0.969071209,1.0,0.0,3.0,1.0,0.0
17671980,297.0951843,297.1499939,293.1499939,0.0,0.0,284.9975281,0.989121318,0.363821,0.327533901,297.3798218,297.1499939,293.1499939,0.0,0.0,284.997467,0.999000013,0.429190993,0.360276759,297.256897,297.1499939,293.1499939,0.0,0.0,284.9978943,0.894937575,0.273302019,0.191473529,297.223175,297.1499939,293.1499939,0.0,0.0,284.9977112,0.932965159,0.30588311,0.290089786,297.1559143,297.1499939,293.1499939,0.0,0.0,285.0001221,0.699168265,0.127686933,0.579480708,284.9977112,284.9500122,303.6660461,297.3023376,300.2750244,297.2841492,284.9961853,1.0,0.388625026,1.0,1.0,0.751929164,1.0,-2.09921813,0.98084867,1.118369341,0.499358565,0.929988444,0.929988444,0.0,63.35826874,79.0,55092.55859,0.0,751.6635132,1.0,280.6445007,283.8501587,300.2773743,303.8363037,293.1499939,293.1499939,280.3500061,30226.42383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758353293,1.0,0.0,0.0,4.103901863,4.10392952,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9548.893555,0.0,2050.649902,1895.437134,0.0,2098.14502,1.0,1.0,0.0,3.0,1.0,0.0
17672040,297.0951843,297.1499939,293.1499939,0.0,0.0,284.9975281,0.989121318,0.363821,0.327533901,297.3798218,297.1499939,293.1499939,0.0,0.0,284.997467,0.999000013,0.429190993,0.360276759,297.256897,297.1499939,293.1499939,0.0,0.0,284.9978943,0.894937575,0.273302019,0.191473529,297.223175,297.1499939,293.1499939,0.0,0.0,284.9977112,0.932965159,0.30588311,0.290089786,297.1559143,297.1499939,293.1499939,0.0,0.0,285.0001221,0.699168265,0.127686933,0.579480708,284.9977112,284.9500122,303.6660461,297.3023376,300.2750244,297.2841492,284.9961853,1.0,0.388625026,1.0,1.0,0.751929164,1.0,-2.09921813,0.98084867,1.118369341,0.499358565,0.929988444,0.929988444,0.0,63.35826874,79.0,55092.55859,0.0,751.6635132,1.0,280.6445007,283.8501587,300.2773743,303.8363037,293.1499939,293.1499939,280.3500061,30226.42383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758353293,1.0,0.0,0.0,4.103901863,4.10392952,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9548.893555,0.0,2050.649902,1895.437134,0.0,2098.14502,1.0,1.0,0.0,3.0,1.0,0.0
17672100,297.0955811,297.1499939,293.1499939,0.0,0.0,284.8708191,0.985896289,0.363516361,0.327525944,297.3888245,297.1499939,293.1499939,0.0,0.0,284.8705139,0.999000013,0.431539297,0.364578903,297.2580566,297.1499939,293.1499939,0.0,0.0,284.8728333,0.892378151,0.274094641,0.192150712,297.2233276,297.1499939,293.1499939,0.0,0.0,284.8719482,0.929436326,0.306363314,0.290707916,297.157074,297.1499939,293.1499939,0.0,0.0,284.8829956,0.696691096,0.127840787,0.580567062,284.8717957,284.9500122,303.6789246,297.3016663,300.2856445,297.2920837,284.8591003,1.0,0.390996605,1.0,1.0,0.752216637,1.0,-2.10721755,0.984751165,1.122466445,0.501315176,0.844928443,0.844928443,0.0,64.40026855,79.0,56142.92188,0.0,762.3065186,1.0,280.3882141,283.7001648,300.3367615,304.0681152,293.1499939,293.1499939,280.3500061,35588.44922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765162051,1.0,0.0,0.0,4.07043314,4.070461273,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9210.598633,0.0,2049.724121,1895.437134,0.0,2157.999756,0.999044955,1.0,0.0,3.0,1.0,0.0
17672160,297.0934448,297.1499939,293.1499939,0.0,0.0,284.8930359,0.978094339,0.362961471,0.327138811,297.3856812,297.1499939,293.1499939,0.0,0.0,284.8934021,0.999000013,0.432745606,0.37421304,297.2574768,297.1499939,293.1499939,0.0,0.0,284.891571,0.885251105,0.274721295,0.19266668,297.2216187,297.1499939,293.1499939,0.0,0.0,284.8922119,0.92054224,0.306660324,0.291106045,297.157196,297.1499939,293.1499939,0.0,0.0,284.8851624,0.690568507,0.127895743,0.581312537,284.8923645,284.9500122,303.6922607,297.3013611,300.2915649,297.2900696,284.9035645,1.0,0.394854367,1.0,1.0,0.752531171,1.0,-2.120308399,0.991148233,1.129160285,0.504724145,0.829473794,0.829473794,0.0,66.65267181,82.0,55879.00391,0.0,781.8530273,1.0,280.3552246,283.762085,300.3207092,303.9838257,293.1499939,293.1499939,280.6499939,40897.79297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766686857,1.0,0.0,0.0,3.908284187,3.908311605,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8504.710938,0.0,1879.194824,1895.437134,0.0,2171.474365,0.967447579,1.0,0.0,3.0,1.0,0.0
17672220,297.1041565,297.1499939,293.1499939,0.0,0.0,285.0543518,0.966776729,0.363321096,0.327236056,297.3703003,297.1499939,293.1499939,0.0,0.0,285.0543823,0.999000013,0.434179068,0.388260663,297.2651367,297.1499939,293.1499939,0.0,0.0,285.0542603,0.876378894,0.276853114,0.194072127,297.2268982,297.1499939,293.1499939,0.0,0.0,285.0542908,0.909244299,0.308095425,0.292354047,297.1604004,297.1499939,293.1499939,0.0,0.0,285.0542908,0.682398915,0.128309369,0.583318651,285.0542908,284.9500122,303.7201843,297.3018494,300.3024597,297.2836609,285.0556641,1.0,0.400601357,1.0,1.0,0.753160238,1.0,-2.142900467,1.002123713,1.140776634,0.510732234,0.979130864,0.979130864,0.0,70.13239288,85.0,55968.24219,0.0,814.6207275,1.0,280.64505,283.8948669,300.2897339,303.889679,293.1499939,293.1499939,280.3500061,27491.83008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759895921,1.0,0.0,0.0,4.112201214,4.112228394,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9659.083008,0.0,2039.032837,1895.437134,0.0,2111.659912,1.0,1.0,0.0,3.0,1.0,0.0
17672280,297.1041565,297.1499939,293.1499939,0.0,0.0,285.0543518,0.966776729,0.363321096,0.327236056,297.3703003,297.1499939,293.1499939,0.0,0.0,285.0543823,0.999000013,0.434179068,0.388260663,297.2651367,297.1499939,293.1499939,0.0,0.0,285.0542603,0.876378894,0.276853114,0.194072127,297.2268982,297.1499939,293.1499939,0.0,0.0,285.0542908,0.909244299,0.308095425,0.292354047,297.1604004,297.1499939,293.1499939,0.0,0.0,285.0542908,0.682398915,0.128309369,0.583318651,285.0542908,284.9500122,303.7201843,297.3018494,300.3024597,297.2836609,285.0556641,1.0,0.400601357,1.0,1.0,0.753160238,1.0,-2.142900467,1.002123713,1.140776634,0.510732234,0.979130864,0.979130864,0.0,70.13239288,85.0,55968.24219,0.0,814.6207275,1.0,280.64505,283.8948669,300.2897339,303.889679,293.1499939,293.1499939,280.3500061,27491.83008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759895921,1.0,0.0,0.0,4.112201214,4.112228394,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9659.083008,0.0,2039.032837,1895.437134,0.0,2111.659912,1.0,1.0,0.0,3.0,1.0,0.0
17672340,297.1021423,297.1499939,293.1499939,0.0,0.0,284.8925781,0.955172241,0.362553954,0.32702288,297.3390503,297.1499939,293.1499939,0.0,0.0,284.8926086,0.999000013,0.433822811,0.401764899,297.2654114,297.1499939,293.1499939,0.0,0.0,284.8925171,0.868292332,0.278350472,0.195371345,297.2254333,297.1499939,293.1499939,0.0,0.0,284.8925476,0.899592221,0.308932573,0.293490142,297.1601563,297.1499939,293.1499939,0.0,0.0,284.8925476,0.674837112,0.12842375,0.58493948,284.8925476,284.9500122,303.75,297.3039246,300.3058777,297.2618408,284.8934021,1.0,0.406200677,1.0,1.0,0.753789306,1.0,-2.163738966,1.012242317,1.15149653,0.516229153,0.873726428,0.873726428,0.0,73.55848694,88.0,57334.82031,0.0,846.2137451,1.0,280.3549805,283.7176208,300.3389893,304.096405,293.1499939,293.1499939,280.6499939,35187.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771195829,1.0,0.0,0.0,4.074615479,4.074643612,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8663.959961,0.0,2052.092041,1895.437134,0.0,2211.4646,1.0,1.0,0.0,3.0,1.0,0.0
17672400,297.1021423,297.1499939,293.1499939,0.0,0.0,284.8925781,0.955172241,0.362553954,0.32702288,297.3390503,297.1499939,293.1499939,0.0,0.0,284.8926086,0.999000013,0.433822811,0.401764899,297.2654114,297.1499939,293.1499939,0.0,0.0,284.8925171,0.868292332,0.278350472,0.195371345,297.2254333,297.1499939,293.1499939,0.0,0.0,284.8925476,0.899592221,0.308932573,0.293490142,297.1601563,297.1499939,293.1499939,0.0,0.0,284.8925476,0.674837112,0.12842375,0.58493948,284.8925476,284.9500122,303.75,297.3039246,300.3058777,297.2618408,284.8934021,1.0,0.406200677,1.0,1.0,0.753789306,1.0,-2.163738966,1.012242317,1.15149653,0.516229153,0.873726428,0.873726428,0.0,73.55848694,88.0,57334.82031,0.0,846.2137451,1.0,280.3549805,283.7176208,300.3389893,304.096405,293.1499939,293.1499939,280.6499939,35187.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771195829,1.0,0.0,0.0,4.074615479,4.074643612,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8663.959961,0.0,2052.092041,1895.437134,0.0,2211.4646,1.0,1.0,0.0,3.0,1.0,0.0
17672460,297.1503906,297.1499939,293.1499939,0.0,0.0,285.1286926,0.955780923,0.366853714,0.329716712,297.3644104,297.1499939,293.1499939,0.0,0.0,285.1290283,0.999000013,0.438773215,0.404355258,297.3141785,297.1499939,293.1499939,0.0,0.0,285.1280212,0.871790767,0.284773797,0.199000299,297.2723389,297.1499939,293.1499939,0.0,0.0,285.1283264,0.902057528,0.314660162,0.297744185,297.2091064,297.1499939,293.1499939,0.0,0.0,285.1245117,0.680353284,0.13352865,0.602391362,285.128418,284.9500122,303.781311,297.309082,300.3379822,297.2908325,285.1340942,1.0,0.412392527,1.0,1.0,0.755210459,1.0,-2.200492144,1.03006494,1.170427322,0.525587499,1.0,1.0,0.0,75.13535309,91.0,57145.92578,0.0,886.5866089,1.0,280.6450195,283.9546814,300.2974548,303.9605713,293.1499939,293.1499939,280.3500061,25943.79102,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764698625,1.0,0.0,0.0,4.118015766,4.118042946,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9797.177734,0.0,2033.970215,1895.437134,0.0,2153.909668,1.0,1.0,0.0,3.0,1.0,0.0
17672520,297.1503906,297.1499939,293.1499939,0.0,0.0,285.1286926,0.955780923,0.366853714,0.329716712,297.3644104,297.1499939,293.1499939,0.0,0.0,285.1290283,0.999000013,0.438773215,0.404355258,297.3141785,297.1499939,293.1499939,0.0,0.0,285.1280212,0.871790767,0.284773797,0.199000299,297.2723389,297.1499939,293.1499939,0.0,0.0,285.1283264,0.902057528,0.314660162,0.297744185,297.2091064,297.1499939,293.1499939,0.0,0.0,285.1245117,0.680353284,0.13352865,0.602391362,285.128418,284.9500122,303.781311,297.309082,300.3379822,297.2908325,285.1340942,1.0,0.412392527,1.0,1.0,0.755210459,1.0,-2.200492144,1.03006494,1.170427322,0.525587499,1.0,1.0,0.0,75.13535309,91.0,57145.92578,0.0,886.5866089,1.0,280.6450195,283.9546814,300.2974548,303.9605713,293.1499939,293.1499939,280.3500061,25943.79102,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764698625,1.0,0.0,0.0,4.118015766,4.118042946,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9797.177734,0.0,2033.970215,1895.437134,0.0,2153.909668,1.0,1.0,0.0,3.0,1.0,0.0
17672580,297.1668396,297.1499939,293.1499939,0.0,0.0,284.9897156,0.954421878,0.368561924,0.331976444,297.3799744,297.1499939,293.1499939,0.0,0.0,284.9898071,0.999000013,0.443094492,0.408742219,297.3361206,297.1499939,293.1499939,0.0,0.0,284.989624,0.873693287,0.28910622,0.202464238,297.2929688,297.1499939,293.1499939,0.0,0.0,284.9896545,0.902916729,0.318329483,0.301809549,297.236908,297.1499939,293.1499939,0.0,0.0,284.9893188,0.684969723,0.137118727,0.620610595,284.9896851,284.9500122,303.8136902,297.318634,300.3629761,297.3060913,284.9911804,1.0,0.419184715,1.0,1.0,0.756631613,1.0,-2.23940897,1.048908353,1.190500617,0.535727739,1.0,1.0,0.0,77.19894409,94.0,59124.42188,0.0,932.1517944,1.0,280.3539429,283.7844849,300.359314,304.216156,293.1499939,293.1499939,280.0499878,25930.77148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776745021,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10117.65039,0.0,2033.942871,1895.437134,0.0,2260.965576,1.0,1.0,0.0,3.0,1.0,0.0
17672640,297.1668396,297.1499939,293.1499939,0.0,0.0,284.9897156,0.954421878,0.368561924,0.331976444,297.3799744,297.1499939,293.1499939,0.0,0.0,284.9898071,0.999000013,0.443094492,0.408742219,297.3361206,297.1499939,293.1499939,0.0,0.0,284.989624,0.873693287,0.28910622,0.202464238,297.2929688,297.1499939,293.1499939,0.0,0.0,284.9896545,0.902916729,0.318329483,0.301809549,297.236908,297.1499939,293.1499939,0.0,0.0,284.9893188,0.684969723,0.137118727,0.620610595,284.9896851,284.9500122,303.8136902,297.318634,300.3629761,297.3060913,284.9911804,1.0,0.419184715,1.0,1.0,0.756631613,1.0,-2.23940897,1.048908353,1.190500617,0.535727739,1.0,1.0,0.0,77.19894409,94.0,59124.42188,0.0,932.1517944,1.0,280.3539429,283.7844849,300.359314,304.216156,293.1499939,293.1499939,280.0499878,25930.77148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776745021,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10117.65039,0.0,2033.942871,1895.437134,0.0,2260.965576,1.0,1.0,0.0,3.0,1.0,0.0
17672700,297.1667175,297.1499939,293.1499939,0.0,0.0,284.8675232,0.950956881,0.368659616,0.33230266,297.3780212,297.1499939,293.1499939,0.0,0.0,284.8667297,0.999000013,0.444365054,0.413254708,297.3395386,297.1499939,293.1499939,0.0,0.0,284.868988,0.872233808,0.290623456,0.203687176,297.2954102,297.1499939,293.1499939,0.0,0.0,284.8683777,0.900865614,0.319475651,0.30312857,297.243927,297.1499939,293.1499939,0.0,0.0,284.877533,0.684853375,0.1383605,0.627162755,284.8680725,284.9500122,303.8302307,297.3250122,300.3708496,297.3051147,284.8571777,1.0,0.422564238,1.0,1.0,0.75734216,1.0,-2.2561481,1.056986809,1.199161172,0.540045857,0.920009732,0.920009732,0.0,78.67417145,94.0,60523.66406,0.0,954.4486694,1.0,280.0899048,283.631073,300.3864136,304.4072876,293.1499939,293.1499939,280.0499878,28861.80469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784057319,1.0,0.0,0.0,4.104487896,4.104515076,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9783.847656,0.0,2039.973877,1895.437134,0.0,2326.643799,1.0,1.0,0.0,3.0,1.0,0.0
17672760,297.1635742,297.1499939,293.1499939,0.0,0.0,284.8432312,0.946135402,0.368456393,0.332249105,297.3695984,297.1499939,293.1499939,0.0,0.0,284.8433838,0.999000013,0.444983453,0.418831289,297.3397827,297.1499939,293.1499939,0.0,0.0,284.8429565,0.869651794,0.291847795,0.204651788,297.2943726,297.1499939,293.1499939,0.0,0.0,284.8430786,0.897639751,0.320296854,0.304071069,297.247406,297.1499939,293.1499939,0.0,0.0,284.8419495,0.683509648,0.139298305,0.632217526,284.8431396,284.9500122,303.8469849,297.3323364,300.3758545,297.2991638,284.8458252,1.0,0.425869346,1.0,1.0,0.75835669,1.0,-2.271133184,1.064107299,1.207025886,0.543794215,0.868959963,0.868959963,0.0,80.36381531,97.0,60799.28125,0.0,976.0980835,1.0,280.0546265,283.6199341,300.3673401,304.3448486,293.1499939,293.1499939,280.3500061,35510.19141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78633225,1.0,0.0,0.0,4.072644234,4.072672367,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9070.626953,0.0,2052.090088,1895.437134,0.0,2347.175781,1.0,1.0,0.0,3.0,1.0,0.0
17672820,297.1728516,297.1499939,293.1499939,0.0,0.0,285.0656433,0.933905125,0.369549036,0.332925498,297.3624573,297.1499939,293.1499939,0.0,0.0,285.0658875,0.993678272,0.44701612,0.423117578,297.348114,297.1499939,293.1499939,0.0,0.0,285.0653076,0.862275243,0.295083851,0.206818327,297.2995911,297.1499939,293.1499939,0.0,0.0,285.0654602,0.888695776,0.322642803,0.306181908,297.25354,297.1499939,293.1499939,0.0,0.0,285.0632019,0.67816627,0.141152695,0.641133428,285.0655518,284.9500122,303.8811951,297.3499146,300.3910522,297.2974854,285.0688477,1.0,0.431964755,1.0,1.0,0.760385692,1.0,-2.292904854,1.074282527,1.218622327,0.549017549,1.0,1.0,0.0,84.51174927,100.0,60334.68359,0.0,1014.640503,1.0,280.3448181,283.8420715,300.3356323,304.2065735,293.1499939,293.1499939,280.0499878,25947.30469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779297411,1.0,0.0,0.0,4.117995739,4.118022919,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10241.48242,0.0,2033.972046,1895.437134,0.0,2283.834229,1.0,1.0,0.0,3.0,1.0,0.0
17672880,297.1728516,297.1499939,293.1499939,0.0,0.0,285.0656433,0.933905125,0.369549036,0.332925498,297.3624573,297.1499939,293.1499939,0.0,0.0,285.0658875,0.993678272,0.44701612,0.423117578,297.348114,297.1499939,293.1499939,0.0,0.0,285.0653076,0.862275243,0.295083851,0.206818327,297.2995911,297.1499939,293.1499939,0.0,0.0,285.0654602,0.888695776,0.322642803,0.306181908,297.25354,297.1499939,293.1499939,0.0,0.0,285.0632019,0.67816627,0.141152695,0.641133428,285.0655518,284.9500122,303.8811951,297.3499146,300.3910522,297.2974854,285.0688477,1.0,0.431964755,1.0,1.0,0.760385692,1.0,-2.292904854,1.074282527,1.218622327,0.549017549,1.0,1.0,0.0,84.51174927,100.0,60334.68359,0.0,1014.640503,1.0,280.3448181,283.8420715,300.3356323,304.2065735,293.1499939,293.1499939,280.0499878,25947.30469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779297411,1.0,0.0,0.0,4.117995739,4.118022919,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10241.48242,0.0,2033.972046,1895.437134,0.0,2283.834229,1.0,1.0,0.0,3.0,1.0,0.0
17672940,297.1719666,297.1499939,293.1499939,0.0,0.0,284.9036255,0.922225714,0.369771242,0.333667785,297.3557739,297.1499939,293.1499939,0.0,0.0,284.903656,0.985957861,0.449042946,0.425385922,297.3495789,297.1499939,293.1499939,0.0,0.0,284.903595,0.855472207,0.297757089,0.208993599,297.2990112,297.1499939,293.1499939,0.0,0.0,284.903595,0.880366385,0.324491858,0.308333695,297.2541809,297.1499939,293.1499939,0.0,0.0,284.903656,0.672781587,0.142537951,0.648883939,284.903595,284.9500122,303.9162292,297.3710938,300.4052124,297.2939148,284.9041748,1.0,0.437531352,1.0,1.0,0.762414753,1.0,-2.311094999,1.082676768,1.228418112,0.553316236,0.925896108,0.925896108,0.0,88.65976715,103.0,61824.13672,0.0,1050.008057,1.0,280.0542908,283.6595764,300.3995361,304.4358215,293.1499939,293.1499939,279.75,30169.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788757563,1.0,0.0,0.0,4.098376751,4.098404408,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10517.42871,0.0,2042.581421,1895.437134,0.0,2369.114014,1.0,1.0,0.0,3.0,1.0,0.0
17673000,297.1719666,297.1499939,293.1499939,0.0,0.0,284.9036255,0.922225714,0.369771242,0.333667785,297.3557739,297.1499939,293.1499939,0.0,0.0,284.903656,0.985957861,0.449042946,0.425385922,297.3495789,297.1499939,293.1499939,0.0,0.0,284.903595,0.855472207,0.297757089,0.208993599,297.2990112,297.1499939,293.1499939,0.0,0.0,284.903595,0.880366385,0.324491858,0.308333695,297.2541809,297.1499939,293.1499939,0.0,0.0,284.903656,0.672781587,0.142537951,0.648883939,284.903595,284.9500122,303.9162292,297.3710938,300.4052124,297.2939148,284.9041748,1.0,0.437531352,1.0,1.0,0.762414753,1.0,-2.311094999,1.082676768,1.228418112,0.553316236,0.925896108,0.925896108,0.0,88.65976715,103.0,61824.13672,0.0,1050.008057,1.0,280.0542908,283.6595764,300.3995361,304.4358215,293.1499939,293.1499939,279.75,30169.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788757563,1.0,0.0,0.0,4.098376751,4.098404408,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10517.42871,0.0,2042.581421,1895.437134,0.0,2369.114014,1.0,1.0,0.0,3.0,1.0,0.0
17673060,297.1632996,297.1499939,293.1499939,0.0,0.0,284.8651428,0.908854723,0.369165987,0.333290339,297.344574,297.1499939,293.1499939,0.0,0.0,284.8661499,0.976238728,0.450508088,0.426929563,297.3443604,297.1499939,293.1499939,0.0,0.0,284.8637695,0.847229779,0.299755991,0.210537031,297.2915955,297.1499939,293.1499939,0.0,0.0,284.8643494,0.870553195,0.325627565,0.309628785,297.2488708,297.1499939,293.1499939,0.0,0.0,284.8554077,0.665741742,0.143320665,0.653621018,284.8647156,284.9500122,303.9519958,297.3955994,300.4161072,297.2839966,284.8763733,1.0,0.4423334,1.0,1.0,0.764220655,1.0,-2.321599245,1.087349892,1.234249353,0.555527747,0.818530381,0.818530381,0.0,93.15623474,106.0,62150.08203,0.0,1078.994019,1.0,279.7553101,283.6396179,300.4046021,304.4685669,293.1499939,293.1499939,280.0499878,42185.02344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793656111,1.0,0.0,0.0,3.816547155,3.816573858,9.72e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9286.014648,0.0,1774.863525,1895.437134,0.0,2413.572266,0.949364185,1.0,0.0,3.0,1.0,0.0
17673120,297.1632996,297.1499939,293.1499939,0.0,0.0,284.8651428,0.908854723,0.369165987,0.333290339,297.344574,297.1499939,293.1499939,0.0,0.0,284.8661499,0.976238728,0.450508088,0.426929563,297.3443604,297.1499939,293.1499939,0.0,0.0,284.8637695,0.847229779,0.299755991,0.210537031,297.2915955,297.1499939,293.1499939,0.0,0.0,284.8643494,0.870553195,0.325627565,0.309628785,297.2488708,297.1499939,293.1499939,0.0,0.0,284.8554077,0.665741742,0.143320665,0.653621018,284.8647156,284.9500122,303.9519958,297.3955994,300.4161072,297.2839966,284.8763733,1.0,0.4423334,1.0,1.0,0.764220655,1.0,-2.321599245,1.087349892,1.234249353,0.555527747,0.818530381,0.818530381,0.0,93.15623474,106.0,62150.08203,0.0,1078.994019,1.0,279.7553101,283.6396179,300.4046021,304.4685669,293.1499939,293.1499939,280.0499878,42185.02344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793656111,1.0,0.0,0.0,3.816547155,3.816573858,9.72e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9286.014648,0.0,1774.863525,1895.437134,0.0,2413.572266,0.949364185,1.0,0.0,3.0,1.0,0.0
17673180,297.1716919,297.1499939,293.1499939,0.0,0.0,284.9833069,0.901475847,0.370182902,0.334013253,297.3487549,297.1499939,293.1499939,0.0,0.0,284.9830017,0.970288157,0.453392774,0.429457366,297.3500671,297.1499939,293.1499939,0.0,0.0,284.9836731,0.843028843,0.302792281,0.21257171,297.2947998,297.1499939,293.1499939,0.0,0.0,284.9835205,0.864992619,0.327740759,0.311511666,297.2474365,297.1499939,293.1499939,0.0,0.0,284.9859924,0.661723912,0.1444249,0.658690512,284.9833984,284.9500122,303.9884338,297.4231567,300.4351196,297.2879639,284.9798889,1.0,0.44686991,1.0,1.0,0.766026616,1.0,-2.336292505,1.094132543,1.242159963,0.558779478,0.908769727,0.908769727,0.0,96.60109711,109.0,62392.69531,0.0,1108.639771,1.0,280.0444336,283.7234192,300.4028931,304.4003906,293.1499939,293.1499939,279.75,31307.82813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785209477,1.0,0.0,0.0,4.057758808,4.057786465,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10576.73926,0.0,1996.871216,1895.437134,0.0,2337.036865,0.99373579,1.0,0.0,3.0,1.0,0.0
17673240,297.1716919,297.1499939,293.1499939,0.0,0.0,284.9833069,0.901475847,0.370182902,0.334013253,297.3487549,297.1499939,293.1499939,0.0,0.0,284.9830017,0.970288157,0.453392774,0.429457366,297.3500671,297.1499939,293.1499939,0.0,0.0,284.9836731,0.843028843,0.302792281,0.21257171,297.2947998,297.1499939,293.1499939,0.0,0.0,284.9835205,0.864992619,0.327740759,0.311511666,297.2474365,297.1499939,293.1499939,0.0,0.0,284.9859924,0.661723912,0.1444249,0.658690512,284.9833984,284.9500122,303.9884338,297.4231567,300.4351196,297.2879639,284.9798889,1.0,0.44686991,1.0,1.0,0.766026616,1.0,-2.336292505,1.094132543,1.242159963,0.558779478,0.908769727,0.908769727,0.0,96.60109711,109.0,62392.69531,0.0,1108.639771,1.0,280.0444336,283.7234192,300.4028931,304.4003906,293.1499939,293.1499939,279.75,31307.82813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785209477,1.0,0.0,0.0,4.057758808,4.057786465,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10576.73926,0.0,1996.871216,1895.437134,0.0,2337.036865,0.99373579,1.0,0.0,3.0,1.0,0.0
17673300,297.1699829,297.1499939,293.1499939,0.0,0.0,284.8441772,0.898103237,0.370157301,0.334330082,297.3466797,297.1499939,293.1499939,0.0,0.0,284.8435669,0.967472315,0.454449803,0.43074581,297.3494263,297.1499939,293.1499939,0.0,0.0,284.8450317,0.841148496,0.303999066,0.213593915,297.2934265,297.1499939,293.1499939,0.0,0.0,284.8446655,0.862488151,0.328527212,0.312485099,297.2454224,297.1499939,293.1499939,0.0,0.0,284.8517151,0.659920216,0.144846767,0.661267996,284.8444214,284.9500122,304.0068665,297.4379883,300.4427795,297.286438,284.8397827,1.0,0.449097902,1.0,1.0,0.766929567,1.0,-2.343719244,1.097550392,1.246168733,0.560490191,0.805836797,0.805836797,0.0,98.2930603,109.0,63136.47656,0.0,1123.555054,1.0,279.7891541,283.5777893,300.4733887,304.6550598,293.1499939,293.1499939,279.75,39816.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791921079,1.0,0.0,0.0,3.98201108,3.982039213,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10127.29297,0.0,1966.024658,1895.437134,0.0,2397.802979,0.977659345,1.0,0.0,3.0,1.0,0.0
17673360,297.1678772,297.1499939,293.1499939,0.0,0.0,284.9212952,0.893811107,0.370071888,0.334256023,297.3439636,297.1499939,293.1499939,0.0,0.0,284.921814,0.963730633,0.455426693,0.431692392,297.3482361,297.1499939,293.1499939,0.0,0.0,284.9206238,0.838536799,0.30514285,0.214417249,297.2913818,297.1499939,293.1499939,0.0,0.0,284.9208984,0.859238803,0.329233855,0.313199908,297.2428284,297.1499939,293.1499939,0.0,0.0,284.9157715,0.657491922,0.145196766,0.663201988,284.9211121,284.9500122,304.0254822,297.4534912,300.4498291,297.2836304,284.9263306,1.0,0.451195627,1.0,1.0,0.76775974,1.0,-2.34893918,1.099902987,1.249036074,0.56159538,0.831827939,0.831827939,0.0,100.1926041,112.0,62967.19922,0.0,1136.93457,1.0,279.7556152,283.6720886,300.4660645,304.5680542,293.1499939,293.1499939,280.0499878,39695.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792268038,1.0,0.0,0.0,3.842703819,3.842730284,9.85e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9411.634766,0.0,1787.425415,1895.437134,0.0,2400.95459,0.953317404,1.0,0.0,3.0,1.0,0.0
17673420,297.1751709,297.1499939,293.1499939,0.0,0.0,285.0126038,0.888281882,0.371036083,0.335007697,297.3484497,297.1499939,293.1499939,0.0,0.0,285.0121765,0.958993733,0.45833534,0.434331656,297.3535461,297.1499939,293.1499939,0.0,0.0,285.0130615,0.835736692,0.30819118,0.216498569,297.2947998,297.1499939,293.1499939,0.0,0.0,285.0128784,0.855279863,0.331368119,0.315158099,297.241272,297.1499939,293.1499939,0.0,0.0,285.0162048,0.654547632,0.146212474,0.667910635,285.0127258,284.9500122,304.0630493,297.4863281,300.4698792,297.288269,285.0079651,1.0,0.455405682,1.0,1.0,0.769420028,1.0,-2.363516092,1.106682181,1.25683403,0.564859748,0.928954244,0.928954244,0.0,103.3018875,115.0,63205.0,0.0,1165.756958,1.0,280.0448303,283.736969,300.4730835,304.522583,293.1499939,293.1499939,279.75,30112.0918,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785681486,1.0,0.0,0.0,4.096827507,4.096855164,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10714.53223,0.0,2039.977539,1895.437134,0.0,2341.297852,1.0,1.0,0.0,3.0,1.0,0.0
