time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673480,297.1751709,297.1499939,293.1499939,0.0,0.0,285.0126038,0.888281882,0.371036083,0.335007697,297.3484497,297.1499939,293.1499939,0.0,0.0,285.0121765,0.958993733,0.45833534,0.434331656,297.3535461,297.1499939,293.1499939,0.0,0.0,285.0130615,0.835736692,0.30819118,0.216498569,297.2947998,297.1499939,293.1499939,0.0,0.0,285.0128784,0.855279863,0.331368119,0.315158099,297.241272,297.1499939,293.1499939,0.0,0.0,285.0162048,0.654547632,0.146212474,0.667910635,285.0127258,284.9500122,304.0630493,297.4863281,300.4698792,297.288269,285.0079651,1.0,0.455405682,1.0,1.0,0.769420028,1.0,-2.363516092,1.106682181,1.25683403,0.564859748,0.928954244,0.928954244,0.0,103.3018875,115.0,63205.0,0.0,1165.756958,1.0,280.0448303,283.736969,300.4730835,304.522583,293.1499939,293.1499939,279.75,30112.0918,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785681486,1.0,0.0,0.0,4.096827507,4.096855164,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10714.53223,0.0,2039.977539,1895.437134,0.0,2341.297852,1.0,1.0,0.0,3.0,1.0,0.0
17673540,297.16922,297.1499939,293.1499939,0.0,0.0,284.9129333,0.881554723,0.370757967,0.335153669,297.3421021,297.1499939,293.1499939,0.0,0.0,284.9136353,0.952930272,0.460212737,0.436480135,297.3502808,297.1499939,293.1499939,0.0,0.0,284.9122314,0.832000494,0.310443193,0.218305394,297.2902527,297.1499939,293.1499939,0.0,0.0,284.9125366,0.850432575,0.332747728,0.316785246,297.236145,297.1499939,293.1499939,0.0,0.0,284.907196,0.650893748,0.146851078,0.671902299,284.9127502,284.9500122,304.1011047,297.5213928,300.4843445,297.2825928,284.9199524,1.0,0.4594585,1.0,1.0,0.771080375,1.0,-2.375199556,1.112007737,1.263191819,0.567440927,0.83796978,0.83796978,0.0,106.7692413,118.0,63860.55859,0.0,1193.035522,1.0,279.7549133,283.6516113,300.5393677,304.7041931,293.1499939,293.1499939,280.0499878,39757.92969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793657243,1.0,0.0,0.0,3.912082672,3.912109852,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9515.530273,0.0,1874.900513,1895.437134,0.0,2413.582031,0.968017995,1.0,0.0,3.0,1.0,0.0
17673600,297.16922,297.1499939,293.1499939,0.0,0.0,284.9129333,0.881554723,0.370757967,0.335153669,297.3421021,297.1499939,293.1499939,0.0,0.0,284.9136353,0.952930272,0.460212737,0.436480135,297.3502808,297.1499939,293.1499939,0.0,0.0,284.9122314,0.832000494,0.310443193,0.218305394,297.2902527,297.1499939,293.1499939,0.0,0.0,284.9125366,0.850432575,0.332747728,0.316785246,297.236145,297.1499939,293.1499939,0.0,0.0,284.907196,0.650893748,0.146851078,0.671902299,284.9127502,284.9500122,304.1011047,297.5213928,300.4843445,297.2825928,284.9199524,1.0,0.4594585,1.0,1.0,0.771080375,1.0,-2.375199556,1.112007737,1.263191819,0.567440927,0.83796978,0.83796978,0.0,106.7692413,118.0,63860.55859,0.0,1193.035522,1.0,279.7549133,283.6516113,300.5393677,304.7041931,293.1499939,293.1499939,280.0499878,39757.92969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793657243,1.0,0.0,0.0,3.912082672,3.912109852,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9515.530273,0.0,1874.900513,1895.437134,0.0,2413.582031,0.968017995,1.0,0.0,3.0,1.0,0.0
17673660,297.1755981,297.1499939,293.1499939,0.0,0.0,285.0341187,0.87653023,0.371641755,0.335761189,297.3456726,297.1499939,293.1499939,0.0,0.0,285.0341492,0.948394775,0.463002205,0.438949794,297.3548889,297.1499939,293.1499939,0.0,0.0,285.0341187,0.829558134,0.313443601,0.220316902,297.2928772,297.1499939,293.1499939,0.0,0.0,285.0341187,0.846920431,0.334782541,0.318609059,297.2341614,297.1499939,293.1499939,0.0,0.0,285.0343933,0.648179293,0.147739828,0.675949872,285.0341187,284.9500122,304.1395569,297.5584106,300.5043945,297.2866821,285.0350342,1.0,0.463404864,1.0,1.0,0.772819281,1.0,-2.388359308,1.118074417,1.27028501,0.57028985,0.957871258,0.957871258,0.0,109.8303146,121.0,63827.54297,0.0,1220.630493,1.0,280.0450439,283.7567444,300.5443726,304.63797,293.1499939,293.1499939,279.75,28651.51953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786882102,1.0,0.0,0.0,4.106757641,4.106784821,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10801.55762,0.0,2041.320923,1895.437134,0.0,2352.145264,1.0,1.0,0.0,3.0,1.0,0.0
17673720,297.1755981,297.1499939,293.1499939,0.0,0.0,285.0341187,0.87653023,0.371641755,0.335761189,297.3456726,297.1499939,293.1499939,0.0,0.0,285.0341492,0.948394775,0.463002205,0.438949794,297.3548889,297.1499939,293.1499939,0.0,0.0,285.0341187,0.829558134,0.313443601,0.220316902,297.2928772,297.1499939,293.1499939,0.0,0.0,285.0341187,0.846920431,0.334782541,0.318609059,297.2341614,297.1499939,293.1499939,0.0,0.0,285.0343933,0.648179293,0.147739828,0.675949872,285.0341187,284.9500122,304.1395569,297.5584106,300.5043945,297.2866821,285.0350342,1.0,0.463404864,1.0,1.0,0.772819281,1.0,-2.388359308,1.118074417,1.27028501,0.57028985,0.957871258,0.957871258,0.0,109.8303146,121.0,63827.54297,0.0,1220.630493,1.0,280.0450439,283.7567444,300.5443726,304.63797,293.1499939,293.1499939,279.75,28651.51953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786882102,1.0,0.0,0.0,4.106757641,4.106784821,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10801.55762,0.0,2041.320923,1895.437134,0.0,2352.145264,1.0,1.0,0.0,3.0,1.0,0.0
17673780,297.1698303,297.1499939,293.1499939,0.0,0.0,284.8867493,0.870856166,0.371397167,0.335988253,297.339447,297.1499939,293.1499939,0.0,0.0,284.8870544,0.943079889,0.464862496,0.441122085,297.3517456,297.1499939,293.1499939,0.0,0.0,284.8864746,0.826590121,0.315730006,0.222169697,297.2883911,297.1499939,293.1499939,0.0,0.0,284.8865967,0.84294498,0.336149931,0.320249528,297.229248,297.1499939,293.1499939,0.0,0.0,284.8849792,0.645120502,0.148313805,0.67966187,284.8866882,284.9500122,304.1783142,297.5970764,300.5193481,297.2813721,284.8908386,1.0,0.467279673,1.0,1.0,0.774558187,1.0,-2.399904966,1.123317599,1.276587486,0.572819471,0.849557757,0.849557757,0.0,113.1452866,124.0,64952.32031,0.0,1247.637817,1.0,279.7549744,283.6036987,300.6183777,304.8595581,293.1499939,293.1499939,280.0499878,38039.79688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794986367,1.0,0.0,0.0,4.026262283,4.026290417,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9647.383789,0.0,2010.289307,1895.437134,0.0,2425.677979,0.990316033,1.0,0.0,3.0,1.0,0.0
17673840,297.1698303,297.1499939,293.1499939,0.0,0.0,284.8867493,0.870856166,0.371397167,0.335988253,297.339447,297.1499939,293.1499939,0.0,0.0,284.8870544,0.943079889,0.464862496,0.441122085,297.3517456,297.1499939,293.1499939,0.0,0.0,284.8864746,0.826590121,0.315730006,0.222169697,297.2883911,297.1499939,293.1499939,0.0,0.0,284.8865967,0.84294498,0.336149931,0.320249528,297.229248,297.1499939,293.1499939,0.0,0.0,284.8849792,0.645120502,0.148313805,0.67966187,284.8866882,284.9500122,304.1783142,297.5970764,300.5193481,297.2813721,284.8908386,1.0,0.467279673,1.0,1.0,0.774558187,1.0,-2.399904966,1.123317599,1.276587486,0.572819471,0.849557757,0.849557757,0.0,113.1452866,124.0,64952.32031,0.0,1247.637817,1.0,279.7549744,283.6036987,300.6183777,304.8595581,293.1499939,293.1499939,280.0499878,38039.79688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794986367,1.0,0.0,0.0,4.026262283,4.026290417,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9647.383789,0.0,2010.289307,1895.437134,0.0,2425.677979,0.990316033,1.0,0.0,3.0,1.0,0.0
17673900,297.1711426,297.1499939,293.1499939,0.0,0.0,285.0383911,0.867880642,0.371646881,0.335978657,297.3394165,297.1499939,293.1499939,0.0,0.0,285.0391235,0.940192521,0.466056943,0.442059487,297.3527222,297.1499939,293.1499939,0.0,0.0,285.0376892,0.824957371,0.317098618,0.223018885,297.288208,297.1499939,293.1499939,0.0,0.0,285.0379944,0.84080714,0.337003827,0.32093814,297.2275391,297.1499939,293.1499939,0.0,0.0,285.0310974,0.643429875,0.148644969,0.681089759,285.038208,284.9500122,304.1977844,297.6169739,300.5283203,297.2814026,285.0448914,1.0,0.469115108,1.0,1.0,0.775427639,1.0,-2.404577732,1.125410676,1.279167175,0.573727071,0.953494608,0.953494608,0.0,114.8450546,124.0,64428.92578,0.0,1260.107666,1.0,280.0098877,283.7588196,300.5860901,304.6637573,293.1499939,293.1499939,280.0499878,30713.35352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788929224,1.0,0.0,0.0,4.095454216,4.095481873,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10098.04883,0.0,2043.144043,1895.437134,0.0,2370.668701,1.0,1.0,0.0,3.0,1.0,0.0
17673960,297.1758118,297.1499939,293.1499939,0.0,0.0,285.0732727,0.866146982,0.372239441,0.336451143,297.3425293,297.1499939,293.1499939,0.0,0.0,285.0734863,0.938635647,0.467562526,0.443417281,297.3561401,297.1499939,293.1499939,0.0,0.0,285.0730896,0.824323297,0.318719834,0.224118814,297.2905273,297.1499939,293.1499939,0.0,0.0,285.0731812,0.839672625,0.338107526,0.321937233,297.2272339,297.1499939,293.1499939,0.0,0.0,285.0718079,0.64252001,0.149105042,0.683146119,285.0732422,284.9500122,304.2173157,297.6371765,300.5394592,297.2852173,285.0756226,1.0,0.471026748,1.0,1.0,0.776325107,1.0,-2.411765099,1.128742218,1.283022881,0.57531172,1.0,1.0,0.0,116.2171249,127.0,64518.76563,0.0,1274.268921,1.0,280.0456238,283.7880249,300.6190491,304.7547913,293.1499939,293.1499939,279.75,26221.53711,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787601471,1.0,0.0,0.0,4.116738319,4.116765022,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10918.77051,0.0,2034.557007,1895.437134,0.0,2358.650391,1.0,1.0,0.0,3.0,1.0,0.0
17674020,297.1717834,297.1499939,293.1499939,0.0,0.0,284.9085083,0.861578345,0.372177273,0.336878598,297.3378601,297.1499939,293.1499939,0.0,0.0,284.9085388,0.934298098,0.469542831,0.445726186,297.3543091,297.1499939,293.1499939,0.0,0.0,284.9085083,0.822159469,0.32115826,0.226091012,297.2872925,297.1499939,293.1499939,0.0,0.0,284.9085083,0.836568117,0.339572966,0.323679775,297.2232666,297.1499939,293.1499939,0.0,0.0,284.9085693,0.640094876,0.149689108,0.686866403,284.9085083,284.9500122,304.2565002,297.6783752,300.555603,297.2817078,284.9089355,1.0,0.474808902,1.0,1.0,0.7781201,1.0,-2.42399168,1.134313583,1.289678216,0.57802856,0.912983894,0.912983894,0.0,119.3455048,130.0,65956.1875,0.0,1301.808716,1.0,279.7543945,283.6057129,300.6996155,304.9995117,293.1499939,293.1499939,279.4500122,31276.44531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795490086,1.0,0.0,0.0,4.093176842,4.093204498,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11221.36914,0.0,2044.748657,1895.437134,0.0,2430.265625,1.0,1.0,0.0,3.0,1.0,0.0
17674080,297.1717834,297.1499939,293.1499939,0.0,0.0,284.9085083,0.861578345,0.372177273,0.336878598,297.3378601,297.1499939,293.1499939,0.0,0.0,284.9085388,0.934298098,0.469542831,0.445726186,297.3543091,297.1499939,293.1499939,0.0,0.0,284.9085083,0.822159469,0.32115826,0.226091012,297.2872925,297.1499939,293.1499939,0.0,0.0,284.9085083,0.836568117,0.339572966,0.323679775,297.2232666,297.1499939,293.1499939,0.0,0.0,284.9085693,0.640094876,0.149689108,0.686866403,284.9085083,284.9500122,304.2565002,297.6783752,300.555603,297.2817078,284.9089355,1.0,0.474808902,1.0,1.0,0.7781201,1.0,-2.42399168,1.134313583,1.289678216,0.57802856,0.912983894,0.912983894,0.0,119.3455048,130.0,65956.1875,0.0,1301.808716,1.0,279.7543945,283.6057129,300.6996155,304.9995117,293.1499939,293.1499939,279.4500122,31276.44531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795490086,1.0,0.0,0.0,4.093176842,4.093204498,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11221.36914,0.0,2044.748657,1895.437134,0.0,2430.265625,1.0,1.0,0.0,3.0,1.0,0.0
17674140,297.1624756,297.1499939,293.1499939,0.0,0.0,284.8872681,0.855194926,0.371500909,0.336355448,297.3273621,297.1499939,293.1499939,0.0,0.0,284.8881531,0.927764297,0.470855445,0.44709003,297.348114,297.1499939,293.1499939,0.0,0.0,284.8865662,0.818377078,0.323112816,0.227539152,297.2789307,297.1499939,293.1499939,0.0,0.0,284.8868408,0.831871986,0.340460896,0.324670702,297.2162476,297.1499939,293.1499939,0.0,0.0,284.8797607,0.636339009,0.149904132,0.688653648,284.8871155,284.9500122,304.2958069,297.7203979,300.5679321,297.2716675,284.8945923,1.0,0.478210628,1.0,1.0,0.779915094,1.0,-2.430080652,1.136857748,1.293222904,0.579062998,0.825663984,0.825663984,0.0,123.0357895,133.0,66293.14844,0.0,1324.44873,1.0,279.4554138,283.5960083,300.7227783,305.0467834,293.1499939,293.1499939,279.75,41017.0625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798853219,1.0,0.0,0.0,3.825562954,3.825589657,9.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9918.987305,0.0,1776.747559,1895.437134,0.0,2460.945068,0.950804293,1.0,0.0,3.0,1.0,0.0
17674200,297.1624756,297.1499939,293.1499939,0.0,0.0,284.8872681,0.855194926,0.371500909,0.336355448,297.3273621,297.1499939,293.1499939,0.0,0.0,284.8881531,0.927764297,0.470855445,0.44709003,297.348114,297.1499939,293.1499939,0.0,0.0,284.8865662,0.818377078,0.323112816,0.227539152,297.2789307,297.1499939,293.1499939,0.0,0.0,284.8868408,0.831871986,0.340460896,0.324670702,297.2162476,297.1499939,293.1499939,0.0,0.0,284.8797607,0.636339009,0.149904132,0.688653648,284.8871155,284.9500122,304.2958069,297.7203979,300.5679321,297.2716675,284.8945923,1.0,0.478210628,1.0,1.0,0.779915094,1.0,-2.430080652,1.136857748,1.293222904,0.579062998,0.825663984,0.825663984,0.0,123.0357895,133.0,66293.14844,0.0,1324.44873,1.0,279.4554138,283.5960083,300.7227783,305.0467834,293.1499939,293.1499939,279.75,41017.0625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798853219,1.0,0.0,0.0,3.825562954,3.825589657,9.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9918.987305,0.0,1776.747559,1895.437134,0.0,2460.945068,0.950804293,1.0,0.0,3.0,1.0,0.0
17674260,297.1697998,297.1499939,293.1499939,0.0,0.0,284.9846497,0.851770282,0.372400492,0.336986512,297.3314209,297.1499939,293.1499939,0.0,0.0,284.9842529,0.924502492,0.473509371,0.449417293,297.3535156,297.1499939,293.1499939,0.0,0.0,284.9849548,0.817006946,0.326169103,0.229579046,297.2815552,297.1499939,293.1499939,0.0,0.0,284.9848328,0.829520285,0.342355967,0.326338798,297.2145996,297.1499939,293.1499939,0.0,0.0,284.9876099,0.63433826,0.150574297,0.69158721,284.9847107,284.9500122,304.335144,297.76297,300.5889587,297.2770996,284.9807434,1.0,0.481667191,1.0,1.0,0.781744242,1.0,-2.441605806,1.142107248,1.299498677,0.581488132,0.906198919,0.906198919,0.0,125.8393555,136.0,66483.78906,0.0,1350.207031,1.0,279.7447815,283.668335,300.7423706,305.0019531,293.1499939,293.1499939,279.4500122,31416.94922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790760636,1.0,0.0,0.0,4.05465126,4.05467844,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11292.35156,0.0,1993.592163,1895.437134,0.0,2387.269775,0.992979705,1.0,0.0,3.0,1.0,0.0
17674320,297.1697998,297.1499939,293.1499939,0.0,0.0,284.9846497,0.851770282,0.372400492,0.336986512,297.3314209,297.1499939,293.1499939,0.0,0.0,284.9842529,0.924502492,0.473509371,0.449417293,297.3535156,297.1499939,293.1499939,0.0,0.0,284.9849548,0.817006946,0.326169103,0.229579046,297.2815552,297.1499939,293.1499939,0.0,0.0,284.9848328,0.829520285,0.342355967,0.326338798,297.2145996,297.1499939,293.1499939,0.0,0.0,284.9876099,0.63433826,0.150574297,0.69158721,284.9847107,284.9500122,304.335144,297.76297,300.5889587,297.2770996,284.9807434,1.0,0.481667191,1.0,1.0,0.781744242,1.0,-2.441605806,1.142107248,1.299498677,0.581488132,0.906198919,0.906198919,0.0,125.8393555,136.0,66483.78906,0.0,1350.207031,1.0,279.7447815,283.668335,300.7423706,305.0019531,293.1499939,293.1499939,279.4500122,31416.94922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790760636,1.0,0.0,0.0,4.05465126,4.05467844,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11292.35156,0.0,1993.592163,1895.437134,0.0,2387.269775,0.992979705,1.0,0.0,3.0,1.0,0.0
17674380,297.1655273,297.1499939,293.1499939,0.0,0.0,284.9278259,0.847482204,0.372217774,0.337134093,297.3262024,297.1499939,293.1499939,0.0,0.0,284.9282837,0.920292556,0.475277513,0.451383621,297.3514709,297.1499939,293.1499939,0.0,0.0,284.9274902,0.814894199,0.328539103,0.231417894,297.2776489,297.1499939,293.1499939,0.0,0.0,284.9276123,0.826523244,0.343629628,0.327799737,297.2105103,297.1499939,293.1499939,0.0,0.0,284.9234009,0.631912589,0.150979802,0.694302857,284.9277344,284.9500122,304.3744202,297.8058167,300.6045227,297.2727051,284.9312134,1.0,0.485113829,1.0,1.0,0.783573329,1.0,-2.45137763,1.146464705,1.304912925,0.583565772,0.835760355,0.835760355,0.0,129.0056152,124.0,67077.51563,0.0,1375.51001,1.0,279.4553833,283.6193237,300.8148499,305.1809998,293.1499939,293.1499939,279.75,39126.11328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796850026,1.0,0.0,0.0,3.852389097,3.852415562,9.9e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10047.54102,0.0,1794.89624,1895.437134,0.0,2442.661133,0.954993486,1.0,0.0,3.0,1.0,0.0
17674440,297.1655273,297.1499939,293.1499939,0.0,0.0,284.9278259,0.847482204,0.372217774,0.337134093,297.3262024,297.1499939,293.1499939,0.0,0.0,284.9282837,0.920292556,0.475277513,0.451383621,297.3514709,297.1499939,293.1499939,0.0,0.0,284.9274902,0.814894199,0.328539103,0.231417894,297.2776489,297.1499939,293.1499939,0.0,0.0,284.9276123,0.826523244,0.343629628,0.327799737,297.2105103,297.1499939,293.1499939,0.0,0.0,284.9234009,0.631912589,0.150979802,0.694302857,284.9277344,284.9500122,304.3744202,297.8058167,300.6045227,297.2727051,284.9312134,1.0,0.485113829,1.0,1.0,0.783573329,1.0,-2.45137763,1.146464705,1.304912925,0.583565772,0.835760355,0.835760355,0.0,129.0056152,124.0,67077.51563,0.0,1375.51001,1.0,279.4553833,283.6193237,300.8148499,305.1809998,293.1499939,293.1499939,279.75,39126.11328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796850026,1.0,0.0,0.0,3.852389097,3.852415562,9.9e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10047.54102,0.0,1794.89624,1895.437134,0.0,2442.661133,0.954993486,1.0,0.0,3.0,1.0,0.0
17674500,297.1687317,297.1499939,293.1499939,0.0,0.0,285.0369873,0.84888941,0.372628212,0.337242365,297.3279724,297.1499939,293.1499939,0.0,0.0,285.0376587,0.922795713,0.476564884,0.452356458,297.3540649,297.1499939,293.1499939,0.0,0.0,285.0365601,0.817175329,0.330068916,0.232332021,297.2788696,297.1499939,293.1499939,0.0,0.0,285.0367432,0.82830745,0.344556749,0.328486145,297.2099609,297.1499939,293.1499939,0.0,0.0,285.0311584,0.633149385,0.151307002,0.695263386,285.0369263,284.9500122,304.394043,297.82724,300.6147461,297.2750549,285.041626,1.0,0.484842837,1.0,1.0,0.784487903,1.0,-2.455750942,1.148399949,1.307350993,0.584433556,0.917642534,0.917642534,0.0,128.2713928,124.0,66753.92188,0.0,1377.894653,1.0,279.7074585,283.7282715,300.7936096,305.0145264,293.1499939,293.1499939,279.75,31745.83594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791032374,1.0,0.0,0.0,3.963472605,3.963499069,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10508.8623,0.0,1876.124268,1895.437134,0.0,2389.735107,0.976069808,1.0,0.0,3.0,1.0,0.0
17674560,297.1723022,297.1499939,293.1499939,0.0,0.0,285.0050049,0.852936029,0.3731004,0.337601572,297.3303223,297.1499939,293.1499939,0.0,0.0,285.0045166,0.928676605,0.47792691,0.453553796,297.3571777,297.1499939,293.1499939,0.0,0.0,285.0052795,0.821849823,0.331666827,0.233378455,297.2808228,297.1499939,293.1499939,0.0,0.0,285.0051575,0.832503736,0.345563799,0.329337269,297.2100525,297.1499939,293.1499939,0.0,0.0,285.0083313,0.636236966,0.151696876,0.696497023,285.0050354,284.9500122,304.4136353,297.8486328,300.6255493,297.2785645,285.0006409,1.0,0.483864784,1.0,1.0,0.785432816,1.0,-2.461382389,1.150948405,1.310433984,0.585647643,0.922233462,0.922233462,0.0,126.0417938,112.0,67261.125,0.0,1375.585327,1.0,279.7447815,283.6772461,300.8355713,305.1482849,293.1499939,293.1499939,279.4500122,30553.94922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790559471,1.0,0.0,0.0,4.092581749,4.092609406,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11439.42383,0.0,2037.871948,1895.437134,0.0,2385.445068,1.0,1.0,0.0,3.0,1.0,0.0
17674620,297.1670837,297.1499939,293.1499939,0.0,0.0,284.9203491,0.863639593,0.372856736,0.33736974,297.3242188,297.1499939,293.1499939,0.0,0.0,284.9210205,0.943852723,0.479594707,0.455090821,297.3548279,297.1499939,293.1499939,0.0,0.0,284.9199829,0.833563745,0.334056765,0.234974146,297.2765503,297.1499939,293.1499939,0.0,0.0,284.920105,0.843542993,0.346791446,0.330414265,297.2067566,297.1499939,293.1499939,0.0,0.0,284.9152832,0.64450258,0.152126119,0.697610795,284.9202881,284.9500122,304.4526367,297.8911743,300.6401672,297.2732544,284.9257202,1.0,0.480001181,1.0,1.0,0.787322521,1.0,-2.467506886,1.153485894,1.314020872,0.586778522,0.839821696,0.839821696,0.0,119.7705688,100.0,67826.66406,0.0,1356.876831,1.0,279.4550171,283.6047363,300.9038696,305.3260498,293.1499939,293.1499939,279.75,39420.55469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797239482,1.0,0.0,0.0,3.904926538,3.904953718,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10150.08008,0.0,1863.093018,1895.437134,0.0,2446.213623,0.966456652,1.0,0.0,3.0,1.0,0.0
17674680,297.1670837,297.1499939,293.1499939,0.0,0.0,284.9203491,0.863639593,0.372856736,0.33736974,297.3242188,297.1499939,293.1499939,0.0,0.0,284.9210205,0.943852723,0.479594707,0.455090821,297.3548279,297.1499939,293.1499939,0.0,0.0,284.9199829,0.833563745,0.334056765,0.234974146,297.2765503,297.1499939,293.1499939,0.0,0.0,284.920105,0.843542993,0.346791446,0.330414265,297.2067566,297.1499939,293.1499939,0.0,0.0,284.9152832,0.64450258,0.152126119,0.697610795,284.9202881,284.9500122,304.4526367,297.8911743,300.6401672,297.2732544,284.9257202,1.0,0.480001181,1.0,1.0,0.787322521,1.0,-2.467506886,1.153485894,1.314020872,0.586778522,0.839821696,0.839821696,0.0,119.7705688,100.0,67826.66406,0.0,1356.876831,1.0,279.4550171,283.6047363,300.9038696,305.3260498,293.1499939,293.1499939,279.75,39420.55469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797239482,1.0,0.0,0.0,3.904926538,3.904953718,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10150.08008,0.0,1863.093018,1895.437134,0.0,2446.213623,0.966456652,1.0,0.0,3.0,1.0,0.0
17674740,297.1742249,297.1499939,293.1499939,0.0,0.0,285.0178528,0.881479621,0.373792708,0.337610781,297.3284607,297.1499939,293.1499939,0.0,0.0,285.0177917,0.965795994,0.482228488,0.45696646,297.3612061,297.1499939,293.1499939,0.0,0.0,285.0179138,0.851663828,0.33729443,0.236809492,297.2799072,297.1499939,293.1499939,0.0,0.0,285.0178833,0.861166596,0.348731697,0.331692576,297.2073669,297.1499939,293.1499939,0.0,0.0,285.0188904,0.657907128,0.152902573,0.698895931,285.0178833,284.9500122,304.4914246,297.9331055,300.6609802,297.2793579,285.0178223,1.0,0.474569917,1.0,1.0,0.789212227,1.0,-2.475328207,1.156893611,1.318434596,0.588268697,0.940843046,0.940843046,0.0,110.9264679,88.0,67755.60938,0.0,1329.325073,1.0,279.7449646,283.6901245,300.91922,305.2707825,293.1499939,293.1499939,279.4500122,29618.23633,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790736973,1.0,0.0,0.0,4.102245808,4.102272987,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11520.71582,0.0,2043.258789,1895.437134,0.0,2387.054932,1.0,1.0,0.0,3.0,1.0,0.0
17674800,297.1742249,297.1499939,293.1499939,0.0,0.0,285.0178528,0.881479621,0.373792708,0.337610781,297.3284607,297.1499939,293.1499939,0.0,0.0,285.0177917,0.965795994,0.482228488,0.45696646,297.3612061,297.1499939,293.1499939,0.0,0.0,285.0179138,0.851663828,0.33729443,0.236809492,297.2799072,297.1499939,293.1499939,0.0,0.0,285.0178833,0.861166596,0.348731697,0.331692576,297.2073669,297.1499939,293.1499939,0.0,0.0,285.0188904,0.657907128,0.152902573,0.698895931,285.0178833,284.9500122,304.4914246,297.9331055,300.6609802,297.2793579,285.0178223,1.0,0.474569917,1.0,1.0,0.789212227,1.0,-2.475328207,1.156893611,1.318434596,0.588268697,0.940843046,0.940843046,0.0,110.9264679,88.0,67755.60938,0.0,1329.325073,1.0,279.7449646,283.6901245,300.91922,305.2707825,293.1499939,293.1499939,279.4500122,29618.23633,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790736973,1.0,0.0,0.0,4.102245808,4.102272987,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11520.71582,0.0,2043.258789,1895.437134,0.0,2387.054932,1.0,1.0,0.0,3.0,1.0,0.0
17674860,297.1696472,297.1499939,293.1499939,0.0,0.0,284.8996277,0.904337227,0.373645633,0.337387413,297.322876,297.1499939,293.1499939,0.0,0.0,284.9002991,0.989052892,0.483931333,0.458442837,297.3597107,297.1499939,293.1499939,0.0,0.0,284.899292,0.875144422,0.339825422,0.238429457,297.2761841,297.1499939,293.1499939,0.0,0.0,284.8994141,0.884175718,0.350007594,0.332708716,297.2052612,297.1499939,293.1499939,0.0,0.0,284.8953247,0.675669789,0.153420597,0.699813426,284.8995667,284.9500122,304.5298767,297.9741821,300.6756287,297.2746887,284.9059753,1.0,0.468159199,1.0,1.0,0.791090429,1.0,-2.481110096,1.159272909,1.321837187,0.58933866,0.843371689,0.843371689,0.0,101.1498871,76.0,68569.80469,0.0,1295.138916,1.0,279.4551086,283.5756836,300.9889526,305.467865,293.1499939,293.1499939,279.75,39197.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797498047,1.0,0.0,0.0,3.970308065,3.970335722,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10247.41113,0.0,1945.606567,1895.437134,0.0,2448.57251,0.979747474,1.0,0.0,3.0,1.0,0.0
17674920,297.1696472,297.1499939,293.1499939,0.0,0.0,284.8996277,0.904337227,0.373645633,0.337387413,297.322876,297.1499939,293.1499939,0.0,0.0,284.9002991,0.989052892,0.483931333,0.458442837,297.3597107,297.1499939,293.1499939,0.0,0.0,284.899292,0.875144422,0.339825422,0.238429457,297.2761841,297.1499939,293.1499939,0.0,0.0,284.8994141,0.884175718,0.350007594,0.332708716,297.2052612,297.1499939,293.1499939,0.0,0.0,284.8953247,0.675669789,0.153420597,0.699813426,284.8995667,284.9500122,304.5298767,297.9741821,300.6756287,297.2746887,284.9059753,1.0,0.468159199,1.0,1.0,0.791090429,1.0,-2.481110096,1.159272909,1.321837187,0.58933866,0.843371689,0.843371689,0.0,101.1498871,76.0,68569.80469,0.0,1295.138916,1.0,279.4551086,283.5756836,300.9889526,305.467865,293.1499939,293.1499939,279.75,39197.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797498047,1.0,0.0,0.0,3.970308065,3.970335722,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10247.41113,0.0,1945.606567,1895.437134,0.0,2448.57251,0.979747474,1.0,0.0,3.0,1.0,0.0
17674980,297.1754761,297.1499939,293.1499939,0.0,0.0,285.0188293,0.913795233,0.374482989,0.337789983,297.3419189,297.1499939,293.1499939,0.0,0.0,285.0187378,0.997306764,0.487976074,0.46085611,297.3652039,297.1499939,293.1499939,0.0,0.0,285.019043,0.885837615,0.343039006,0.240451917,297.2782593,297.1499939,293.1499939,0.0,0.0,285.0189819,0.893786311,0.351816237,0.334146589,297.2052307,297.1499939,293.1499939,0.0,0.0,285.0220947,0.683055222,0.154118508,0.702189565,285.0189819,284.9500122,304.5679626,298.0140991,300.6934509,297.2851563,285.0101929,1.0,0.459056944,1.0,1.0,0.792968631,1.0,-2.436408043,1.136009693,1.30039835,0.579730272,0.956647158,0.956647158,0.0,96.61858368,64.0,67440.27344,0.0,1250.11377,1.0,279.7451172,283.6824951,300.9968872,305.3704529,293.1499939,293.1499939,279.4500122,28322.41797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790485561,1.0,0.0,0.0,4.107248306,4.107275963,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11536.48926,0.0,2039.224731,1895.437134,0.0,2384.774414,1.0,1.0,0.0,3.0,1.0,0.0
17675040,297.1754761,297.1499939,293.1499939,0.0,0.0,285.0188293,0.913795233,0.374482989,0.337789983,297.3419189,297.1499939,293.1499939,0.0,0.0,285.0187378,0.997306764,0.487976074,0.46085611,297.3652039,297.1499939,293.1499939,0.0,0.0,285.019043,0.885837615,0.343039006,0.240451917,297.2782593,297.1499939,293.1499939,0.0,0.0,285.0189819,0.893786311,0.351816237,0.334146589,297.2052307,297.1499939,293.1499939,0.0,0.0,285.0220947,0.683055222,0.154118508,0.702189565,285.0189819,284.9500122,304.5679626,298.0140991,300.6934509,297.2851563,285.0101929,1.0,0.459056944,1.0,1.0,0.792968631,1.0,-2.436408043,1.136009693,1.30039835,0.579730272,0.956647158,0.956647158,0.0,96.61858368,64.0,67440.27344,0.0,1250.11377,1.0,279.7451172,283.6824951,300.9968872,305.3704529,293.1499939,293.1499939,279.4500122,28322.41797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790485561,1.0,0.0,0.0,4.107248306,4.107275963,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11536.48926,0.0,2039.224731,1895.437134,0.0,2384.774414,1.0,1.0,0.0,3.0,1.0,0.0
17675100,297.1745605,297.1499939,293.1499939,0.0,0.0,284.877533,0.942617476,0.374561757,0.337735385,297.3610535,297.1499939,293.1499939,0.0,0.0,284.8764038,0.999000013,0.491071016,0.43003267,297.3657532,297.1499939,293.1499939,0.0,0.0,284.8781433,0.912223816,0.344458908,0.241279036,297.2776489,297.1499939,293.1499939,0.0,0.0,284.8779602,0.920644581,0.352571756,0.334625036,297.2053223,297.1499939,293.1499939,0.0,0.0,284.8875732,0.702924907,0.154480755,0.702228844,284.8777161,284.9500122,304.5868225,298.0335388,300.7102661,297.2971497,284.864502,1.0,0.455353677,1.0,1.0,0.793907762,1.0,-2.456058025,1.146116614,1.30994153,0.582160771,0.864946902,0.864946902,0.0,88.46472931,64.0,68682.03906,0.0,1211.650513,1.0,279.4880371,283.526947,301.0584717,305.60849,293.1499939,293.1499939,279.4500122,33246.18359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795341074,1.0,0.0,0.0,4.083868027,4.083895683,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11142.82813,0.0,2048.508789,1895.437134,0.0,2428.908203,1.0,1.0,0.0,3.0,1.0,0.0
17675160,297.1695251,297.1499939,293.1499939,0.0,0.0,284.8639221,0.954844475,0.374221116,0.337397039,297.3861084,297.1499939,293.1499939,0.0,0.0,284.8644104,0.999000013,0.494864047,0.414906055,297.3629761,297.1499939,293.1499939,0.0,0.0,284.8636475,0.925928056,0.345553696,0.241995811,297.2735901,297.1499939,293.1499939,0.0,0.0,284.8637085,0.933930159,0.352982312,0.334967822,297.2033691,297.1499939,293.1499939,0.0,0.0,284.8596802,0.711853683,0.154638574,0.70252192,284.8638306,284.9500122,304.6055603,298.0526123,300.723877,297.3097839,284.8716431,1.0,0.450094283,1.0,1.0,0.79463762,1.0,-2.439110279,1.137540936,1.301569343,0.57749033,0.823117435,0.823117435,0.0,84.51377869,82.0,67695.66406,0.0,1175.342041,1.0,279.4550171,283.5551453,301.0576172,305.5067749,293.1499939,293.1499939,279.75,41193.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795131028,1.0,0.0,0.0,3.934135675,3.93416357,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10134.09863,0.0,1914.736084,1895.437134,0.0,2426.995361,0.972079694,1.0,0.0,3.0,1.0,0.0
17675220,297.1752319,297.1499939,293.1499939,0.0,0.0,284.9856873,0.960682094,0.375041187,0.337749362,297.4450989,297.1499939,293.1499939,0.0,0.0,284.9857178,0.999000013,0.503856659,0.408245295,297.3690186,297.1499939,293.1499939,0.0,0.0,284.9856873,0.934851766,0.34885782,0.244054928,297.2757874,297.1499939,293.1499939,0.0,0.0,284.9856873,0.941254437,0.354763895,0.33635062,297.2049561,297.1499939,293.1499939,0.0,0.0,284.986145,0.716589451,0.155471697,0.70532161,284.9856873,284.9500122,304.6426392,298.0893555,300.7645569,297.3549805,284.9871216,1.0,0.449861348,1.0,1.0,0.796097338,1.0,-2.438975811,1.137226582,1.301749229,0.576651096,0.918619752,0.918619752,0.0,83.02120972,100.0,67331.15625,0.0,1169.007568,1.0,279.7445679,283.6667175,301.0646667,305.3952026,293.1499939,293.1499939,279.4500122,31272.1875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785893679,1.0,0.0,0.0,4.097006798,4.097034454,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11486.28027,0.0,2049.966064,1895.437134,0.0,2343.214355,1.0,1.0,0.0,3.0,1.0,0.0
17675280,297.1752319,297.1499939,293.1499939,0.0,0.0,284.9856873,0.960682094,0.375041187,0.337749362,297.4450989,297.1499939,293.1499939,0.0,0.0,284.9857178,0.999000013,0.503856659,0.408245295,297.3690186,297.1499939,293.1499939,0.0,0.0,284.9856873,0.934851766,0.34885782,0.244054928,297.2757874,297.1499939,293.1499939,0.0,0.0,284.9856873,0.941254437,0.354763895,0.33635062,297.2049561,297.1499939,293.1499939,0.0,0.0,284.986145,0.716589451,0.155471697,0.70532161,284.9856873,284.9500122,304.6426392,298.0893555,300.7645569,297.3549805,284.9871216,1.0,0.449861348,1.0,1.0,0.796097338,1.0,-2.438975811,1.137226582,1.301749229,0.576651096,0.918619752,0.918619752,0.0,83.02120972,100.0,67331.15625,0.0,1169.007568,1.0,279.7445679,283.6667175,301.0646667,305.3952026,293.1499939,293.1499939,279.4500122,31272.1875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785893679,1.0,0.0,0.0,4.097006798,4.097034454,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11486.28027,0.0,2049.966064,1895.437134,0.0,2343.214355,1.0,1.0,0.0,3.0,1.0,0.0
17675340,297.1714172,297.1499939,293.1499939,0.0,0.0,284.918396,0.949726045,0.374979466,0.338017851,297.4581909,297.1499939,293.1499939,0.0,0.0,284.9190063,0.999000013,0.508976042,0.421844274,297.3685303,297.1499939,293.1499939,0.0,0.0,284.9181213,0.926089287,0.351587325,0.24615255,297.2723389,297.1499939,293.1499939,0.0,0.0,284.9181824,0.930977106,0.356014758,0.337804168,297.2043762,297.1499939,293.1499939,0.0,0.0,284.9126587,0.710110366,0.156111702,0.709131658,284.9183044,284.9500122,304.6791077,298.124115,300.7888184,297.3663635,284.9262695,1.0,0.456476629,1.0,1.0,0.797557056,1.0,-2.464459658,1.149526358,1.314933181,0.582892716,0.848124504,0.848124504,0.0,86.83584595,118.0,68499.75781,0.0,1214.787231,1.0,279.454895,283.5973816,301.1350098,305.5942688,293.1499939,293.1499939,279.75,38989.01563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791784585,1.0,0.0,0.0,3.946810722,3.94683814,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10276.30957,0.0,1913.319214,1895.437134,0.0,2396.563965,0.975418031,1.0,0.0,3.0,1.0,0.0
17675400,297.1714172,297.1499939,293.1499939,0.0,0.0,284.918396,0.949726045,0.374979466,0.338017851,297.4581909,297.1499939,293.1499939,0.0,0.0,284.9190063,0.999000013,0.508976042,0.421844274,297.3685303,297.1499939,293.1499939,0.0,0.0,284.9181213,0.926089287,0.351587325,0.24615255,297.2723389,297.1499939,293.1499939,0.0,0.0,284.9181824,0.930977106,0.356014758,0.337804168,297.2043762,297.1499939,293.1499939,0.0,0.0,284.9126587,0.710110366,0.156111702,0.709131658,284.9183044,284.9500122,304.6791077,298.124115,300.7888184,297.3663635,284.9262695,1.0,0.456476629,1.0,1.0,0.797557056,1.0,-2.464459658,1.149526358,1.314933181,0.582892716,0.848124504,0.848124504,0.0,86.83584595,118.0,68499.75781,0.0,1214.787231,1.0,279.454895,283.5973816,301.1350098,305.5942688,293.1499939,293.1499939,279.75,38989.01563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791784585,1.0,0.0,0.0,3.946810722,3.94683814,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10276.30957,0.0,1913.319214,1895.437134,0.0,2396.563965,0.975418031,1.0,0.0,3.0,1.0,0.0
17675460,297.1799927,297.1499939,293.1499939,0.0,0.0,285.0881348,0.928877831,0.376113296,0.338944495,297.4367371,297.1499939,293.1499939,0.0,0.0,285.0885315,0.999000013,0.510737121,0.448313177,297.3771667,297.1499939,293.1499939,0.0,0.0,285.0880432,0.908353984,0.355223656,0.248664007,297.2769165,297.1499939,293.1499939,0.0,0.0,285.0880432,0.911358118,0.358019739,0.339695632,297.2065735,297.1499939,293.1499939,0.0,0.0,285.0856628,0.696687758,0.15702045,0.713898718,285.0881348,284.9500122,304.7149353,298.1565552,300.8048706,297.360199,285.0926208,1.0,0.468113929,1.0,1.0,0.799220622,1.0,-2.508370638,1.170894265,1.337476373,0.593993723,1.0,1.0,0.0,94.39426422,121.0,69050.82031,0.0,1299.946777,1.0,279.7451782,283.7472229,301.1494751,305.5687256,293.1499939,293.1499939,279.4500122,26258.2168,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786860526,1.0,0.0,0.0,4.117527008,4.117554188,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11776.29785,0.0,2035.95166,1895.437134,0.0,2351.949951,1.0,1.0,0.0,3.0,1.0,0.0
17675520,297.1799927,297.1499939,293.1499939,0.0,0.0,285.0881348,0.928877831,0.376113296,0.338944495,297.4367371,297.1499939,293.1499939,0.0,0.0,285.0885315,0.999000013,0.510737121,0.448313177,297.3771667,297.1499939,293.1499939,0.0,0.0,285.0880432,0.908353984,0.355223656,0.248664007,297.2769165,297.1499939,293.1499939,0.0,0.0,285.0880432,0.911358118,0.358019739,0.339695632,297.2065735,297.1499939,293.1499939,0.0,0.0,285.0856628,0.696687758,0.15702045,0.713898718,285.0881348,284.9500122,304.7149353,298.1565552,300.8048706,297.360199,285.0926208,1.0,0.468113929,1.0,1.0,0.799220622,1.0,-2.508370638,1.170894265,1.337476373,0.593993723,1.0,1.0,0.0,94.39426422,121.0,69050.82031,0.0,1299.946777,1.0,279.7451782,283.7472229,301.1494751,305.5687256,293.1499939,293.1499939,279.4500122,26258.2168,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786860526,1.0,0.0,0.0,4.117527008,4.117554188,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11776.29785,0.0,2035.95166,1895.437134,0.0,2351.949951,1.0,1.0,0.0,3.0,1.0,0.0
17675580,297.1770935,297.1499939,293.1499939,0.0,0.0,284.9602966,0.912091672,0.376215607,0.339603186,297.3836365,297.1499939,293.1499939,0.0,0.0,284.9604797,0.999000013,0.509010732,0.470952272,297.3783569,297.1499939,293.1499939,0.0,0.0,284.9602661,0.895933151,0.358236074,0.251104712,297.2746277,297.1499939,293.1499939,0.0,0.0,284.9602661,0.897292852,0.359409839,0.341479182,297.204834,297.1499939,293.1499939,0.0,0.0,284.9595032,0.686003089,0.157569051,0.718098938,284.9602966,284.9500122,304.7499695,298.1864014,300.8055725,297.3272095,284.9620667,1.0,0.477723956,1.0,1.0,0.800884187,1.0,-2.546503782,1.189326286,1.357177615,0.603879392,0.960817158,0.960817158,0.0,101.2118759,124.0,71121.70313,0.0,1377.248901,1.0,279.4542847,283.5912781,301.2180481,305.8504944,293.1499939,293.1499939,279.1499939,28184.00586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796698749,1.0,0.0,0.0,4.107643604,4.107670784,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12230.87988,0.0,2038.601807,1895.437134,0.0,2441.281738,1.0,1.0,0.0,3.0,1.0,0.0
17675640,297.1770935,297.1499939,293.1499939,0.0,0.0,284.9602966,0.912091672,0.376215607,0.339603186,297.3836365,297.1499939,293.1499939,0.0,0.0,284.9604797,0.999000013,0.509010732,0.470952272,297.3783569,297.1499939,293.1499939,0.0,0.0,284.9602661,0.895933151,0.358236074,0.251104712,297.2746277,297.1499939,293.1499939,0.0,0.0,284.9602661,0.897292852,0.359409839,0.341479182,297.204834,297.1499939,293.1499939,0.0,0.0,284.9595032,0.686003089,0.157569051,0.718098938,284.9602966,284.9500122,304.7499695,298.1864014,300.8055725,297.3272095,284.9620667,1.0,0.477723956,1.0,1.0,0.800884187,1.0,-2.546503782,1.189326286,1.357177615,0.603879392,0.960817158,0.960817158,0.0,101.2118759,124.0,71121.70313,0.0,1377.248901,1.0,279.4542847,283.5912781,301.2180481,305.8504944,293.1499939,293.1499939,279.1499939,28184.00586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796698749,1.0,0.0,0.0,4.107643604,4.107670784,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12230.87988,0.0,2038.601807,1895.437134,0.0,2441.281738,1.0,1.0,0.0,3.0,1.0,0.0
17675700,297.171875,297.1499939,293.1499939,0.0,0.0,284.842865,0.904556632,0.375878125,0.339525253,297.3515015,297.1499939,293.1499939,0.0,0.0,284.8417358,0.999000013,0.507338643,0.480772972,297.3760986,297.1499939,293.1499939,0.0,0.0,284.8430786,0.890238345,0.359460771,0.252106071,297.2703857,297.1499939,293.1499939,0.0,0.0,284.8430786,0.890876055,0.359782666,0.342044532,297.2019653,297.1499939,293.1499939,0.0,0.0,284.8501587,0.680902123,0.157636628,0.719237685,284.8428345,284.9500122,304.7672119,298.2002869,300.8029785,297.3060303,284.8347473,1.0,0.481919944,1.0,1.0,0.80171597,1.0,-2.561517239,1.196534038,1.36498332,0.607759297,0.869926095,0.869926095,0.0,104.448349,124.0,72532.5625,0.0,1410.659058,1.0,279.1893005,283.4468689,301.2478943,306.0560303,293.1499939,293.1499939,279.1499939,32927.60938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802365839,1.0,0.0,0.0,4.085378647,4.085406303,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11846.0,0.0,2047.908936,1895.437134,0.0,2493.075439,1.0,1.0,0.0,3.0,1.0,0.0
17675760,297.1653137,297.1499939,293.1499939,0.0,0.0,284.8509216,0.893458188,0.375369698,0.339253664,297.3232727,297.1499939,293.1499939,0.0,0.0,284.8518066,0.990553141,0.50583452,0.480197161,297.3725281,297.1499939,293.1499939,0.0,0.0,284.8507996,0.880697608,0.360540658,0.253002018,297.2645569,297.1499939,293.1499939,0.0,0.0,284.8507996,0.880610466,0.35997206,0.342444748,297.1978455,297.1499939,293.1499939,0.0,0.0,284.8467102,0.672745407,0.157560438,0.719973683,284.8509827,284.9500122,304.7842407,298.2134094,300.7997742,297.2866516,284.8586121,1.0,0.48519662,1.0,1.0,0.803164542,1.0,-2.562900782,1.196840763,1.366060138,0.607982337,0.836423993,0.836423993,0.0,109.0098953,127.0,72148.92188,0.0,1432.40332,1.0,279.1550903,283.480011,301.2346802,305.9667053,293.1499939,293.1499939,279.4500122,39693.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803326607,1.0,0.0,0.0,3.976284027,3.976311922,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10854.55566,0.0,1957.479492,1895.437134,0.0,2501.878906,0.980569124,1.0,0.0,3.0,1.0,0.0
17675820,297.1689148,297.1499939,293.1499939,0.0,0.0,285.0031128,0.879911184,0.375918865,0.339620888,297.3052368,297.1499939,293.1499939,0.0,0.0,285.0033875,0.97755146,0.506171644,0.479880661,297.3777771,297.1499939,293.1499939,0.0,0.0,285.0030823,0.869824469,0.363885641,0.255292773,297.2642212,297.1499939,293.1499939,0.0,0.0,285.0030823,0.868224621,0.361381769,0.343752384,297.1949463,297.1499939,293.1499939,0.0,0.0,285.001709,0.662717581,0.157867551,0.721922278,285.0031433,284.9500122,304.8175964,298.2372131,300.8106995,297.2801514,285.0053711,1.0,0.490617722,1.0,1.0,0.806061625,1.0,-2.569633722,1.199522018,1.370111585,0.608982861,0.947854817,0.947854817,0.0,115.6009064,130.0,71806.28125,0.0,1470.086792,1.0,279.4446716,283.625824,301.2249451,305.8492737,293.1499939,293.1499939,279.1499939,29471.35547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797115564,1.0,0.0,0.0,4.101188183,4.101215363,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12312.09961,0.0,2040.572388,1895.437134,0.0,2445.083008,1.0,1.0,0.0,3.0,1.0,0.0
17675880,297.1689148,297.1499939,293.1499939,0.0,0.0,285.0031128,0.879911184,0.375918865,0.339620888,297.3052368,297.1499939,293.1499939,0.0,0.0,285.0033875,0.97755146,0.506171644,0.479880661,297.3777771,297.1499939,293.1499939,0.0,0.0,285.0030823,0.869824469,0.363885641,0.255292773,297.2642212,297.1499939,293.1499939,0.0,0.0,285.0030823,0.868224621,0.361381769,0.343752384,297.1949463,297.1499939,293.1499939,0.0,0.0,285.001709,0.662717581,0.157867551,0.721922278,285.0031433,284.9500122,304.8175964,298.2372131,300.8106995,297.2801514,285.0053711,1.0,0.490617722,1.0,1.0,0.806061625,1.0,-2.569633722,1.199522018,1.370111585,0.608982861,0.947854817,0.947854817,0.0,115.6009064,130.0,71806.28125,0.0,1470.086792,1.0,279.4446716,283.625824,301.2249451,305.8492737,293.1499939,293.1499939,279.1499939,29471.35547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797115564,1.0,0.0,0.0,4.101188183,4.101215363,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12312.09961,0.0,2040.572388,1895.437134,0.0,2445.083008,1.0,1.0,0.0,3.0,1.0,0.0
17675940,297.1627197,297.1499939,293.1499939,0.0,0.0,284.886261,0.870376766,0.37554419,0.339755625,297.2921448,297.1499939,293.1499939,0.0,0.0,284.8871155,0.96805203,0.506815672,0.480772465,297.3760376,297.1499939,293.1499939,0.0,0.0,284.8861694,0.862869501,0.366602987,0.257482976,297.2585754,297.1499939,293.1499939,0.0,0.0,284.8861389,0.859890521,0.36226368,0.344980985,297.1904907,297.1499939,293.1499939,0.0,0.0,284.8819885,0.655958354,0.157987908,0.723818183,284.886322,284.9500122,304.8500061,298.2575378,300.8199463,297.2715149,284.893219,1.0,0.49511978,1.0,1.0,0.808958709,1.0,-2.577259302,1.202621341,1.374637842,0.610391676,0.843057454,0.843057454,0.0,120.7705688,133.0,72594.61719,0.0,1502.917358,1.0,279.1550598,283.5079651,301.2719727,306.0263367,293.1499939,293.1499939,279.4500122,39223.83203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803462148,1.0,0.0,0.0,3.9780581,3.978085995,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10938.49707,0.0,1955.984619,1895.437134,0.0,2503.12085,0.981318533,1.0,0.0,3.0,1.0,0.0
17676000,297.1627197,297.1499939,293.1499939,0.0,0.0,284.886261,0.870376766,0.37554419,0.339755625,297.2921448,297.1499939,293.1499939,0.0,0.0,284.8871155,0.96805203,0.506815672,0.480772465,297.3760376,297.1499939,293.1499939,0.0,0.0,284.8861694,0.862869501,0.366602987,0.257482976,297.2585754,297.1499939,293.1499939,0.0,0.0,284.8861389,0.859890521,0.36226368,0.344980985,297.1904907,297.1499939,293.1499939,0.0,0.0,284.8819885,0.655958354,0.157987908,0.723818183,284.886322,284.9500122,304.8500061,298.2575378,300.8199463,297.2715149,284.893219,1.0,0.49511978,1.0,1.0,0.808958709,1.0,-2.577259302,1.202621341,1.374637842,0.610391676,0.843057454,0.843057454,0.0,120.7705688,133.0,72594.61719,0.0,1502.917358,1.0,279.1550598,283.5079651,301.2719727,306.0263367,293.1499939,293.1499939,279.4500122,39223.83203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803462148,1.0,0.0,0.0,3.9780581,3.978085995,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10938.49707,0.0,1955.984619,1895.437134,0.0,2503.12085,0.981318533,1.0,0.0,3.0,1.0,0.0
17676060,297.1679688,297.1499939,293.1499939,0.0,0.0,285.0328064,0.864025235,0.376227498,0.340186387,297.2935181,297.1499939,293.1499939,0.0,0.0,285.0329895,0.961561203,0.508743942,0.482355624,297.3828735,297.1499939,293.1499939,0.0,0.0,285.0327759,0.858890176,0.370152146,0.259859025,297.2602844,297.1499939,293.1499939,0.0,0.0,285.0327759,0.854484975,0.363804549,0.34634012,297.1897583,297.1499939,293.1499939,0.0,0.0,285.0318909,0.65148741,0.158421427,0.725871563,285.0328064,284.9500122,304.8815002,298.2745361,300.8365784,297.276001,285.0343933,1.0,0.499061972,1.0,1.0,0.81105572,1.0,-2.586625814,1.206789017,1.379836798,0.612344861,0.969283223,0.969283223,0.0,124.7750168,136.0,72272.625,0.0,1533.167725,1.0,279.4451294,283.6461487,301.2624817,305.9181519,293.1499939,293.1499939,279.1499939,28132.86719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797617733,1.0,0.0,0.0,4.109244347,4.109271526,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12405.5293,0.0,2040.369995,1895.437134,0.0,2449.664795,1.0,1.0,0.0,3.0,1.0,0.0
17676120,297.1679688,297.1499939,293.1499939,0.0,0.0,285.0328064,0.864025235,0.376227498,0.340186387,297.2935181,297.1499939,293.1499939,0.0,0.0,285.0329895,0.961561203,0.508743942,0.482355624,297.3828735,297.1499939,293.1499939,0.0,0.0,285.0327759,0.858890176,0.370152146,0.259859025,297.2602844,297.1499939,293.1499939,0.0,0.0,285.0327759,0.854484975,0.363804549,0.34634012,297.1897583,297.1499939,293.1499939,0.0,0.0,285.0318909,0.65148741,0.158421427,0.725871563,285.0328064,284.9500122,304.8815002,298.2745361,300.8365784,297.276001,285.0343933,1.0,0.499061972,1.0,1.0,0.81105572,1.0,-2.586625814,1.206789017,1.379836798,0.612344861,0.969283223,0.969283223,0.0,124.7750168,136.0,72272.625,0.0,1533.167725,1.0,279.4451294,283.6461487,301.2624817,305.9181519,293.1499939,293.1499939,279.1499939,28132.86719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797617733,1.0,0.0,0.0,4.109244347,4.109271526,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12405.5293,0.0,2040.369995,1895.437134,0.0,2449.664795,1.0,1.0,0.0,3.0,1.0,0.0
