time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17676180,297.1618958,297.1499939,293.1499939,0.0,0.0,284.8800049,0.858168125,0.375858307,0.340331703,297.2865906,297.1499939,293.1499939,0.0,0.0,284.880188,0.955521226,0.509873331,0.483870029,297.3813782,297.1499939,293.1499939,0.0,0.0,284.8799744,0.855409026,0.372962415,0.262109727,297.255188,297.1499939,293.1499939,0.0,0.0,284.8799744,0.849665761,0.364698559,0.347573012,297.1865845,297.1499939,293.1499939,0.0,0.0,284.8793335,0.64757359,0.158610433,0.727927089,284.8800049,284.9500122,304.9122314,298.2885132,300.847229,297.2703857,284.8821106,1.0,0.502722621,1.0,1.0,0.81315273,1.0,-2.595283747,1.210582972,1.384700894,0.61427325,0.855575264,0.855575264,0.0,128.5717773,139.0,73390.625,0.0,1561.72522,1.0,279.1550598,283.4816895,301.3066101,306.1153564,293.1499939,293.1499939,279.4500122,37212.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804550529,1.0,0.0,0.0,4.04948616,4.049514294,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11064.16992,0.0,2034.758057,1895.437134,0.0,2513.102051,0.994713962,1.0,0.0,3.0,1.0,0.0
17676240,297.1618958,297.1499939,293.1499939,0.0,0.0,284.8800049,0.858168125,0.375858307,0.340331703,297.2865906,297.1499939,293.1499939,0.0,0.0,284.880188,0.955521226,0.509873331,0.483870029,297.3813782,297.1499939,293.1499939,0.0,0.0,284.8799744,0.855409026,0.372962415,0.262109727,297.255188,297.1499939,293.1499939,0.0,0.0,284.8799744,0.849665761,0.364698559,0.347573012,297.1865845,297.1499939,293.1499939,0.0,0.0,284.8793335,0.64757359,0.158610433,0.727927089,284.8800049,284.9500122,304.9122314,298.2885132,300.847229,297.2703857,284.8821106,1.0,0.502722621,1.0,1.0,0.81315273,1.0,-2.595283747,1.210582972,1.384700894,0.61427325,0.855575264,0.855575264,0.0,128.5717773,139.0,73390.625,0.0,1561.72522,1.0,279.1550598,283.4816895,301.3066101,306.1153564,293.1499939,293.1499939,279.4500122,37212.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804550529,1.0,0.0,0.0,4.04948616,4.049514294,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11064.16992,0.0,2034.758057,1895.437134,0.0,2513.102051,0.994713962,1.0,0.0,3.0,1.0,0.0
17676300,297.1625977,297.1499939,293.1499939,0.0,0.0,285.026001,0.85521841,0.375997633,0.340244979,297.2862854,297.1499939,293.1499939,0.0,0.0,285.026947,0.952400446,0.510703146,0.48446095,297.3833618,297.1499939,293.1499939,0.0,0.0,285.026001,0.853648603,0.374618798,0.263145179,297.2545471,297.1499939,293.1499939,0.0,0.0,285.0259094,0.847225785,0.365299881,0.348029017,297.18573,297.1499939,293.1499939,0.0,0.0,285.0197449,0.645577133,0.158756599,0.72854197,285.0260925,284.9500122,304.9272766,298.2944641,300.8540344,297.2706299,285.0325317,1.0,0.504390597,1.0,1.0,0.814201236,1.0,-2.598415613,1.211905718,1.386510015,0.61485827,0.952634394,0.952634394,0.0,130.4406891,139.0,72652.89844,0.0,1574.298462,1.0,279.4103394,283.6370544,301.2689209,305.8972168,293.1499939,293.1499939,279.4500122,30631.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799492478,1.0,0.0,0.0,4.095539093,4.09556675,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11530.52246,0.0,2042.575684,1895.437134,0.0,2466.785889,1.0,1.0,0.0,3.0,1.0,0.0
17676360,297.1667786,297.1499939,293.1499939,0.0,0.0,285.0602417,0.853505492,0.376486242,0.340626538,297.2894592,297.1499939,293.1499939,0.0,0.0,285.0604248,0.950611055,0.511879027,0.485500723,297.388092,297.1499939,293.1499939,0.0,0.0,285.0602417,0.853015363,0.376561135,0.264463305,297.2566528,297.1499939,293.1499939,0.0,0.0,285.0602112,0.845858693,0.366168678,0.348805547,297.1863708,297.1499939,293.1499939,0.0,0.0,285.0592346,0.644417822,0.159046173,0.729827881,285.0602722,284.9500122,304.9421082,298.2997131,300.8631897,297.2751465,285.0618591,1.0,0.506121159,1.0,1.0,0.81530714,1.0,-2.604181528,1.214517117,1.389664412,0.616141438,1.0,1.0,0.0,131.9078217,142.0,72708.92969,0.0,1588.758423,1.0,279.4457092,283.6647644,301.2866821,305.9725342,293.1499939,293.1499939,279.1499939,26272.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798687935,1.0,0.0,0.0,4.11652422,4.116551399,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12488.22656,0.0,2034.692749,1895.437134,0.0,2459.435303,1.0,1.0,0.0,3.0,1.0,0.0
17676420,297.1615906,297.1499939,293.1499939,0.0,0.0,284.8939819,0.849117994,0.376192033,0.340857267,297.283905,297.1499939,293.1499939,0.0,0.0,284.8940125,0.945936859,0.513100147,0.487132579,297.3872681,297.1499939,293.1499939,0.0,0.0,284.8939819,0.850875854,0.37950924,0.266818821,297.2522888,297.1499939,293.1499939,0.0,0.0,284.8939819,0.842364848,0.367089778,0.350064844,297.1840515,297.1499939,293.1499939,0.0,0.0,284.8939514,0.641586304,0.159279138,0.732026339,284.8939819,284.9500122,304.9711609,298.3082275,300.8736572,297.270752,284.8942871,1.0,0.509486139,1.0,1.0,0.817519009,1.0,-2.613413095,1.218573093,1.394840121,0.618247747,0.898343265,0.898343265,0.0,135.2046051,130.0,74010.53906,0.0,1616.245605,1.0,279.1543884,283.4822693,301.3274231,306.1741638,293.1499939,293.1499939,278.8500061,32514.24219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805748761,1.0,0.0,0.0,4.087336063,4.08736372,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12836.58008,0.0,2047.125977,1895.437134,0.0,2524.100098,1.0,1.0,0.0,3.0,1.0,0.0
17676480,297.1615906,297.1499939,293.1499939,0.0,0.0,284.8939819,0.849117994,0.376192033,0.340857267,297.283905,297.1499939,293.1499939,0.0,0.0,284.8940125,0.945936859,0.513100147,0.487132579,297.3872681,297.1499939,293.1499939,0.0,0.0,284.8939819,0.850875854,0.37950924,0.266818821,297.2522888,297.1499939,293.1499939,0.0,0.0,284.8939819,0.842364848,0.367089778,0.350064844,297.1840515,297.1499939,293.1499939,0.0,0.0,284.8939514,0.641586304,0.159279138,0.732026339,284.8939819,284.9500122,304.9711609,298.3082275,300.8736572,297.270752,284.8942871,1.0,0.509486139,1.0,1.0,0.817519009,1.0,-2.613413095,1.218573093,1.394840121,0.618247747,0.898343265,0.898343265,0.0,135.2046051,130.0,74010.53906,0.0,1616.245605,1.0,279.1543884,283.4822693,301.3274231,306.1741638,293.1499939,293.1499939,278.8500061,32514.24219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805748761,1.0,0.0,0.0,4.087336063,4.08736372,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12836.58008,0.0,2047.125977,1895.437134,0.0,2524.100098,1.0,1.0,0.0,3.0,1.0,0.0
17676540,297.1532593,297.1499939,293.1499939,0.0,0.0,284.898407,0.851802945,0.375479668,0.340014875,297.2735901,297.1499939,293.1499939,0.0,0.0,284.8987732,0.950583458,0.513743162,0.487585396,297.3835449,297.1499939,293.1499939,0.0,0.0,284.8984375,0.856015146,0.38212806,0.26850009,297.243988,297.1499939,293.1499939,0.0,0.0,284.8983765,0.845879495,0.367536098,0.35035792,297.1794128,297.1499939,293.1499939,0.0,0.0,284.8948059,0.6439538,0.159236982,0.731394887,284.898468,284.9500122,304.9993286,298.3142395,300.8806458,297.2615967,284.8991394,1.0,0.50776732,1.0,1.0,0.819730818,1.0,-2.614562273,1.218654275,1.395907998,0.618180633,0.828821838,0.828821838,0.0,133.0427246,118.0,74132.50781,0.0,1608.213867,1.0,278.8556519,283.4856567,301.3152161,306.1690063,293.1499939,293.1499939,279.1499939,39730.75,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808392406,1.0,0.0,0.0,3.833342075,3.83336854,9.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11321.15137,0.0,1776.188354,1895.437134,0.0,2548.396729,0.951304674,1.0,0.0,3.0,1.0,0.0
17676600,297.1532593,297.1499939,293.1499939,0.0,0.0,284.898407,0.851802945,0.375479668,0.340014875,297.2735901,297.1499939,293.1499939,0.0,0.0,284.8987732,0.950583458,0.513743162,0.487585396,297.3835449,297.1499939,293.1499939,0.0,0.0,284.8984375,0.856015146,0.38212806,0.26850009,297.243988,297.1499939,293.1499939,0.0,0.0,284.8983765,0.845879495,0.367536098,0.35035792,297.1794128,297.1499939,293.1499939,0.0,0.0,284.8948059,0.6439538,0.159236982,0.731394887,284.898468,284.9500122,304.9993286,298.3142395,300.8806458,297.2615967,284.8991394,1.0,0.50776732,1.0,1.0,0.819730818,1.0,-2.614562273,1.218654275,1.395907998,0.618180633,0.828821838,0.828821838,0.0,133.0427246,118.0,74132.50781,0.0,1608.213867,1.0,278.8556519,283.4856567,301.3152161,306.1690063,293.1499939,293.1499939,279.1499939,39730.75,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808392406,1.0,0.0,0.0,3.833342075,3.83336854,9.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11321.15137,0.0,1776.188354,1895.437134,0.0,2548.396729,0.951304674,1.0,0.0,3.0,1.0,0.0
17676660,297.1603394,297.1499939,293.1499939,0.0,0.0,284.9694824,0.863866031,0.376239002,0.340223223,297.2778625,297.1499939,293.1499939,0.0,0.0,284.9690247,0.965799391,0.515736938,0.488945782,297.3920593,297.1499939,293.1499939,0.0,0.0,284.9694519,0.870562434,0.385946095,0.270805627,297.2468872,297.1499939,293.1499939,0.0,0.0,284.9695435,0.858265698,0.3690162,0.351282716,297.1806335,297.1499939,293.1499939,0.0,0.0,284.9721375,0.653092086,0.159728244,0.731717467,284.9694519,284.9500122,305.0265808,298.3178711,300.8964233,297.2688599,284.9663391,1.0,0.503695607,1.0,1.0,0.821941376,1.0,-2.620709896,1.221224785,1.39948523,0.619385242,0.88740772,0.88740772,0.0,126.0505447,106.0,73908.71875,0.0,1585.571411,1.0,279.1443176,283.5496521,301.3039246,306.0737,293.1499939,293.1499939,279.4500122,32483.35156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802246988,1.0,0.0,0.0,4.012120724,4.012147427,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11144.16309,0.0,1945.675903,1895.437134,0.0,2491.987061,0.983798683,1.0,0.0,3.0,1.0,0.0
17676720,297.1603394,297.1499939,293.1499939,0.0,0.0,284.9694824,0.863866031,0.376239002,0.340223223,297.2778625,297.1499939,293.1499939,0.0,0.0,284.9690247,0.965799391,0.515736938,0.488945782,297.3920593,297.1499939,293.1499939,0.0,0.0,284.9694519,0.870562434,0.385946095,0.270805627,297.2468872,297.1499939,293.1499939,0.0,0.0,284.9695435,0.858265698,0.3690162,0.351282716,297.1806335,297.1499939,293.1499939,0.0,0.0,284.9721375,0.653092086,0.159728244,0.731717467,284.9694519,284.9500122,305.0265808,298.3178711,300.8964233,297.2688599,284.9663391,1.0,0.503695607,1.0,1.0,0.821941376,1.0,-2.620709896,1.221224785,1.39948523,0.619385242,0.88740772,0.88740772,0.0,126.0505447,106.0,73908.71875,0.0,1585.571411,1.0,279.1443176,283.5496521,301.3039246,306.0737,293.1499939,293.1499939,279.4500122,32483.35156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802246988,1.0,0.0,0.0,4.012120724,4.012147427,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11144.16309,0.0,1945.675903,1895.437134,0.0,2491.987061,0.983798683,1.0,0.0,3.0,1.0,0.0
17676780,297.1691589,297.1499939,293.1499939,0.0,0.0,285.100708,0.882661164,0.377257317,0.340665191,297.2850952,297.1499939,293.1499939,0.0,0.0,285.1009216,0.985667288,0.518081069,0.490640402,297.4024963,297.1499939,293.1499939,0.0,0.0,285.1007385,0.89207536,0.39006272,0.273301661,297.2526245,297.1499939,293.1499939,0.0,0.0,285.1006775,0.877404451,0.370818943,0.352493942,297.1842651,297.1499939,293.1499939,0.0,0.0,285.0995789,0.667621374,0.160481378,0.732942641,285.1007385,284.9500122,305.052948,298.3193359,300.9132996,297.278656,285.102417,1.0,0.498372376,1.0,1.0,0.824151993,1.0,-2.629201412,1.224945426,1.404255867,0.621273756,1.0,1.0,0.0,116.7459183,94.0,73236.78906,0.0,1555.69043,1.0,279.4453125,283.6911926,301.3132629,306.0323792,293.1499939,293.1499939,279.1499939,25921.86719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79918921,1.0,0.0,0.0,4.1200881,4.12011528,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12583.38477,0.0,2036.636353,1895.437134,0.0,2464.014404,1.0,1.0,0.0,3.0,1.0,0.0
17676840,297.1691589,297.1499939,293.1499939,0.0,0.0,285.100708,0.882661164,0.377257317,0.340665191,297.2850952,297.1499939,293.1499939,0.0,0.0,285.1009216,0.985667288,0.518081069,0.490640402,297.4024963,297.1499939,293.1499939,0.0,0.0,285.1007385,0.89207536,0.39006272,0.273301661,297.2526245,297.1499939,293.1499939,0.0,0.0,285.1006775,0.877404451,0.370818943,0.352493942,297.1842651,297.1499939,293.1499939,0.0,0.0,285.0995789,0.667621374,0.160481378,0.732942641,285.1007385,284.9500122,305.052948,298.3193359,300.9132996,297.278656,285.102417,1.0,0.498372376,1.0,1.0,0.824151993,1.0,-2.629201412,1.224945426,1.404255867,0.621273756,1.0,1.0,0.0,116.7459183,94.0,73236.78906,0.0,1555.69043,1.0,279.4453125,283.6911926,301.3132629,306.0323792,293.1499939,293.1499939,279.1499939,25921.86719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79918921,1.0,0.0,0.0,4.1200881,4.12011528,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12583.38477,0.0,2036.636353,1895.437134,0.0,2464.014404,1.0,1.0,0.0,3.0,1.0,0.0
17676900,297.1696777,297.1499939,293.1499939,0.0,0.0,284.9715881,0.894380748,0.377433389,0.340863645,297.2853394,297.1499939,293.1499939,0.0,0.0,284.9700012,0.996017873,0.518966079,0.491492838,297.4047241,297.1499939,293.1499939,0.0,0.0,284.9713745,0.905234933,0.391885698,0.274555176,297.2532349,297.1499939,293.1499939,0.0,0.0,284.9716797,0.88937217,0.371533066,0.353119969,297.1854248,297.1499939,293.1499939,0.0,0.0,284.9802246,0.676848173,0.160812661,0.733741343,284.9713745,284.9500122,305.0657654,298.3193054,300.9196167,297.2800598,284.9602966,1.0,0.495424151,1.0,1.0,0.825257242,1.0,-2.633686543,1.226913691,1.406772971,0.622338295,0.971706808,0.971706808,0.0,111.6434708,94.0,74482.39063,0.0,1538.978394,1.0,279.1877441,283.532959,301.3558655,306.2847595,293.1499939,293.1499939,279.1499939,26454.91406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805267096,1.0,0.0,0.0,4.115658283,4.115685463,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12208.92871,0.0,2035.041382,1895.437134,0.0,2519.677734,1.0,1.0,0.0,3.0,1.0,0.0
17676960,297.1652222,297.1499939,293.1499939,0.0,0.0,284.9202576,0.903511107,0.377119064,0.340604365,297.2827454,297.1499939,293.1499939,0.0,0.0,284.9200439,0.999000013,0.519564927,0.484828264,297.4029236,297.1499939,293.1499939,0.0,0.0,284.9202271,0.916680098,0.393320948,0.275541425,297.249939,297.1499939,293.1499939,0.0,0.0,284.9202881,0.898942947,0.371863157,0.353424728,297.1845703,297.1499939,293.1499939,0.0,0.0,284.9214478,0.684266269,0.160954833,0.734014034,284.9202271,284.9500122,305.0783386,298.3187866,300.9223328,297.2763672,284.918457,1.0,0.491906196,1.0,1.0,0.826393425,1.0,-2.629099846,1.224376202,1.404723763,0.62111032,0.933637381,0.933637381,0.0,107.5718765,82.0,74412.79688,0.0,1513.36731,1.0,279.154541,283.4935303,301.3423157,306.2260437,293.1499939,293.1499939,278.8500061,29508.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807152748,1.0,0.0,0.0,4.101466656,4.101494312,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12921.98633,0.0,2041.271118,1895.437134,0.0,2536.998047,1.0,1.0,0.0,3.0,1.0,0.0
17677020,297.1538696,297.1499939,293.1499939,0.0,0.0,284.8927612,0.914651871,0.376147747,0.339507788,297.3181152,297.1499939,293.1499939,0.0,0.0,284.8925781,0.999000013,0.524807632,0.467335522,297.3970642,297.1499939,293.1499939,0.0,0.0,284.8927002,0.931999922,0.395921081,0.277188361,297.239563,297.1499939,293.1499939,0.0,0.0,284.8927612,0.91074568,0.372068465,0.353470385,297.1798401,297.1499939,293.1499939,0.0,0.0,284.8911133,0.693016469,0.160911143,0.733218312,284.8927612,284.9500122,305.1027832,298.3163452,300.9330139,297.2843323,284.886261,1.0,0.482073486,1.0,1.0,0.828665793,1.0,-2.58570528,1.201916456,1.383788824,0.611800194,0.835477948,0.835477948,0.0,101.7934647,70.0,73705.89063,0.0,1441.838867,1.0,278.855835,283.4700317,301.3103333,306.1453247,293.1499939,293.1499939,279.1499939,38698.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808621466,1.0,0.0,0.0,3.839200735,3.839226961,9.84e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11297.73047,0.0,1775.266235,1895.437134,0.0,2550.50415,0.953457475,1.0,0.0,3.0,1.0,0.0
17677080,297.1538696,297.1499939,293.1499939,0.0,0.0,284.8927612,0.914651871,0.376147747,0.339507788,297.3181152,297.1499939,293.1499939,0.0,0.0,284.8925781,0.999000013,0.524807632,0.467335522,297.3970642,297.1499939,293.1499939,0.0,0.0,284.8927002,0.931999922,0.395921081,0.277188361,297.239563,297.1499939,293.1499939,0.0,0.0,284.8927612,0.91074568,0.372068465,0.353470385,297.1798401,297.1499939,293.1499939,0.0,0.0,284.8911133,0.693016469,0.160911143,0.733218312,284.8927612,284.9500122,305.1027832,298.3163452,300.9330139,297.2843323,284.886261,1.0,0.482073486,1.0,1.0,0.828665793,1.0,-2.58570528,1.201916456,1.383788824,0.611800194,0.835477948,0.835477948,0.0,101.7934647,70.0,73705.89063,0.0,1441.838867,1.0,278.855835,283.4700317,301.3103333,306.1453247,293.1499939,293.1499939,279.1499939,38698.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808621466,1.0,0.0,0.0,3.839200735,3.839226961,9.84e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11297.73047,0.0,1775.266235,1895.437134,0.0,2550.50415,0.953457475,1.0,0.0,3.0,1.0,0.0
17677140,297.1592102,297.1499939,293.1499939,0.0,0.0,284.9345093,0.945510626,0.376734853,0.339490473,297.3815308,297.1499939,293.1499939,0.0,0.0,284.9341431,0.999000013,0.533325493,0.428773344,297.4040833,297.1499939,293.1499939,0.0,0.0,284.9343872,0.964896441,0.399758965,0.279448658,297.2409363,297.1499939,293.1499939,0.0,0.0,284.9345398,0.942125738,0.373339385,0.354123265,297.1811523,297.1499939,293.1499939,0.0,0.0,284.9378052,0.714193583,0.161417544,0.733204067,284.9344788,284.9500122,305.1262207,298.3121948,300.9630432,297.3260193,284.9304504,1.0,0.471821338,1.0,1.0,0.83093816,1.0,-2.56316185,1.190875173,1.372286677,0.603233993,0.854218543,0.854218543,0.0,91.6871109,88.0,72185.34375,0.0,1357.025391,1.0,279.144104,283.5292664,301.2861328,305.9703369,293.1499939,293.1499939,279.4500122,34588.33984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800259352,1.0,0.0,0.0,3.935337782,3.935364485,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10887.97559,0.0,1863.00769,1895.437134,0.0,2473.796387,0.9671067,1.0,0.0,3.0,1.0,0.0
17677200,297.1592102,297.1499939,293.1499939,0.0,0.0,284.9345093,0.945510626,0.376734853,0.339490473,297.3815308,297.1499939,293.1499939,0.0,0.0,284.9341431,0.999000013,0.533325493,0.428773344,297.4040833,297.1499939,293.1499939,0.0,0.0,284.9343872,0.964896441,0.399758965,0.279448658,297.2409363,297.1499939,293.1499939,0.0,0.0,284.9345398,0.942125738,0.373339385,0.354123265,297.1811523,297.1499939,293.1499939,0.0,0.0,284.9378052,0.714193583,0.161417544,0.733204067,284.9344788,284.9500122,305.1262207,298.3121948,300.9630432,297.3260193,284.9304504,1.0,0.471821338,1.0,1.0,0.83093816,1.0,-2.56316185,1.190875173,1.372286677,0.603233993,0.854218543,0.854218543,0.0,91.6871109,88.0,72185.34375,0.0,1357.025391,1.0,279.144104,283.5292664,301.2861328,305.9703369,293.1499939,293.1499939,279.4500122,34588.33984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800259352,1.0,0.0,0.0,3.935337782,3.935364485,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10887.97559,0.0,1863.00769,1895.437134,0.0,2473.796387,0.9671067,1.0,0.0,3.0,1.0,0.0
17677260,297.1660156,297.1499939,293.1499939,0.0,0.0,285.0039673,0.953037798,0.377540886,0.340107888,297.449707,297.1499939,293.1499939,0.0,0.0,285.0039368,0.999000013,0.543201506,0.420436621,297.4130554,297.1499939,293.1499939,0.0,0.0,285.0039673,0.974222243,0.40388611,0.282218635,297.2452087,297.1499939,293.1499939,0.0,0.0,285.0039673,0.950433671,0.374922931,0.355479211,297.1855469,297.1499939,293.1499939,0.0,0.0,285.0049438,0.719679952,0.162256896,0.736246943,285.0039673,284.9500122,305.1486511,298.3065186,301.0007019,297.3783875,285.0047302,1.0,0.471254677,1.0,1.0,0.83212781,1.0,-2.562446117,1.190337539,1.372108459,0.602629066,0.937392175,0.937392175,0.0,89.76086426,108.0,71562.4375,0.0,1347.72583,1.0,279.4443665,283.6081848,301.2935181,305.9104614,293.1499939,293.1499939,279.1499939,29703.61133,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795123696,1.0,0.0,0.0,4.102841377,4.102869034,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12289.57715,0.0,2044.794922,1895.437134,0.0,2426.928467,1.0,1.0,0.0,3.0,1.0,0.0
17677320,297.1660156,297.1499939,293.1499939,0.0,0.0,285.0039673,0.953037798,0.377540886,0.340107888,297.449707,297.1499939,293.1499939,0.0,0.0,285.0039368,0.999000013,0.543201506,0.420436621,297.4130554,297.1499939,293.1499939,0.0,0.0,285.0039673,0.974222243,0.40388611,0.282218635,297.2452087,297.1499939,293.1499939,0.0,0.0,285.0039673,0.950433671,0.374922931,0.355479211,297.1855469,297.1499939,293.1499939,0.0,0.0,285.0049438,0.719679952,0.162256896,0.736246943,285.0039673,284.9500122,305.1486511,298.3065186,301.0007019,297.3783875,285.0047302,1.0,0.471254677,1.0,1.0,0.83212781,1.0,-2.562446117,1.190337539,1.372108459,0.602629066,0.937392175,0.937392175,0.0,89.76086426,108.0,71562.4375,0.0,1347.72583,1.0,279.4443665,283.6081848,301.2935181,305.9104614,293.1499939,293.1499939,279.1499939,29703.61133,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795123696,1.0,0.0,0.0,4.102841377,4.102869034,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12289.57715,0.0,2044.794922,1895.437134,0.0,2426.928467,1.0,1.0,0.0,3.0,1.0,0.0
17677380,297.160553,297.1499939,293.1499939,0.0,0.0,284.9093628,0.940830231,0.377197176,0.340177238,297.4635315,297.1499939,293.1499939,0.0,0.0,284.9099121,0.999000013,0.548463464,0.435307115,297.4121704,297.1499939,293.1499939,0.0,0.0,284.9095764,0.966058791,0.407134533,0.284723788,297.2410278,297.1499939,293.1499939,0.0,0.0,284.9093323,0.939161479,0.37571314,0.356564462,297.1863403,297.1499939,293.1499939,0.0,0.0,284.9050903,0.712729335,0.162791163,0.739776671,284.9094238,284.9500122,305.1700439,298.2994385,301.0172729,297.3884277,284.915863,1.0,0.478285402,1.0,1.0,0.833317518,1.0,-2.588928223,1.203132033,1.385796309,0.609584689,0.854143202,0.854143202,0.0,94.05581665,128.0,72763.03906,0.0,1400.739502,1.0,279.1551208,283.5061951,301.318573,306.0768127,293.1499939,293.1499939,279.4500122,38223.4375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802501202,1.0,0.0,0.0,3.991244793,3.991272688,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10979.75293,0.0,1965.18457,1895.437134,0.0,2494.31543,0.984134138,1.0,0.0,3.0,1.0,0.0
17677440,297.160553,297.1499939,293.1499939,0.0,0.0,284.9093628,0.940830231,0.377197176,0.340177238,297.4635315,297.1499939,293.1499939,0.0,0.0,284.9099121,0.999000013,0.548463464,0.435307115,297.4121704,297.1499939,293.1499939,0.0,0.0,284.9095764,0.966058791,0.407134533,0.284723788,297.2410278,297.1499939,293.1499939,0.0,0.0,284.9093323,0.939161479,0.37571314,0.356564462,297.1863403,297.1499939,293.1499939,0.0,0.0,284.9050903,0.712729335,0.162791163,0.739776671,284.9094238,284.9500122,305.1700439,298.2994385,301.0172729,297.3884277,284.915863,1.0,0.478285402,1.0,1.0,0.833317518,1.0,-2.588928223,1.203132033,1.385796309,0.609584689,0.854143202,0.854143202,0.0,94.05581665,128.0,72763.03906,0.0,1400.739502,1.0,279.1551208,283.5061951,301.318573,306.0768127,293.1499939,293.1499939,279.4500122,38223.4375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802501202,1.0,0.0,0.0,3.991244793,3.991272688,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10979.75293,0.0,1965.18457,1895.437134,0.0,2494.31543,0.984134138,1.0,0.0,3.0,1.0,0.0
17677500,297.163147,297.1499939,293.1499939,0.0,0.0,285.0511169,0.929946899,0.37751618,0.340295255,297.4546204,297.1499939,293.1499939,0.0,0.0,285.0517883,0.999000013,0.549577177,0.448772699,297.4160156,297.1499939,293.1499939,0.0,0.0,285.0513611,0.95748508,0.409169525,0.286043316,297.2420654,297.1499939,293.1499939,0.0,0.0,285.0510864,0.928711474,0.376388073,0.357126534,297.1875305,297.1499939,293.1499939,0.0,0.0,285.0454102,0.705865979,0.16313614,0.741561711,285.0512085,284.9500122,305.1803284,298.2954407,301.0221558,297.3861084,285.0572205,1.0,0.483941376,1.0,1.0,0.833912373,1.0,-2.609643221,1.213204145,1.396439075,0.615078747,0.958502769,0.958502769,0.0,97.94304657,128.0,72659.97656,0.0,1445.257202,1.0,279.4102478,283.6407471,301.2761841,305.8903809,293.1499939,293.1499939,279.4500122,30185.90625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798299909,1.0,0.0,0.0,4.094546318,4.094573975,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11539.87305,0.0,2037.472656,1895.437134,0.0,2455.891602,1.0,1.0,0.0,3.0,1.0,0.0
17677560,297.1682434,297.1499939,293.1499939,0.0,0.0,285.098114,0.918174446,0.378099263,0.340881318,297.437439,297.1499939,293.1499939,0.0,0.0,285.0985718,0.999000013,0.54982245,0.464533299,297.4219055,297.1499939,293.1499939,0.0,0.0,285.0982666,0.94748801,0.411433846,0.287671745,297.2453003,297.1499939,293.1499939,0.0,0.0,285.098114,0.917269468,0.37728858,0.358044356,297.1895447,297.1499939,293.1499939,0.0,0.0,285.095459,0.698142886,0.163572267,0.744086325,285.098175,284.9500122,305.1903687,298.2911377,301.0249939,297.3802185,285.1028442,1.0,0.490781248,1.0,1.0,0.835122585,1.0,-2.635368824,1.225628138,1.409740806,0.621838868,1.0,1.0,0.0,102.6752853,148.0,73059.98438,0.0,1501.03125,1.0,279.4454346,283.6797485,301.289032,305.985199,293.1499939,293.1499939,279.1499939,26043.64258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798833847,1.0,0.0,0.0,4.117572308,4.11759901,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12534.69238,0.0,2034.202637,1895.437134,0.0,2460.768066,1.0,1.0,0.0,3.0,1.0,0.0
17677620,297.1663513,297.1499939,293.1499939,0.0,0.0,284.9873047,0.89265424,0.378156334,0.341641754,297.366394,297.1499939,293.1499939,0.0,0.0,284.9876404,0.999000013,0.54631722,0.503714681,297.423584,297.1499939,293.1499939,0.0,0.0,284.9873962,0.92211473,0.415063292,0.290694058,297.2441101,297.1499939,293.1499939,0.0,0.0,284.9873047,0.892608643,0.378388137,0.359711677,297.1891785,297.1499939,293.1499939,0.0,0.0,284.9858398,0.679823458,0.164044529,0.748768926,284.9873657,284.9500122,305.2095947,298.2817993,301.0143738,297.3379211,284.9903564,1.0,0.50708276,1.0,1.0,0.83754307,1.0,-2.694617033,1.254264951,1.440351963,0.63756454,0.992317617,0.992317617,0.0,114.8934326,168.0,75455.45313,0.0,1639.409668,1.0,279.1543274,283.5342102,301.3160095,306.2369995,293.1499939,293.1499939,278.8500061,26595.34961,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808839202,1.0,0.0,0.0,4.115008354,4.115035057,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13078.64453,0.0,2035.332397,1895.437134,0.0,2552.507568,1.0,1.0,0.0,3.0,1.0,0.0
17677680,297.1663513,297.1499939,293.1499939,0.0,0.0,284.9873047,0.89265424,0.378156334,0.341641754,297.366394,297.1499939,293.1499939,0.0,0.0,284.9876404,0.999000013,0.54631722,0.503714681,297.423584,297.1499939,293.1499939,0.0,0.0,284.9873962,0.92211473,0.415063292,0.290694058,297.2441101,297.1499939,293.1499939,0.0,0.0,284.9873047,0.892608643,0.378388137,0.359711677,297.1891785,297.1499939,293.1499939,0.0,0.0,284.9858398,0.679823458,0.164044529,0.748768926,284.9873657,284.9500122,305.2095947,298.2817993,301.0143738,297.3379211,284.9903564,1.0,0.50708276,1.0,1.0,0.83754307,1.0,-2.694617033,1.254264951,1.440351963,0.63756454,0.992317617,0.992317617,0.0,114.8934326,168.0,75455.45313,0.0,1639.409668,1.0,279.1543274,283.5342102,301.3160095,306.2369995,293.1499939,293.1499939,278.8500061,26595.34961,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808839202,1.0,0.0,0.0,4.115008354,4.115035057,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13078.64453,0.0,2035.332397,1895.437134,0.0,2552.507568,1.0,1.0,0.0,3.0,1.0,0.0
17677740,297.1539612,297.1499939,293.1499939,0.0,0.0,284.8475647,0.85473001,0.37711978,0.341688633,297.2786255,297.1499939,293.1499939,0.0,0.0,284.8474121,0.969885468,0.540119231,0.513702154,297.4156799,297.1499939,293.1499939,0.0,0.0,284.8475037,0.883383214,0.417738706,0.293289125,297.2337341,297.1499939,293.1499939,0.0,0.0,284.8475647,0.855542541,0.378541231,0.360864997,297.1818848,297.1499939,293.1499939,0.0,0.0,284.848114,0.651159585,0.163811147,0.752310574,284.8475342,284.9500122,305.2277222,298.2716064,300.993927,297.2841797,284.8469238,1.0,0.523314357,1.0,1.0,0.839963555,1.0,-2.714380026,1.263396978,1.450983167,0.643060505,0.866079688,0.866079688,0.0,135.6264038,188.0,76969.39844,0.0,1764.605835,1.0,278.8551025,283.3716125,301.3005066,306.360321,293.1499939,293.1499939,279.1499939,35529.16797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81682086,1.0,0.0,0.0,4.072937012,4.072965145,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11702.43652,0.0,2052.648682,1895.437134,0.0,2626.142334,1.0,1.0,0.0,3.0,1.0,0.0
17677800,297.1539612,297.1499939,293.1499939,0.0,0.0,284.8475647,0.85473001,0.37711978,0.341688633,297.2786255,297.1499939,293.1499939,0.0,0.0,284.8474121,0.969885468,0.540119231,0.513702154,297.4156799,297.1499939,293.1499939,0.0,0.0,284.8475037,0.883383214,0.417738706,0.293289125,297.2337341,297.1499939,293.1499939,0.0,0.0,284.8475647,0.855542541,0.378541231,0.360864997,297.1818848,297.1499939,293.1499939,0.0,0.0,284.848114,0.651159585,0.163811147,0.752310574,284.8475342,284.9500122,305.2277222,298.2716064,300.993927,297.2841797,284.8469238,1.0,0.523314357,1.0,1.0,0.839963555,1.0,-2.714380026,1.263396978,1.450983167,0.643060505,0.866079688,0.866079688,0.0,135.6264038,188.0,76969.39844,0.0,1764.605835,1.0,278.8551025,283.3716125,301.3005066,306.360321,293.1499939,293.1499939,279.1499939,35529.16797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81682086,1.0,0.0,0.0,4.072937012,4.072965145,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11702.43652,0.0,2052.648682,1895.437134,0.0,2626.142334,1.0,1.0,0.0,3.0,1.0,0.0
17677860,297.1545715,297.1499939,293.1499939,0.0,0.0,285.0285645,0.826345205,0.377213269,0.342159539,297.2483826,297.1499939,293.1499939,0.0,0.0,285.0287476,0.931409717,0.538636088,0.512057781,297.4183044,297.1499939,293.1499939,0.0,0.0,285.0286255,0.854746699,0.421354294,0.296146303,297.2316284,297.1499939,293.1499939,0.0,0.0,285.0285645,0.827672839,0.379373044,0.36217764,297.1774597,297.1499939,293.1499939,0.0,0.0,285.0277405,0.629751742,0.163758188,0.755380094,285.0286255,284.9500122,305.2447205,298.2606812,300.9950867,297.2739868,285.0298157,1.0,0.538269579,1.0,1.0,0.843341053,1.0,-2.722783327,1.266786814,1.455996513,0.645339847,0.995427012,0.995427012,0.0,157.181427,191.0,76067.71094,0.0,1876.493286,1.0,279.1454773,283.5616455,301.2523193,306.1693726,293.1499939,293.1499939,278.8500061,26625.87695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811911047,1.0,0.0,0.0,4.114866257,4.11489296,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13139.97949,0.0,2035.394409,1895.437134,0.0,2580.803223,1.0,1.0,0.0,3.0,1.0,0.0
17677920,297.1545715,297.1499939,293.1499939,0.0,0.0,285.0285645,0.826345205,0.377213269,0.342159539,297.2483826,297.1499939,293.1499939,0.0,0.0,285.0287476,0.931409717,0.538636088,0.512057781,297.4183044,297.1499939,293.1499939,0.0,0.0,285.0286255,0.854746699,0.421354294,0.296146303,297.2316284,297.1499939,293.1499939,0.0,0.0,285.0285645,0.827672839,0.379373044,0.36217764,297.1774597,297.1499939,293.1499939,0.0,0.0,285.0277405,0.629751742,0.163758188,0.755380094,285.0286255,284.9500122,305.2447205,298.2606812,300.9950867,297.2739868,285.0298157,1.0,0.538269579,1.0,1.0,0.843341053,1.0,-2.722783327,1.266786814,1.455996513,0.645339847,0.995427012,0.995427012,0.0,157.181427,191.0,76067.71094,0.0,1876.493286,1.0,279.1454773,283.5616455,301.2523193,306.1693726,293.1499939,293.1499939,278.8500061,26625.87695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811911047,1.0,0.0,0.0,4.114866257,4.11489296,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13139.97949,0.0,2035.394409,1895.437134,0.0,2580.803223,1.0,1.0,0.0,3.0,1.0,0.0
17677980,297.1465454,297.1499939,293.1499939,0.0,0.0,284.8670044,0.811100781,0.376473635,0.342373043,297.2280884,297.1499939,293.1499939,0.0,0.0,284.8670044,0.910259724,0.537831903,0.511978686,297.4135132,297.1499939,293.1499939,0.0,0.0,284.8670044,0.840997636,0.424281716,0.298812568,297.2247925,297.1499939,293.1499939,0.0,0.0,284.8670044,0.813125491,0.379726738,0.363315791,297.171936,297.1499939,293.1499939,0.0,0.0,284.8670349,0.61857903,0.163551569,0.757570028,284.8670044,284.9500122,305.2605591,298.2492065,300.9954224,297.2636414,284.8672791,1.0,0.54766798,1.0,1.0,0.84671849,1.0,-2.730160952,1.269715667,1.460445285,0.647201359,0.870343149,0.870343149,0.0,171.2658997,179.0,77220.63281,0.0,1953.389771,1.0,278.8550415,283.3854675,301.2677002,306.3363647,293.1499939,293.1499939,279.1499939,35307.19141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818671048,1.0,0.0,0.0,4.073659897,4.07368803,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11733.28418,0.0,2051.782715,1895.437134,0.0,2643.261719,1.0,1.0,0.0,3.0,1.0,0.0
17678040,297.1465454,297.1499939,293.1499939,0.0,0.0,284.8670044,0.811100781,0.376473635,0.342373043,297.2280884,297.1499939,293.1499939,0.0,0.0,284.8670044,0.910259724,0.537831903,0.511978686,297.4135132,297.1499939,293.1499939,0.0,0.0,284.8670044,0.840997636,0.424281716,0.298812568,297.2247925,297.1499939,293.1499939,0.0,0.0,284.8670044,0.813125491,0.379726738,0.363315791,297.171936,297.1499939,293.1499939,0.0,0.0,284.8670349,0.61857903,0.163551569,0.757570028,284.8670044,284.9500122,305.2605591,298.2492065,300.9954224,297.2636414,284.8672791,1.0,0.54766798,1.0,1.0,0.84671849,1.0,-2.730160952,1.269715667,1.460445285,0.647201359,0.870343149,0.870343149,0.0,171.2658997,179.0,77220.63281,0.0,1953.389771,1.0,278.8550415,283.3854675,301.2677002,306.3363647,293.1499939,293.1499939,279.1499939,35307.19141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818671048,1.0,0.0,0.0,4.073659897,4.07368803,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11733.28418,0.0,2051.782715,1895.437134,0.0,2643.261719,1.0,1.0,0.0,3.0,1.0,0.0
17678100,297.1458435,297.1499939,293.1499939,0.0,0.0,285.004425,0.807945848,0.376379788,0.342131287,297.2232971,297.1499939,293.1499939,0.0,0.0,285.0058289,0.90647155,0.537851274,0.511803389,297.4139099,297.1499939,293.1499939,0.0,0.0,285.0049744,0.839024425,0.425985754,0.299900055,297.223175,297.1499939,293.1499939,0.0,0.0,285.0044861,0.810361981,0.380038977,0.363542497,297.1700439,297.1499939,293.1499939,0.0,0.0,284.997406,0.616316915,0.163502932,0.757487237,285.0047607,284.9500122,305.2680359,298.2433167,300.9972839,297.262146,285.013092,1.0,0.549187243,1.0,1.0,0.848407269,1.0,-2.731138468,1.269869566,1.461268902,0.64733851,0.954554796,0.954554796,0.0,174.065033,179.0,76202.98438,0.0,1967.954468,1.0,279.111145,283.540863,301.2211304,306.0949707,293.1499939,293.1499939,279.1499939,30513.99609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814157724,1.0,0.0,0.0,4.096837997,4.096865654,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12151.375,0.0,2043.367188,1895.437134,0.0,2601.533203,1.0,1.0,0.0,3.0,1.0,0.0
17678160,297.1494446,297.1499939,293.1499939,0.0,0.0,285.0413513,0.808003008,0.376706183,0.342292458,297.2239685,297.1499939,293.1499939,0.0,0.0,285.0414734,0.906585813,0.538379908,0.512116015,297.4179993,297.1499939,293.1499939,0.0,0.0,285.0414124,0.840141237,0.4280577,0.301248282,297.2250061,297.1499939,293.1499939,0.0,0.0,285.0413513,0.810649395,0.380680591,0.364030242,297.1701355,297.1499939,293.1499939,0.0,0.0,285.040802,0.616339922,0.163640007,0.757769644,285.0413818,284.9500122,305.2752075,298.2373657,301.0020752,297.2658081,285.0421753,1.0,0.549544513,1.0,1.0,0.849659204,1.0,-2.73424983,1.271153092,1.463096738,0.648081422,1.0,1.0,0.0,174.2486572,167.0,76200.66406,0.0,1973.707153,1.0,279.1455688,283.5679016,301.2259216,306.1521912,293.1499939,293.1499939,278.8500061,26215.26758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813410997,1.0,0.0,0.0,4.116763115,4.116790295,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13155.58203,0.0,2034.538452,1895.437134,0.0,2594.639648,1.0,1.0,0.0,3.0,1.0,0.0
17678220,297.1436462,297.1499939,293.1499939,0.0,0.0,284.8695679,0.81161505,0.376130521,0.34200713,297.2146606,297.1499939,293.1499939,0.0,0.0,284.8695984,0.911513329,0.53839004,0.51233077,297.4149475,297.1499939,293.1499939,0.0,0.0,284.8695679,0.84600234,0.431159943,0.30353567,297.2202148,297.1499939,293.1499939,0.0,0.0,284.8695679,0.814840674,0.381159604,0.36460799,297.16745,297.1499939,293.1499939,0.0,0.0,284.8696594,0.619176745,0.163628891,0.757550001,284.8695679,284.9500122,305.2886353,298.2253113,301.0043945,297.2608032,284.8696899,1.0,0.547547996,1.0,1.0,0.852163076,1.0,-2.737355232,1.272178292,1.46517694,0.648858249,0.877842188,0.877842188,0.0,170.8221283,155.0,77273.50781,0.0,1962.602539,1.0,278.8544312,283.3830566,301.2426147,306.3161011,293.1499939,293.1499939,279.1499939,34394.82422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819908977,1.0,0.0,0.0,4.07840395,4.078431606,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11733.04785,0.0,2050.643555,1895.437134,0.0,2654.72583,1.0,1.0,0.0,3.0,1.0,0.0
17678280,297.1436462,297.1499939,293.1499939,0.0,0.0,284.8695679,0.81161505,0.376130521,0.34200713,297.2146606,297.1499939,293.1499939,0.0,0.0,284.8695984,0.911513329,0.53839004,0.51233077,297.4149475,297.1499939,293.1499939,0.0,0.0,284.8695679,0.84600234,0.431159943,0.30353567,297.2202148,297.1499939,293.1499939,0.0,0.0,284.8695679,0.814840674,0.381159604,0.36460799,297.16745,297.1499939,293.1499939,0.0,0.0,284.8696594,0.619176745,0.163628891,0.757550001,284.8695679,284.9500122,305.2886353,298.2253113,301.0043945,297.2608032,284.8696899,1.0,0.547547996,1.0,1.0,0.852163076,1.0,-2.737355232,1.272178292,1.46517694,0.648858249,0.877842188,0.877842188,0.0,170.8221283,155.0,77273.50781,0.0,1962.602539,1.0,278.8544312,283.3830566,301.2426147,306.3161011,293.1499939,293.1499939,279.1499939,34394.82422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819908977,1.0,0.0,0.0,4.07840395,4.078431606,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11733.04785,0.0,2050.643555,1895.437134,0.0,2654.72583,1.0,1.0,0.0,3.0,1.0,0.0
17678340,297.1483459,297.1499939,293.1499939,0.0,0.0,285.0432434,0.81932807,0.376508325,0.341674596,297.2154541,297.1499939,293.1499939,0.0,0.0,285.0433655,0.922337294,0.53927052,0.512459159,297.421051,297.1499939,293.1499939,0.0,0.0,285.0433044,0.856460333,0.435115993,0.305794537,297.2220459,297.1499939,293.1499939,0.0,0.0,285.0432434,0.823028862,0.382219434,0.36502254,297.1682434,297.1499939,293.1499939,0.0,0.0,285.0427246,0.625022352,0.16392225,0.756770372,285.0432739,284.9500122,305.3008423,298.2132568,301.0115356,297.265625,285.0440369,1.0,0.543162882,1.0,1.0,0.854666889,1.0,-2.739376783,1.272729278,1.466647506,0.649132907,1.0,1.0,0.0,163.6487579,143.0,76186.83594,0.0,1932.285278,1.0,279.1456909,283.5661011,301.2005005,306.1264648,293.1499939,293.1499939,278.8500061,26010.25781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814347208,1.0,0.0,0.0,4.117709637,4.11773634,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13144.16406,0.0,2034.109741,1895.437134,0.0,2603.282959,1.0,1.0,0.0,3.0,1.0,0.0
17678400,297.1483459,297.1499939,293.1499939,0.0,0.0,285.0432434,0.81932807,0.376508325,0.341674596,297.2154541,297.1499939,293.1499939,0.0,0.0,285.0433655,0.922337294,0.53927052,0.512459159,297.421051,297.1499939,293.1499939,0.0,0.0,285.0433044,0.856460333,0.435115993,0.305794537,297.2220459,297.1499939,293.1499939,0.0,0.0,285.0432434,0.823028862,0.382219434,0.36502254,297.1682434,297.1499939,293.1499939,0.0,0.0,285.0427246,0.625022352,0.16392225,0.756770372,285.0432739,284.9500122,305.3008423,298.2132568,301.0115356,297.265625,285.0440369,1.0,0.543162882,1.0,1.0,0.854666889,1.0,-2.739376783,1.272729278,1.466647506,0.649132907,1.0,1.0,0.0,163.6487579,143.0,76186.83594,0.0,1932.285278,1.0,279.1456909,283.5661011,301.2005005,306.1264648,293.1499939,293.1499939,278.8500061,26010.25781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814347208,1.0,0.0,0.0,4.117709637,4.11773634,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13144.16406,0.0,2034.109741,1895.437134,0.0,2603.282959,1.0,1.0,0.0,3.0,1.0,0.0
17678460,297.1439514,297.1499939,293.1499939,0.0,0.0,284.8695984,0.829834402,0.376059979,0.341298997,297.2086182,297.1499939,293.1499939,0.0,0.0,284.8695984,0.937629342,0.539425373,0.512623906,297.4191284,297.1499939,293.1499939,0.0,0.0,284.8695984,0.870578766,0.438372463,0.308032483,297.2184753,297.1499939,293.1499939,0.0,0.0,284.8695984,0.834165752,0.382785529,0.365466505,297.1676331,297.1499939,293.1499939,0.0,0.0,284.869751,0.633188069,0.164096504,0.756353915,284.8695984,284.9500122,305.3117981,298.201355,301.0137024,297.2623291,284.8696289,1.0,0.537552893,1.0,1.0,0.857101917,1.0,-2.741855621,1.273501515,1.468354106,0.649642587,0.883102775,0.883102775,0.0,154.4962311,131.0,77263.10156,0.0,1893.36731,1.0,278.8544617,283.3794861,301.2179871,306.2902222,293.1499939,293.1499939,279.1499939,33814.07422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820707977,1.0,0.0,0.0,4.081169605,4.081197739,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11723.91992,0.0,2049.56958,1895.437134,0.0,2662.129395,1.0,1.0,0.0,3.0,1.0,0.0
17678520,297.1439514,297.1499939,293.1499939,0.0,0.0,284.8695984,0.829834402,0.376059979,0.341298997,297.2086182,297.1499939,293.1499939,0.0,0.0,284.8695984,0.937629342,0.539425373,0.512623906,297.4191284,297.1499939,293.1499939,0.0,0.0,284.8695984,0.870578766,0.438372463,0.308032483,297.2184753,297.1499939,293.1499939,0.0,0.0,284.8695984,0.834165752,0.382785529,0.365466505,297.1676331,297.1499939,293.1499939,0.0,0.0,284.869751,0.633188069,0.164096504,0.756353915,284.8695984,284.9500122,305.3117981,298.201355,301.0137024,297.2623291,284.8696289,1.0,0.537552893,1.0,1.0,0.857101917,1.0,-2.741855621,1.273501515,1.468354106,0.649642587,0.883102775,0.883102775,0.0,154.4962311,131.0,77263.10156,0.0,1893.36731,1.0,278.8544617,283.3794861,301.2179871,306.2902222,293.1499939,293.1499939,279.1499939,33814.07422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820707977,1.0,0.0,0.0,4.081169605,4.081197739,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11723.91992,0.0,2049.56958,1895.437134,0.0,2662.129395,1.0,1.0,0.0,3.0,1.0,0.0
17678580,297.1495056,297.1499939,293.1499939,0.0,0.0,285.0442505,0.843257189,0.376528502,0.340932041,297.2106628,297.1499939,293.1499939,0.0,0.0,285.0443726,0.956121981,0.54035759,0.512688339,297.4260254,297.1499939,293.1499939,0.0,0.0,285.0443115,0.888387442,0.442463875,0.310290933,297.2210999,297.1499939,293.1499939,0.0,0.0,285.0442505,0.848315775,0.38390407,0.365812898,297.1698303,297.1499939,293.1499939,0.0,0.0,285.0436401,0.643634081,0.164536476,0.755665958,285.044281,284.9500122,305.3215027,298.1897583,301.0203552,297.2681274,285.0451355,1.0,0.531077981,1.0,1.0,0.859536886,1.0,-2.743786097,1.274059892,1.469726205,0.649804056,1.0,1.0,0.0,144.0816956,119.0,76160.24219,0.0,1847.645142,1.0,279.1456909,283.5640259,301.1765442,306.1004028,293.1499939,293.1499939,278.8500061,25933.20508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815063655,1.0,0.0,0.0,4.11806488,4.118091583,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13130.41797,0.0,2033.947998,1895.437134,0.0,2609.900146,1.0,1.0,0.0,3.0,1.0,0.0
17678640,297.1495056,297.1499939,293.1499939,0.0,0.0,285.0442505,0.843257189,0.376528502,0.340932041,297.2106628,297.1499939,293.1499939,0.0,0.0,285.0443726,0.956121981,0.54035759,0.512688339,297.4260254,297.1499939,293.1499939,0.0,0.0,285.0443115,0.888387442,0.442463875,0.310290933,297.2210999,297.1499939,293.1499939,0.0,0.0,285.0442505,0.848315775,0.38390407,0.365812898,297.1698303,297.1499939,293.1499939,0.0,0.0,285.0436401,0.643634081,0.164536476,0.755665958,285.044281,284.9500122,305.3215027,298.1897583,301.0203552,297.2681274,285.0451355,1.0,0.531077981,1.0,1.0,0.859536886,1.0,-2.743786097,1.274059892,1.469726205,0.649804056,1.0,1.0,0.0,144.0816956,119.0,76160.24219,0.0,1847.645142,1.0,279.1456909,283.5640259,301.1765442,306.1004028,293.1499939,293.1499939,278.8500061,25933.20508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815063655,1.0,0.0,0.0,4.11806488,4.118091583,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13130.41797,0.0,2033.947998,1895.437134,0.0,2609.900146,1.0,1.0,0.0,3.0,1.0,0.0
17678700,297.1498108,297.1499939,293.1499939,0.0,0.0,284.9098206,0.851739943,0.376557916,0.340984881,297.2099304,297.1499939,293.1499939,0.0,0.0,284.9082031,0.966654837,0.540673494,0.512990415,297.4272156,297.1499939,293.1499939,0.0,0.0,284.9090271,0.899209499,0.444334388,0.31158638,297.2213135,297.1499939,293.1499939,0.0,0.0,284.909729,0.857200325,0.384378254,0.366193861,297.1708374,297.1499939,293.1499939,0.0,0.0,284.9175415,0.650296867,0.164762586,0.755891979,284.9094238,284.9500122,305.3258362,298.1841431,301.0225525,297.2692871,284.8997192,1.0,0.527757764,1.0,1.0,0.86075443,1.0,-2.746503115,1.275189281,1.471313953,0.650410295,0.936222315,0.936222315,0.0,138.4472504,119.0,77319.42188,0.0,1825.424683,1.0,278.8885498,283.4046936,301.2116089,306.3356628,293.1499939,293.1499939,278.8500061,27956.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820120871,1.0,0.0,0.0,4.108699799,4.108726978,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12728.44141,0.0,2038.138672,1895.437134,0.0,2656.689209,1.0,1.0,0.0,3.0,1.0,0.0
17678760,297.145752,297.1499939,293.1499939,0.0,0.0,284.8701782,0.860032856,0.376157641,0.34056133,297.2046204,297.1499939,293.1499939,0.0,0.0,284.8701782,0.976190388,0.540530086,0.512805045,297.4245605,297.1499939,293.1499939,0.0,0.0,284.8701782,0.91007638,0.445826679,0.312556535,297.2181091,297.1499939,293.1499939,0.0,0.0,284.8701782,0.86603415,0.384514242,0.366230458,297.170166,297.1499939,293.1499939,0.0,0.0,284.8703308,0.656960309,0.164828315,0.755466402,284.8701782,284.9500122,305.3298645,298.1786499,301.0218201,297.265564,284.8702698,1.0,0.524243295,1.0,1.0,0.86197412,1.0,-2.74647522,1.274971724,1.471503377,0.650286555,0.887380958,0.887380958,0.0,133.0901642,107.0,77256.94531,0.0,1800.293579,1.0,278.8544312,283.3768616,301.1953125,306.2666626,293.1499939,293.1499939,279.1499939,33411.62891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821391046,1.0,0.0,0.0,4.083082199,4.083110332,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11715.50684,0.0,2048.818848,1895.437134,0.0,2668.461426,1.0,1.0,0.0,3.0,1.0,0.0
17678820,297.1467285,297.1499939,293.1499939,0.0,0.0,285.0103149,0.869798422,0.37622273,0.34013927,297.2037048,297.1499939,293.1499939,0.0,0.0,285.0116882,0.986200988,0.540797114,0.512579143,297.4264526,297.1499939,293.1499939,0.0,0.0,285.0110474,0.923536539,0.447816312,0.313582093,297.2179871,297.1499939,293.1499939,0.0,0.0,285.010437,0.876343727,0.384948462,0.366234154,297.1707764,297.1499939,293.1499939,0.0,0.0,285.0035706,0.664765477,0.16501753,0.754876614,285.0106812,284.9500122,305.3337097,298.1731262,301.0235596,297.2664795,285.0186768,1.0,0.52046597,1.0,1.0,0.863242686,1.0,-2.746219635,1.274657607,1.471562028,0.650006831,0.974802375,0.974802375,0.0,127.3708115,107.0,76180.13281,0.0,1773.130737,1.0,279.114563,283.5360107,301.1486511,306.0229492,293.1499939,293.1499939,279.1499939,28959.79102,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816548884,1.0,0.0,0.0,4.104031086,4.104058266,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12135.89453,0.0,2040.171143,1895.437134,0.0,2623.627441,1.0,1.0,0.0,3.0,1.0,0.0
17678880,297.1515808,297.1499939,293.1499939,0.0,0.0,285.0463867,0.88127625,0.376676321,0.34020412,297.2070618,297.1499939,293.1499939,0.0,0.0,285.0465088,0.996338129,0.541452169,0.512822866,297.4316711,297.1499939,293.1499939,0.0,0.0,285.0464478,0.938927293,0.450010419,0.314847589,297.2210083,297.1499939,293.1499939,0.0,0.0,285.0463867,0.888210416,0.38565892,0.366562784,297.1729431,297.1499939,293.1499939,0.0,0.0,285.0457153,0.673838675,0.165356085,0.755006552,285.0464172,284.9500122,305.3369141,298.1682434,301.0275574,297.2717285,285.0473938,1.0,0.517028213,1.0,1.0,0.864413619,1.0,-2.748656988,1.275684357,1.472972512,0.650451124,1.0,1.0,0.0,121.6449585,95.0,76151.08594,0.0,1749.973633,1.0,279.1457214,283.5631409,301.1548157,306.0773621,293.1499939,293.1499939,278.8500061,25895.66602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815705061,1.0,0.0,0.0,4.118237972,4.118264675,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13120.51563,0.0,2033.869141,1895.437134,0.0,2615.826904,1.0,1.0,0.0,3.0,1.0,0.0
