time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17678940,297.1460266,297.1499939,293.1499939,0.0,0.0,284.8441772,0.897975028,0.37615636,0.339890391,297.2241516,297.1499939,293.1499939,0.0,0.0,284.8444214,0.999000013,0.543873191,0.492537767,297.4283752,297.1499939,293.1499939,0.0,0.0,284.8441772,0.960947812,0.453264773,0.317186147,297.2166443,297.1499939,293.1499939,0.0,0.0,284.8441772,0.905828536,0.386132002,0.367039174,297.1724243,297.1499939,293.1499939,0.0,0.0,284.8442383,0.687434018,0.165604874,0.755416036,284.8442383,284.9500122,305.3426208,298.1586609,301.0274048,297.2721558,284.8449097,1.0,0.508120894,1.0,1.0,0.866853058,1.0,-2.724708557,1.263126493,1.461582065,0.645615458,0.86498785,0.86498785,0.0,113.2527618,98.0,76691.84375,0.0,1677.263428,1.0,278.8548889,283.3569946,301.1713562,306.2151794,293.1499939,293.1499939,279.1499939,35673.41406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821482062,1.0,0.0,0.0,4.072092533,4.072120667,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11622.35254,0.0,2052.698975,1895.437134,0.0,2669.30542,0.999726653,1.0,0.0,3.0,1.0,0.0
17679000,297.1460266,297.1499939,293.1499939,0.0,0.0,284.8441772,0.897975028,0.37615636,0.339890391,297.2241516,297.1499939,293.1499939,0.0,0.0,284.8444214,0.999000013,0.543873191,0.492537767,297.4283752,297.1499939,293.1499939,0.0,0.0,284.8441772,0.960947812,0.453264773,0.317186147,297.2166443,297.1499939,293.1499939,0.0,0.0,284.8441772,0.905828536,0.386132002,0.367039174,297.1724243,297.1499939,293.1499939,0.0,0.0,284.8442383,0.687434018,0.165604874,0.755416036,284.8442383,284.9500122,305.3426208,298.1586609,301.0274048,297.2721558,284.8449097,1.0,0.508120894,1.0,1.0,0.866853058,1.0,-2.724708557,1.263126493,1.461582065,0.645615458,0.86498785,0.86498785,0.0,113.2527618,98.0,76691.84375,0.0,1677.263428,1.0,278.8548889,283.3569946,301.1713562,306.2151794,293.1499939,293.1499939,279.1499939,35673.41406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821482062,1.0,0.0,0.0,4.072092533,4.072120667,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11622.35254,0.0,2052.698975,1895.437134,0.0,2669.30542,0.999726653,1.0,0.0,3.0,1.0,0.0
17679060,297.1493225,297.1499939,293.1499939,0.0,0.0,284.9917297,0.908978641,0.376423419,0.339607596,297.2699585,297.1499939,293.1499939,0.0,0.0,284.9916992,0.999000013,0.549426556,0.475319415,297.433136,297.1499939,293.1499939,0.0,0.0,284.9916992,0.974713087,0.457256943,0.31957221,297.2174377,297.1499939,293.1499939,0.0,0.0,284.9916992,0.918331921,0.387042105,0.367462993,297.173645,297.1499939,293.1499939,0.0,0.0,284.9916992,0.696350038,0.16600664,0.755871356,284.9916992,284.9500122,305.3469238,298.1500854,301.0358276,297.2877808,284.9914246,1.0,0.503331661,1.0,1.0,0.868991137,1.0,-2.710688114,1.256348968,1.454339147,0.639765561,0.960072398,0.960072398,0.0,108.197403,101.0,75193.21875,0.0,1631.605713,1.0,279.1445923,283.518219,301.1309509,305.9990845,293.1499939,293.1499939,278.8500061,28401.9082,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814462483,1.0,0.0,0.0,4.108338833,4.108366013,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12946.1543,0.0,2041.391724,1895.437134,0.0,2604.347168,1.0,1.0,0.0,3.0,1.0,0.0
17679120,297.1493225,297.1499939,293.1499939,0.0,0.0,284.9917297,0.908978641,0.376423419,0.339607596,297.2699585,297.1499939,293.1499939,0.0,0.0,284.9916992,0.999000013,0.549426556,0.475319415,297.433136,297.1499939,293.1499939,0.0,0.0,284.9916992,0.974713087,0.457256943,0.31957221,297.2174377,297.1499939,293.1499939,0.0,0.0,284.9916992,0.918331921,0.387042105,0.367462993,297.173645,297.1499939,293.1499939,0.0,0.0,284.9916992,0.696350038,0.16600664,0.755871356,284.9916992,284.9500122,305.3469238,298.1500854,301.0358276,297.2877808,284.9914246,1.0,0.503331661,1.0,1.0,0.868991137,1.0,-2.710688114,1.256348968,1.454339147,0.639765561,0.960072398,0.960072398,0.0,108.197403,101.0,75193.21875,0.0,1631.605713,1.0,279.1445923,283.518219,301.1309509,305.9990845,293.1499939,293.1499939,278.8500061,28401.9082,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814462483,1.0,0.0,0.0,4.108338833,4.108366013,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12946.1543,0.0,2041.391724,1895.437134,0.0,2604.347168,1.0,1.0,0.0,3.0,1.0,0.0
17679180,297.1439209,297.1499939,293.1499939,0.0,0.0,284.8676453,0.914891958,0.375879765,0.339334965,297.3089905,297.1499939,293.1499939,0.0,0.0,284.8685913,0.999000013,0.554926395,0.466775,297.429718,297.1499939,293.1499939,0.0,0.0,284.8683777,0.982277155,0.460509032,0.321971655,297.2127686,297.1499939,293.1499939,0.0,0.0,284.8677368,0.925313532,0.387432903,0.367975026,297.1724243,297.1499939,293.1499939,0.0,0.0,284.8626099,0.70114547,0.16618748,0.756783724,284.8678894,284.9500122,305.3498535,298.1427307,301.042511,297.3002625,284.8757935,1.0,0.50107497,1.0,1.0,0.871129155,1.0,-2.70468235,1.253111839,1.45157063,0.637801111,0.835063696,0.835063696,0.0,105.8294601,119.0,75312.625,0.0,1612.060303,1.0,278.855072,283.4031982,301.1480408,306.0982056,293.1499939,293.1499939,279.1499939,40192.20703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818839133,1.0,0.0,0.0,3.948564768,3.948592663,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11390.06055,0.0,1925.329834,1895.437134,0.0,2644.818115,0.975521624,1.0,0.0,3.0,1.0,0.0
17679240,297.1439209,297.1499939,293.1499939,0.0,0.0,284.8676453,0.914891958,0.375879765,0.339334965,297.3089905,297.1499939,293.1499939,0.0,0.0,284.8685913,0.999000013,0.554926395,0.466775,297.429718,297.1499939,293.1499939,0.0,0.0,284.8683777,0.982277155,0.460509032,0.321971655,297.2127686,297.1499939,293.1499939,0.0,0.0,284.8677368,0.925313532,0.387432903,0.367975026,297.1724243,297.1499939,293.1499939,0.0,0.0,284.8626099,0.70114547,0.16618748,0.756783724,284.8678894,284.9500122,305.3498535,298.1427307,301.042511,297.3002625,284.8757935,1.0,0.50107497,1.0,1.0,0.871129155,1.0,-2.70468235,1.253111839,1.45157063,0.637801111,0.835063696,0.835063696,0.0,105.8294601,119.0,75312.625,0.0,1612.060303,1.0,278.855072,283.4031982,301.1480408,306.0982056,293.1499939,293.1499939,279.1499939,40192.20703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818839133,1.0,0.0,0.0,3.948564768,3.948592663,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11390.06055,0.0,1925.329834,1895.437134,0.0,2644.818115,0.975521624,1.0,0.0,3.0,1.0,0.0
17679300,297.146759,297.1499939,293.1499939,0.0,0.0,285.0061951,0.912706971,0.376114339,0.339264244,297.324646,297.1499939,293.1499939,0.0,0.0,285.0066528,0.999000013,0.557471752,0.469637811,297.4331665,297.1499939,293.1499939,0.0,0.0,285.0065613,0.981641769,0.462614059,0.323228687,297.2139587,297.1499939,293.1499939,0.0,0.0,285.0062561,0.923392534,0.387946248,0.368260473,297.1734009,297.1499939,293.1499939,0.0,0.0,285.0022888,0.699850023,0.166422188,0.757460117,285.0063171,284.9500122,305.3507996,298.1395264,301.048645,297.3104553,285.0083008,1.0,0.502891243,1.0,1.0,0.872198164,1.0,-2.710676193,1.255954504,1.454721689,0.639025927,0.924367964,0.924367964,0.0,106.7456436,119.0,74987.99219,0.0,1624.897949,1.0,279.1091614,283.5328064,301.1059265,305.8796082,293.1499939,293.1499939,279.1499939,32021.51367,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813144624,1.0,0.0,0.0,4.050051212,4.050078392,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11955.2373,0.0,1992.424927,1895.437134,0.0,2592.181396,0.995791912,1.0,0.0,3.0,1.0,0.0
17679360,297.1503296,297.1499939,293.1499939,0.0,0.0,284.9996643,0.908350706,0.376448214,0.339633971,297.3316345,297.1499939,293.1499939,0.0,0.0,284.999939,0.999000013,0.559270859,0.47625494,297.4372559,297.1499939,293.1499939,0.0,0.0,284.9998474,0.978990078,0.464812338,0.324807078,297.2162781,297.1499939,293.1499939,0.0,0.0,284.9996948,0.919021547,0.388579756,0.368904203,297.1751099,297.1499939,293.1499939,0.0,0.0,284.9985046,0.696915984,0.166738331,0.759092748,284.9997253,284.9500122,305.3513489,298.1367188,301.0534363,297.3177795,285.0021667,1.0,0.506228268,1.0,1.0,0.873233974,1.0,-2.723692179,1.26221776,1.461474419,0.642255604,0.936513424,0.936513424,0.0,108.8757782,137.0,75175.21094,0.0,1653.581787,1.0,279.1446838,283.524231,301.1232605,305.970459,293.1499939,293.1499939,278.8500061,30270.86328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812710643,1.0,0.0,0.0,4.098823547,4.098850727,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12929.06055,0.0,2044.047852,1895.437134,0.0,2588.177734,1.0,1.0,0.0,3.0,1.0,0.0
17679420,297.1465454,297.1499939,293.1499939,0.0,0.0,284.9130249,0.893074691,0.376078665,0.339782417,297.3053284,297.1499939,293.1499939,0.0,0.0,284.9138794,0.999000013,0.558959663,0.500286639,297.4352722,297.1499939,293.1499939,0.0,0.0,284.9136047,0.96637845,0.468256563,0.327548921,297.2132568,297.1499939,293.1499939,0.0,0.0,284.913147,0.903294683,0.389120877,0.36985302,297.1747742,297.1499939,293.1499939,0.0,0.0,284.9092102,0.685751617,0.167026982,0.76204282,284.913269,284.9500122,305.3514099,298.1322632,301.0476379,297.3031311,284.9189453,1.0,0.516417444,1.0,1.0,0.875305533,1.0,-2.760716915,1.280112386,1.480604529,0.651750445,0.859244466,0.859244466,0.0,116.471962,140.0,76658.11719,0.0,1743.78479,1.0,278.8551025,283.4217834,301.1504822,306.1590271,293.1499939,293.1499939,279.1499939,37720.20703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81962502,1.0,0.0,0.0,4.007307529,4.007335186,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11607.31348,0.0,1982.340454,1895.437134,0.0,2652.095947,0.987468779,1.0,0.0,3.0,1.0,0.0
17679480,297.1465454,297.1499939,293.1499939,0.0,0.0,284.9130249,0.893074691,0.376078665,0.339782417,297.3053284,297.1499939,293.1499939,0.0,0.0,284.9138794,0.999000013,0.558959663,0.500286639,297.4352722,297.1499939,293.1499939,0.0,0.0,284.9136047,0.96637845,0.468256563,0.327548921,297.2132568,297.1499939,293.1499939,0.0,0.0,284.913147,0.903294683,0.389120877,0.36985302,297.1747742,297.1499939,293.1499939,0.0,0.0,284.9092102,0.685751617,0.167026982,0.76204282,284.913269,284.9500122,305.3514099,298.1322632,301.0476379,297.3031311,284.9189453,1.0,0.516417444,1.0,1.0,0.875305533,1.0,-2.760716915,1.280112386,1.480604529,0.651750445,0.859244466,0.859244466,0.0,116.471962,140.0,76658.11719,0.0,1743.78479,1.0,278.8551025,283.4217834,301.1504822,306.1590271,293.1499939,293.1499939,279.1499939,37720.20703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81962502,1.0,0.0,0.0,4.007307529,4.007335186,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11607.31348,0.0,1982.340454,1895.437134,0.0,2652.095947,0.987468779,1.0,0.0,3.0,1.0,0.0
17679540,297.1538086,297.1499939,293.1499939,0.0,0.0,285.0894775,0.881900132,0.37675938,0.340270251,297.2609253,297.1499939,293.1499939,0.0,0.0,285.0899048,0.999000013,0.556425214,0.51977551,297.4435425,297.1499939,293.1499939,0.0,0.0,285.0897522,0.95671469,0.472700566,0.330549985,297.2176514,297.1499939,293.1499939,0.0,0.0,285.0895081,0.892437398,0.390360087,0.370973587,297.1768494,297.1499939,293.1499939,0.0,0.0,285.0877991,0.677383542,0.167547554,0.764852107,285.0895996,284.9500122,305.3500061,298.1294861,301.0420532,297.2909546,285.0924072,1.0,0.524630427,1.0,1.0,0.877377152,1.0,-2.793067455,1.295660615,1.497406721,0.660223246,1.0,1.0,0.0,122.9693298,143.0,76655.17969,0.0,1823.770142,1.0,279.1455688,283.5897827,301.1264343,306.0643921,293.1499939,293.1499939,278.8500061,26002.22656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816077888,1.0,0.0,0.0,4.118088245,4.118115425,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13188.92969,0.0,2034.562744,1895.437134,0.0,2619.273193,1.0,1.0,0.0,3.0,1.0,0.0
17679600,297.1538086,297.1499939,293.1499939,0.0,0.0,285.0894775,0.881900132,0.37675938,0.340270251,297.2609253,297.1499939,293.1499939,0.0,0.0,285.0899048,0.999000013,0.556425214,0.51977551,297.4435425,297.1499939,293.1499939,0.0,0.0,285.0897522,0.95671469,0.472700566,0.330549985,297.2176514,297.1499939,293.1499939,0.0,0.0,285.0895081,0.892437398,0.390360087,0.370973587,297.1768494,297.1499939,293.1499939,0.0,0.0,285.0877991,0.677383542,0.167547554,0.764852107,285.0895996,284.9500122,305.3500061,298.1294861,301.0420532,297.2909546,285.0924072,1.0,0.524630427,1.0,1.0,0.877377152,1.0,-2.793067455,1.295660615,1.497406721,0.660223246,1.0,1.0,0.0,122.9693298,143.0,76655.17969,0.0,1823.770142,1.0,279.1455688,283.5897827,301.1264343,306.0643921,293.1499939,293.1499939,278.8500061,26002.22656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816077888,1.0,0.0,0.0,4.118088245,4.118115425,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13188.92969,0.0,2034.562744,1895.437134,0.0,2619.273193,1.0,1.0,0.0,3.0,1.0,0.0
17679660,297.1494446,297.1499939,293.1499939,0.0,0.0,284.9338074,0.869178116,0.376386315,0.34058103,297.2088623,297.1499939,293.1499939,0.0,0.0,284.9337158,0.991531312,0.552551091,0.524703324,297.4407043,297.1499939,293.1499939,0.0,0.0,284.9337463,0.944424748,0.47615096,0.333422333,297.2145691,297.1499939,293.1499939,0.0,0.0,284.9337769,0.880034268,0.390920132,0.372066885,297.1758423,297.1499939,293.1499939,0.0,0.0,284.9342041,0.667933643,0.167793497,0.767884314,284.9337769,284.9500122,305.3446655,298.1251526,301.03125,297.2759705,284.9333801,1.0,0.531042814,1.0,1.0,0.880677998,1.0,-2.807961226,1.302444696,1.505516648,0.66408515,0.943207145,0.943207145,0.0,130.1569519,146.0,78253.8125,0.0,1881.143066,1.0,278.8542786,283.4128723,301.1516724,306.2801819,293.1499939,293.1499939,278.5499878,29008.02148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824411631,1.0,0.0,0.0,4.103806019,4.103833199,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13633.91504,0.0,2040.268066,1895.437134,0.0,2696.487305,1.0,1.0,0.0,3.0,1.0,0.0
17679720,297.1494446,297.1499939,293.1499939,0.0,0.0,284.9338074,0.869178116,0.376386315,0.34058103,297.2088623,297.1499939,293.1499939,0.0,0.0,284.9337158,0.991531312,0.552551091,0.524703324,297.4407043,297.1499939,293.1499939,0.0,0.0,284.9337463,0.944424748,0.47615096,0.333422333,297.2145691,297.1499939,293.1499939,0.0,0.0,284.9337769,0.880034268,0.390920132,0.372066885,297.1758423,297.1499939,293.1499939,0.0,0.0,284.9342041,0.667933643,0.167793497,0.767884314,284.9337769,284.9500122,305.3446655,298.1251526,301.03125,297.2759705,284.9333801,1.0,0.531042814,1.0,1.0,0.880677998,1.0,-2.807961226,1.302444696,1.505516648,0.66408515,0.943207145,0.943207145,0.0,130.1569519,146.0,78253.8125,0.0,1881.143066,1.0,278.8542786,283.4128723,301.1516724,306.2801819,293.1499939,293.1499939,278.5499878,29008.02148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824411631,1.0,0.0,0.0,4.103806019,4.103833199,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13633.91504,0.0,2040.268066,1895.437134,0.0,2696.487305,1.0,1.0,0.0,3.0,1.0,0.0
17679780,297.1373291,297.1499939,293.1499939,0.0,0.0,284.8725586,0.856213689,0.375145614,0.339765221,297.1734009,297.1499939,293.1499939,0.0,0.0,284.8738403,0.978094518,0.54968065,0.521908462,297.4303589,297.1499939,293.1499939,0.0,0.0,284.8734436,0.931145132,0.478778422,0.335470408,297.2038269,297.1499939,293.1499939,0.0,0.0,284.8727112,0.86743933,0.390648752,0.37216711,297.1698608,297.1499939,293.1499939,0.0,0.0,284.8667908,0.658221602,0.167516276,0.768313527,284.8729553,284.9500122,305.333313,298.1160889,301.0174561,297.2626038,284.879425,1.0,0.53527236,1.0,1.0,0.883978903,1.0,-2.806570292,1.301318407,1.505251765,0.663316905,0.834659576,0.834659576,0.0,137.1864166,149.0,78396.29688,0.0,1912.699097,1.0,278.5551758,283.358429,301.1260986,306.2793884,293.1499939,293.1499939,278.8500061,40264.11719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828717709,1.0,0.0,0.0,3.897640467,3.897667646,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11992.71875,0.0,1860.5979,1895.437134,0.0,2736.512207,0.965523481,1.0,0.0,3.0,1.0,0.0
17679840,297.1373291,297.1499939,293.1499939,0.0,0.0,284.8725586,0.856213689,0.375145614,0.339765221,297.1734009,297.1499939,293.1499939,0.0,0.0,284.8738403,0.978094518,0.54968065,0.521908462,297.4303589,297.1499939,293.1499939,0.0,0.0,284.8734436,0.931145132,0.478778422,0.335470408,297.2038269,297.1499939,293.1499939,0.0,0.0,284.8727112,0.86743933,0.390648752,0.37216711,297.1698608,297.1499939,293.1499939,0.0,0.0,284.8667908,0.658221602,0.167516276,0.768313527,284.8729553,284.9500122,305.333313,298.1160889,301.0174561,297.2626038,284.879425,1.0,0.53527236,1.0,1.0,0.883978903,1.0,-2.806570292,1.301318407,1.505251765,0.663316905,0.834659576,0.834659576,0.0,137.1864166,149.0,78396.29688,0.0,1912.699097,1.0,278.5551758,283.358429,301.1260986,306.2793884,293.1499939,293.1499939,278.8500061,40264.11719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828717709,1.0,0.0,0.0,3.897640467,3.897667646,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11992.71875,0.0,1860.5979,1895.437134,0.0,2736.512207,0.965523481,1.0,0.0,3.0,1.0,0.0
17679900,297.1391296,297.1499939,293.1499939,0.0,0.0,284.9871216,0.852124572,0.375239134,0.339649528,297.1687012,297.1499939,293.1499939,0.0,0.0,284.9877014,0.973391116,0.549364388,0.521289349,297.4326172,297.1499939,293.1499939,0.0,0.0,284.9875183,0.927274823,0.480774522,0.33670935,297.2038879,297.1499939,293.1499939,0.0,0.0,284.9871826,0.86344552,0.390991181,0.372361422,297.1690979,297.1499939,293.1499939,0.0,0.0,284.983551,0.655077457,0.167565584,0.768514454,284.9873047,284.9500122,305.3255005,298.1098633,301.0142212,297.2641907,284.9892578,1.0,0.537024021,1.0,1.0,0.885629296,1.0,-2.807642698,1.301641822,1.506000876,0.663338244,0.904744089,0.904744089,0.0,139.7298737,149.0,77922.38281,0.0,1926.575562,1.0,278.8082886,283.469574,301.0819397,306.0601501,293.1499939,293.1499939,278.8500061,32852.30859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823652804,1.0,0.0,0.0,3.992788553,3.992815495,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12516.56152,0.0,1923.261719,1895.437134,0.0,2689.443115,0.982945263,1.0,0.0,3.0,1.0,0.0
17679960,297.1411438,297.1499939,293.1499939,0.0,0.0,284.9561157,0.849443674,0.375370383,0.33987087,297.1667786,297.1499939,293.1499939,0.0,0.0,284.9557495,0.97011435,0.549292743,0.521235943,297.4349976,297.1499939,293.1499939,0.0,0.0,284.9558716,0.925104916,0.482800275,0.338195413,297.2047729,297.1499939,293.1499939,0.0,0.0,284.9560852,0.860838115,0.39142254,0.372837067,297.1690674,297.1499939,293.1499939,0.0,0.0,284.9578247,0.65301764,0.167685002,0.769323647,284.9560242,284.9500122,305.3163147,298.1026001,301.0110168,297.2666321,284.9541016,1.0,0.538735151,1.0,1.0,0.886975348,1.0,-2.811173201,1.303196192,1.50797689,0.664106369,0.891843021,0.891843021,0.0,141.7215118,152.0,78137.04688,0.0,1941.726685,1.0,278.8447571,283.4330444,301.0929871,306.1485901,293.1499939,293.1499939,279.1499939,33054.38672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82348913,1.0,0.0,0.0,4.071375847,4.071403503,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11809.53027,0.0,2029.861816,1895.437134,0.0,2687.92334,0.997699201,1.0,0.0,3.0,1.0,0.0
17680020,297.1450806,297.1499939,293.1499939,0.0,0.0,285.0977478,0.846590877,0.375688106,0.340087205,297.1677856,297.1499939,293.1499939,0.0,0.0,285.0987549,0.966612995,0.549515486,0.521314204,297.4394226,297.1499939,293.1499939,0.0,0.0,285.0984497,0.922956228,0.485398382,0.339942515,297.2073975,297.1499939,293.1499939,0.0,0.0,285.0978699,0.858135164,0.392094016,0.373423666,297.1700134,297.1499939,293.1499939,0.0,0.0,285.0932007,0.65091151,0.167921528,0.770443857,285.0980835,284.9500122,305.3035889,298.0925598,301.0070801,297.2707214,285.1036072,1.0,0.540699482,1.0,1.0,0.888590634,1.0,-2.815674782,1.305197835,1.510476828,0.665096939,1.0,1.0,0.0,143.9193573,152.0,77102.08594,0.0,1959.458618,1.0,279.1239014,283.5936584,301.0701904,305.9957886,293.1499939,293.1499939,279.1499939,26763.7168,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819981277,1.0,0.0,0.0,4.112382412,4.112409115,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12296.50195,0.0,2033.143799,1895.437134,0.0,2655.395996,1.0,1.0,0.0,3.0,1.0,0.0
17680080,297.149292,297.1499939,293.1499939,0.0,0.0,285.124939,0.845365465,0.376074493,0.340437353,297.1708984,297.1499939,293.1499939,0.0,0.0,285.1251831,0.965018988,0.549910188,0.521654129,297.4439087,297.1499939,293.1499939,0.0,0.0,285.1250916,0.922353446,0.487302721,0.341266394,297.2106934,297.1499939,293.1499939,0.0,0.0,285.1249695,0.856998205,0.392704427,0.373992771,297.1716309,297.1499939,293.1499939,0.0,0.0,285.1239319,0.650040686,0.168179974,0.771630049,285.125,284.9500122,305.2940979,298.085083,301.005127,297.2753601,285.1265564,1.0,0.542040229,1.0,1.0,0.889667451,1.0,-2.820202351,1.307282329,1.512919903,0.666159749,1.0,1.0,0.0,145.1199341,155.0,77092.64844,0.0,1972.489624,1.0,279.1452332,283.615448,301.0787964,306.0561218,293.1499939,293.1499939,278.8500061,25921.64258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820433795,1.0,0.0,0.0,4.118957996,4.118985176,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13251.30762,0.0,2035.079102,1895.437134,0.0,2659.588623,1.0,1.0,0.0,3.0,1.0,0.0
17680140,297.1445313,297.1499939,293.1499939,0.0,0.0,284.9425049,0.840927243,0.375604212,0.340576619,297.1645508,297.1499939,293.1499939,0.0,0.0,284.9423828,0.959540844,0.549552083,0.521892488,297.4402161,297.1499939,293.1499939,0.0,0.0,284.9424133,0.919157684,0.490671545,0.34402284,297.2078857,297.1499939,293.1499939,0.0,0.0,284.9424744,0.852963507,0.393207818,0.374938458,297.170929,297.1499939,293.1499939,0.0,0.0,284.9431458,0.647037029,0.168391407,0.773924708,284.9424438,284.9500122,305.2670898,298.0638733,300.9903564,297.2721558,284.9417725,1.0,0.545201421,1.0,1.0,0.892359555,1.0,-2.827875137,1.310678124,1.517197013,0.667996168,0.961517513,0.961517513,0.0,148.6417084,158.0,78411.34375,0.0,2001.821167,1.0,278.8539429,283.4156189,301.0878296,306.2337036,293.1499939,293.1499939,278.5499878,27757.36133,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828219056,1.0,0.0,0.0,4.109625816,4.109652996,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13638.70996,0.0,2037.731079,1895.437134,0.0,2731.873047,1.0,1.0,0.0,3.0,1.0,0.0
17680200,297.1445313,297.1499939,293.1499939,0.0,0.0,284.9425049,0.840927243,0.375604212,0.340576619,297.1645508,297.1499939,293.1499939,0.0,0.0,284.9423828,0.959540844,0.549552083,0.521892488,297.4402161,297.1499939,293.1499939,0.0,0.0,284.9424133,0.919157684,0.490671545,0.34402284,297.2078857,297.1499939,293.1499939,0.0,0.0,284.9424744,0.852963507,0.393207818,0.374938458,297.170929,297.1499939,293.1499939,0.0,0.0,284.9431458,0.647037029,0.168391407,0.773924708,284.9424438,284.9500122,305.2670898,298.0638733,300.9903564,297.2721558,284.9417725,1.0,0.545201421,1.0,1.0,0.892359555,1.0,-2.827875137,1.310678124,1.517197013,0.667996168,0.961517513,0.961517513,0.0,148.6417084,158.0,78411.34375,0.0,2001.821167,1.0,278.8539429,283.4156189,301.0878296,306.2337036,293.1499939,293.1499939,278.5499878,27757.36133,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828219056,1.0,0.0,0.0,4.109625816,4.109652996,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13638.70996,0.0,2037.731079,1895.437134,0.0,2731.873047,1.0,1.0,0.0,3.0,1.0,0.0
17680260,297.1311951,297.1499939,293.1499939,0.0,0.0,284.8549805,0.834420323,0.374179751,0.33951658,297.1478882,297.1499939,293.1499939,0.0,0.0,284.8563843,0.951387107,0.548046887,0.520761967,297.4280396,297.1499939,293.1499939,0.0,0.0,284.8560486,0.913461983,0.493111253,0.345877796,297.1962585,297.1499939,293.1499939,0.0,0.0,284.8551941,0.846935868,0.392763227,0.374797791,297.1649475,297.1499939,293.1499939,0.0,0.0,284.8491211,0.642412424,0.168053493,0.773611605,284.8554688,284.9500122,305.2356873,298.0393372,300.9680786,297.2597961,284.8630066,1.0,0.547707498,1.0,1.0,0.895138741,1.0,-2.826931715,1.309864998,1.517066836,0.667473078,0.833825409,0.833825409,0.0,152.8838654,161.0,78509.89063,0.0,2020.737183,1.0,278.5553589,283.3363342,301.0500183,306.2200012,293.1499939,293.1499939,278.8500061,40453.38672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832605779,1.0,0.0,0.0,3.918214321,3.918241739,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11973.21387,0.0,1888.314575,1895.437134,0.0,2772.716064,0.969680309,1.0,0.0,3.0,1.0,0.0
17680320,297.1311951,297.1499939,293.1499939,0.0,0.0,284.8549805,0.834420323,0.374179751,0.33951658,297.1478882,297.1499939,293.1499939,0.0,0.0,284.8563843,0.951387107,0.548046887,0.520761967,297.4280396,297.1499939,293.1499939,0.0,0.0,284.8560486,0.913461983,0.493111253,0.345877796,297.1962585,297.1499939,293.1499939,0.0,0.0,284.8551941,0.846935868,0.392763227,0.374797791,297.1649475,297.1499939,293.1499939,0.0,0.0,284.8491211,0.642412424,0.168053493,0.773611605,284.8554688,284.9500122,305.2356873,298.0393372,300.9680786,297.2597961,284.8630066,1.0,0.547707498,1.0,1.0,0.895138741,1.0,-2.826931715,1.309864998,1.517066836,0.667473078,0.833825409,0.833825409,0.0,152.8838654,161.0,78509.89063,0.0,2020.737183,1.0,278.5553589,283.3363342,301.0500183,306.2200012,293.1499939,293.1499939,278.8500061,40453.38672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832605779,1.0,0.0,0.0,3.918214321,3.918241739,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11973.21387,0.0,1888.314575,1895.437134,0.0,2772.716064,0.969680309,1.0,0.0,3.0,1.0,0.0
17680380,297.1347961,297.1499939,293.1499939,0.0,0.0,284.9470825,0.830677807,0.374303907,0.339441597,297.1482239,297.1499939,293.1499939,0.0,0.0,284.9468079,0.946243048,0.548050344,0.520543873,297.432312,297.1499939,293.1499939,0.0,0.0,284.9468689,0.911162019,0.4970631,0.348480016,297.1967468,297.1499939,293.1499939,0.0,0.0,284.9470215,0.843434811,0.393394351,0.375252038,297.1643677,297.1499939,293.1499939,0.0,0.0,284.9483643,0.63961637,0.168179438,0.7740978,284.946991,284.9500122,305.2003479,298.0118408,300.9530334,297.2634583,284.9457092,1.0,0.550123036,1.0,1.0,0.897917867,1.0,-2.830826998,1.311460137,1.51936686,0.668101132,0.890124738,0.890124738,0.0,155.9324188,164.0,78139.39844,0.0,2041.802979,1.0,278.844696,283.4201355,301.0026855,306.0631104,293.1499939,293.1499939,279.1499939,33427.92969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827396095,1.0,0.0,0.0,4.081730366,4.081758499,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11777.08594,0.0,2047.105713,1895.437134,0.0,2724.218994,1.0,1.0,0.0,3.0,1.0,0.0
17680440,297.1347961,297.1499939,293.1499939,0.0,0.0,284.9470825,0.830677807,0.374303907,0.339441597,297.1482239,297.1499939,293.1499939,0.0,0.0,284.9468079,0.946243048,0.548050344,0.520543873,297.432312,297.1499939,293.1499939,0.0,0.0,284.9468689,0.911162019,0.4970631,0.348480016,297.1967468,297.1499939,293.1499939,0.0,0.0,284.9470215,0.843434811,0.393394351,0.375252038,297.1643677,297.1499939,293.1499939,0.0,0.0,284.9483643,0.63961637,0.168179438,0.7740978,284.946991,284.9500122,305.2003479,298.0118408,300.9530334,297.2634583,284.9457092,1.0,0.550123036,1.0,1.0,0.897917867,1.0,-2.830826998,1.311460137,1.51936686,0.668101132,0.890124738,0.890124738,0.0,155.9324188,164.0,78139.39844,0.0,2041.802979,1.0,278.844696,283.4201355,301.0026855,306.0631104,293.1499939,293.1499939,279.1499939,33427.92969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827396095,1.0,0.0,0.0,4.081730366,4.081758499,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11777.08594,0.0,2047.105713,1895.437134,0.0,2724.218994,1.0,1.0,0.0,3.0,1.0,0.0
17680500,297.1379395,297.1499939,293.1499939,0.0,0.0,285.0801697,0.829213023,0.374512076,0.339551479,297.1504822,297.1499939,293.1499939,0.0,0.0,285.0817261,0.944178045,0.54825449,0.520644665,297.4357605,297.1499939,293.1499939,0.0,0.0,285.0814209,0.910495162,0.499186397,0.349888593,297.1986694,297.1499939,293.1499939,0.0,0.0,285.0804138,0.842113137,0.393876344,0.375647724,297.1652222,297.1499939,293.1499939,0.0,0.0,285.0733032,0.638586819,0.16835238,0.774836063,285.080719,284.9500122,305.1813049,297.9970703,300.9456482,297.26651,285.0891724,1.0,0.551401794,1.0,1.0,0.899307489,1.0,-2.834133387,1.312921047,1.521212339,0.668797553,0.997102559,0.997102559,0.0,157.3074036,164.0,77050.28906,0.0,2053.863281,1.0,279.1102295,283.57547,300.9721985,305.8803101,293.1499939,293.1499939,279.1499939,27963.24414,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824059784,1.0,0.0,0.0,4.108669281,4.108696461,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12206.4707,0.0,2038.151611,1895.437134,0.0,2693.220703,1.0,1.0,0.0,3.0,1.0,0.0
17680560,297.1435852,297.1499939,293.1499939,0.0,0.0,285.12323,0.828359723,0.374992371,0.339946628,297.1556702,297.1499939,293.1499939,0.0,0.0,285.1235046,0.942871928,0.548769891,0.521071255,297.4417114,297.1499939,293.1499939,0.0,0.0,285.1234436,0.910556614,0.50158304,0.351522863,297.2029419,297.1499939,293.1499939,0.0,0.0,285.1232605,0.841377139,0.394605011,0.376291543,297.1674805,297.1499939,293.1499939,0.0,0.0,285.1221313,0.638032854,0.168672755,0.776193678,285.1233215,284.9500122,305.161438,297.98172,300.9395752,297.2724609,285.1249695,1.0,0.552798927,1.0,1.0,0.900630772,1.0,-2.839486599,1.315397024,1.524089575,0.670026541,1.0,1.0,0.0,158.4487457,167.0,76993.34375,0.0,2068.192383,1.0,279.1448975,283.6102295,300.9751282,305.9475098,293.1499939,293.1499939,278.8500061,25915.16211,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824274123,1.0,0.0,0.0,4.11814785,4.11817503,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13195.08398,0.0,2033.910034,1895.437134,0.0,2695.210938,1.0,1.0,0.0,3.0,1.0,0.0
17680620,297.1391296,297.1499939,293.1499939,0.0,0.0,284.9390869,0.825130939,0.374480486,0.34003523,297.1506348,297.1499939,293.1499939,0.0,0.0,284.9389038,0.938397169,0.548354805,0.521265388,297.4378357,297.1499939,293.1499939,0.0,0.0,284.9389343,0.908839047,0.50490427,0.354244649,297.2002563,297.1499939,293.1499939,0.0,0.0,284.9390564,0.838577628,0.39501971,0.377140105,297.1672363,297.1499939,293.1499939,0.0,0.0,284.9398193,0.636009455,0.168876484,0.778378367,284.9390259,284.9500122,305.1193848,297.9493103,300.9178467,297.269165,284.9381409,1.0,0.555565298,1.0,1.0,0.903277338,1.0,-2.846755505,1.318637609,1.528117776,0.671722233,0.958961546,0.958961546,0.0,161.4783783,170.0,78267.6875,0.0,2094.898682,1.0,278.8543701,283.408844,300.9735718,306.1114197,293.1499939,293.1499939,278.5499878,27909.60742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832146764,1.0,0.0,0.0,4.108918667,4.108945847,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13570.09375,0.0,2038.042358,1895.437134,0.0,2768.438721,1.0,1.0,0.0,3.0,1.0,0.0
17680680,297.1391296,297.1499939,293.1499939,0.0,0.0,284.9390869,0.825130939,0.374480486,0.34003523,297.1506348,297.1499939,293.1499939,0.0,0.0,284.9389038,0.938397169,0.548354805,0.521265388,297.4378357,297.1499939,293.1499939,0.0,0.0,284.9389343,0.908839047,0.50490427,0.354244649,297.2002563,297.1499939,293.1499939,0.0,0.0,284.9390564,0.838577628,0.39501971,0.377140105,297.1672363,297.1499939,293.1499939,0.0,0.0,284.9398193,0.636009455,0.168876484,0.778378367,284.9390259,284.9500122,305.1193848,297.9493103,300.9178467,297.269165,284.9381409,1.0,0.555565298,1.0,1.0,0.903277338,1.0,-2.846755505,1.318637609,1.528117776,0.671722233,0.958961546,0.958961546,0.0,161.4783783,170.0,78267.6875,0.0,2094.898682,1.0,278.8543701,283.408844,300.9735718,306.1114197,293.1499939,293.1499939,278.5499878,27909.60742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832146764,1.0,0.0,0.0,4.108918667,4.108945847,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13570.09375,0.0,2038.042358,1895.437134,0.0,2768.438721,1.0,1.0,0.0,3.0,1.0,0.0
17680740,297.1261292,297.1499939,293.1499939,0.0,0.0,284.8575745,0.819632292,0.373021603,0.338926852,297.1347351,297.1499939,293.1499939,0.0,0.0,284.8589172,0.930969775,0.546749175,0.520030618,297.425354,297.1499939,293.1499939,0.0,0.0,284.8586731,0.904572725,0.507283926,0.356043488,297.1886902,297.1499939,293.1499939,0.0,0.0,284.8577881,0.833660305,0.394486398,0.376899928,297.1615906,297.1499939,293.1499939,0.0,0.0,284.8517456,0.632275164,0.168524384,0.777948081,284.8580627,284.9500122,305.0746155,297.9150085,300.8895264,297.2568359,284.8650208,1.0,0.557803273,1.0,1.0,0.905923963,1.0,-2.845300436,1.317633152,1.527667284,0.671023846,0.833479702,0.833479702,0.0,165.4450684,173.0,78293.20313,0.0,2111.724854,1.0,278.5554504,283.3354797,300.9258423,306.0808105,293.1499939,293.1499939,278.8500061,40495.23828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836622119,1.0,0.0,0.0,3.909518719,3.909545898,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11905.56934,0.0,1877.542847,1895.437134,0.0,2810.172607,0.967967749,1.0,0.0,3.0,1.0,0.0
17680800,297.1261292,297.1499939,293.1499939,0.0,0.0,284.8575745,0.819632292,0.373021603,0.338926852,297.1347351,297.1499939,293.1499939,0.0,0.0,284.8589172,0.930969775,0.546749175,0.520030618,297.425354,297.1499939,293.1499939,0.0,0.0,284.8586731,0.904572725,0.507283926,0.356043488,297.1886902,297.1499939,293.1499939,0.0,0.0,284.8577881,0.833660305,0.394486398,0.376899928,297.1615906,297.1499939,293.1499939,0.0,0.0,284.8517456,0.632275164,0.168524384,0.777948081,284.8580627,284.9500122,305.0746155,297.9150085,300.8895264,297.2568359,284.8650208,1.0,0.557803273,1.0,1.0,0.905923963,1.0,-2.845300436,1.317633152,1.527667284,0.671023846,0.833479702,0.833479702,0.0,165.4450684,173.0,78293.20313,0.0,2111.724854,1.0,278.5554504,283.3354797,300.9258423,306.0808105,293.1499939,293.1499939,278.8500061,40495.23828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836622119,1.0,0.0,0.0,3.909518719,3.909545898,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11905.56934,0.0,1877.542847,1895.437134,0.0,2810.172607,0.967967749,1.0,0.0,3.0,1.0,0.0
17680860,297.1299744,297.1499939,293.1499939,0.0,0.0,284.9464111,0.816437244,0.373106182,0.338819444,297.1355286,297.1499939,293.1499939,0.0,0.0,284.9461365,0.926378548,0.546632528,0.519705594,297.429718,297.1499939,293.1499939,0.0,0.0,284.9461975,0.903050303,0.511211574,0.358625889,297.1893616,297.1499939,293.1499939,0.0,0.0,284.9463806,0.830794275,0.395038247,0.377277464,297.1613159,297.1499939,293.1499939,0.0,0.0,284.9476929,0.629997551,0.168640345,0.778366923,284.9463196,284.9500122,305.0275574,297.8791504,300.8691406,297.260498,284.9450684,1.0,0.560034573,1.0,1.0,0.908670306,1.0,-2.848831177,1.319099069,1.529732227,0.671489716,0.88712132,0.88712132,0.0,168.3202972,176.0,77858.79688,0.0,2131.588135,1.0,278.8446655,283.4178467,300.8700562,305.9124146,293.1499939,293.1499939,279.1499939,33551.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831445336,1.0,0.0,0.0,4.069051743,4.069079399,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11695.52344,0.0,2030.8479,1895.437134,0.0,2761.904785,0.997307718,1.0,0.0,3.0,1.0,0.0
17680920,297.1299744,297.1499939,293.1499939,0.0,0.0,284.9464111,0.816437244,0.373106182,0.338819444,297.1355286,297.1499939,293.1499939,0.0,0.0,284.9461365,0.926378548,0.546632528,0.519705594,297.429718,297.1499939,293.1499939,0.0,0.0,284.9461975,0.903050303,0.511211574,0.358625889,297.1893616,297.1499939,293.1499939,0.0,0.0,284.9463806,0.830794275,0.395038247,0.377277464,297.1613159,297.1499939,293.1499939,0.0,0.0,284.9476929,0.629997551,0.168640345,0.778366923,284.9463196,284.9500122,305.0275574,297.8791504,300.8691406,297.260498,284.9450684,1.0,0.560034573,1.0,1.0,0.908670306,1.0,-2.848831177,1.319099069,1.529732227,0.671489716,0.88712132,0.88712132,0.0,168.3202972,176.0,77858.79688,0.0,2131.588135,1.0,278.8446655,283.4178467,300.8700562,305.9124146,293.1499939,293.1499939,279.1499939,33551.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831445336,1.0,0.0,0.0,4.069051743,4.069079399,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11695.52344,0.0,2030.8479,1895.437134,0.0,2761.904785,0.997307718,1.0,0.0,3.0,1.0,0.0
17680980,297.1383972,297.1499939,293.1499939,0.0,0.0,285.1105957,0.814365685,0.373695552,0.339252532,297.1426697,297.1499939,293.1499939,0.0,0.0,285.1108093,0.92330426,0.547161698,0.520074487,297.4386902,297.1499939,293.1499939,0.0,0.0,285.1107788,0.902764022,0.515653372,0.361624122,297.1952515,297.1499939,293.1499939,0.0,0.0,285.1106262,0.829048812,0.396125644,0.378213704,297.1645203,297.1499939,293.1499939,0.0,0.0,285.1098022,0.628677487,0.169101596,0.780345678,285.1106873,284.9500122,304.9786377,297.8421021,300.850769,297.2689209,285.111908,1.0,0.562557697,1.0,1.0,0.911416709,1.0,-2.856895685,1.322785497,1.534110308,0.673175931,1.0,1.0,0.0,170.7681427,179.0,76744.83594,0.0,2157.053711,1.0,279.1451416,283.5956726,300.8364258,305.793457,293.1499939,293.1499939,278.8500061,25928.32031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828468204,1.0,0.0,0.0,4.118893147,4.118920326,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13104.1582,0.0,2035.046265,1895.437134,0.0,2734.190674,1.0,1.0,0.0,3.0,1.0,0.0
17681040,297.1383972,297.1499939,293.1499939,0.0,0.0,285.1105957,0.814365685,0.373695552,0.339252532,297.1426697,297.1499939,293.1499939,0.0,0.0,285.1108093,0.92330426,0.547161698,0.520074487,297.4386902,297.1499939,293.1499939,0.0,0.0,285.1107788,0.902764022,0.515653372,0.361624122,297.1952515,297.1499939,293.1499939,0.0,0.0,285.1106262,0.829048812,0.396125644,0.378213704,297.1645203,297.1499939,293.1499939,0.0,0.0,285.1098022,0.628677487,0.169101596,0.780345678,285.1106873,284.9500122,304.9786377,297.8421021,300.850769,297.2689209,285.111908,1.0,0.562557697,1.0,1.0,0.911416709,1.0,-2.856895685,1.322785497,1.534110308,0.673175931,1.0,1.0,0.0,170.7681427,179.0,76744.83594,0.0,2157.053711,1.0,279.1451416,283.5956726,300.8364258,305.793457,293.1499939,293.1499939,278.8500061,25928.32031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828468204,1.0,0.0,0.0,4.118893147,4.118920326,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13104.1582,0.0,2035.046265,1895.437134,0.0,2734.190674,1.0,1.0,0.0,3.0,1.0,0.0
17681100,297.1384888,297.1499939,293.1499939,0.0,0.0,284.9772034,0.81335187,0.373638034,0.33950597,297.1427002,297.1499939,293.1499939,0.0,0.0,284.9753723,0.921833634,0.547122717,0.520345569,297.4388733,297.1499939,293.1499939,0.0,0.0,284.9756165,0.902636468,0.517505586,0.363151073,297.1958008,297.1499939,293.1499939,0.0,0.0,284.9768677,0.82823652,0.396468818,0.378769457,297.1654053,297.1499939,293.1499939,0.0,0.0,284.9848633,0.628116965,0.169283956,0.781729519,284.976532,284.9500122,304.9535828,297.8232117,300.8394165,297.2696533,284.9663086,1.0,0.563925803,1.0,1.0,0.912789881,1.0,-2.861697912,1.324994564,1.536703467,0.674280465,0.979854822,0.979854822,0.0,172.0398712,179.0,77979.33594,0.0,2171.366699,1.0,278.8877563,283.4353638,300.8586731,306.0236206,293.1499939,293.1499939,278.8500061,26213.49414,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834336936,1.0,0.0,0.0,4.116772175,4.116799355,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12723.43359,0.0,2034.536011,1895.437134,0.0,2788.854004,1.0,1.0,0.0,3.0,1.0,0.0
17681160,297.1335144,297.1499939,293.1499939,0.0,0.0,284.9265747,0.811279953,0.373076618,0.33923763,297.137207,297.1499939,293.1499939,0.0,0.0,284.9264221,0.91912061,0.546536744,0.520066023,297.4339294,297.1499939,293.1499939,0.0,0.0,284.9264221,0.901388764,0.5188483,0.364261329,297.1920776,297.1499939,293.1499939,0.0,0.0,284.9265442,0.826522827,0.396395236,0.378924698,297.1641235,297.1499939,293.1499939,0.0,0.0,284.9272766,0.626875877,0.169256136,0.782320976,284.9265137,284.9500122,304.9282227,297.8041687,300.8248291,297.2649841,284.9256592,1.0,0.565171063,1.0,1.0,0.914198816,1.0,-2.863277912,1.325623393,1.537654519,0.674536645,0.944207191,0.944207191,0.0,173.7914429,182.0,77959.79688,0.0,2182.59082,1.0,278.8545227,283.395813,300.8288269,305.9461975,293.1499939,293.1499939,278.5499878,28839.19336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836434126,1.0,0.0,0.0,4.104593277,4.104620457,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13458.51563,0.0,2039.928345,1895.437134,0.0,2808.418213,1.0,1.0,0.0,3.0,1.0,0.0
17681220,297.1238098,297.1499939,293.1499939,0.0,0.0,284.7885437,0.807771325,0.371974289,0.338516027,297.1257935,297.1499939,293.1499939,0.0,0.0,284.7895203,0.914691448,0.545298398,0.519222915,297.4241028,297.1499939,293.1499939,0.0,0.0,284.7893982,0.899033248,0.520323873,0.365492463,297.1837769,297.1499939,293.1499939,0.0,0.0,284.7887268,0.823599339,0.395937711,0.378770232,297.1603088,297.1499939,293.1499939,0.0,0.0,284.7866211,0.62467891,0.169000715,0.7821576,284.7888794,284.9500122,304.8933105,297.7781067,300.8031616,297.2558899,284.7971802,1.0,0.566660941,1.0,1.0,0.916114986,1.0,-2.862501144,1.325058937,1.537442327,0.674072206,0.804459929,0.804459929,0.0,176.4351654,182.0,78119.66406,0.0,2194.171875,1.0,278.5688782,283.2662048,300.8085938,306.0142822,293.1499939,293.1499939,278.5499878,42267.60938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841507137,1.0,0.0,0.0,3.955887556,3.955915689,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12653.71289,0.0,1951.681274,1895.437134,0.0,2855.799805,0.974281371,1.0,0.0,3.0,1.0,0.0
17681280,297.12146,297.1499939,293.1499939,0.0,0.0,284.8674622,0.805999696,0.371637851,0.338104486,297.1222534,297.1499939,293.1499939,0.0,0.0,284.8687134,0.912526369,0.544854701,0.518711448,297.4218445,297.1499939,293.1499939,0.0,0.0,284.8685913,0.897841394,0.521212697,0.366014421,297.1810913,297.1499939,293.1499939,0.0,0.0,284.8677063,0.822128117,0.395811051,0.378600121,297.158783,297.1499939,293.1499939,0.0,0.0,284.861908,0.623540998,0.168894619,0.7817626,284.8679504,284.9500122,304.8767395,297.7657776,300.7938538,297.2533569,284.8738708,1.0,0.567280889,1.0,1.0,0.917016685,1.0,-2.861337662,1.324413896,1.536923766,0.673599899,0.831523359,0.831523359,0.0,177.6962128,185.0,77877.47656,0.0,2198.346924,1.0,278.5552063,283.3438721,300.775177,305.8973999,293.1499939,293.1499939,278.8500061,40527.8125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840661407,1.0,0.0,0.0,3.884238005,3.884265184,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11804.53906,0.0,1845.770752,1895.437134,0.0,2847.895508,0.962785184,1.0,0.0,3.0,1.0,0.0
17681340,297.125824,297.1499939,293.1499939,0.0,0.0,284.9497681,0.802996397,0.371717125,0.338015735,297.1238098,297.1499939,293.1499939,0.0,0.0,284.9494629,0.908678174,0.544656396,0.518331289,297.4266052,297.1499939,293.1499939,0.0,0.0,284.9494934,0.896734238,0.525139391,0.368609667,297.1822815,297.1499939,293.1499939,0.0,0.0,284.949707,0.819630027,0.396322995,0.378952473,297.1589355,297.1499939,293.1499939,0.0,0.0,284.9512329,0.621557057,0.169018641,0.782224357,284.949646,284.9500122,304.824646,297.7272339,300.7714539,297.2574463,284.9481201,1.0,0.569433212,1.0,1.0,0.919834554,1.0,-2.864861488,1.32591331,1.538948178,0.673981845,0.883343756,0.883343756,0.0,180.4928741,188.0,77413.89844,0.0,2218.023193,1.0,278.8446655,283.4214478,300.7172241,305.7278442,293.1499939,293.1499939,279.1499939,33518.48438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835342646,1.0,0.0,0.0,4.042954445,4.042982101,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11586.89941,0.0,1995.305298,1895.437134,0.0,2798.233887,0.991414726,1.0,0.0,3.0,1.0,0.0
17681400,297.125824,297.1499939,293.1499939,0.0,0.0,284.9497681,0.802996397,0.371717125,0.338015735,297.1238098,297.1499939,293.1499939,0.0,0.0,284.9494629,0.908678174,0.544656396,0.518331289,297.4266052,297.1499939,293.1499939,0.0,0.0,284.9494934,0.896734238,0.525139391,0.368609667,297.1822815,297.1499939,293.1499939,0.0,0.0,284.949707,0.819630027,0.396322995,0.378952473,297.1589355,297.1499939,293.1499939,0.0,0.0,284.9512329,0.621557057,0.169018641,0.782224357,284.949646,284.9500122,304.824646,297.7272339,300.7714539,297.2574463,284.9481201,1.0,0.569433212,1.0,1.0,0.919834554,1.0,-2.864861488,1.32591331,1.538948178,0.673981845,0.883343756,0.883343756,0.0,180.4928741,188.0,77413.89844,0.0,2218.023193,1.0,278.8446655,283.4214478,300.7172241,305.7278442,293.1499939,293.1499939,279.1499939,33518.48438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835342646,1.0,0.0,0.0,4.042954445,4.042982101,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11586.89941,0.0,1995.305298,1895.437134,0.0,2798.233887,0.991414726,1.0,0.0,3.0,1.0,0.0
17681460,297.1333923,297.1499939,293.1499939,0.0,0.0,285.0924683,0.800918758,0.372171134,0.33836934,297.130249,297.1499939,293.1499939,0.0,0.0,285.0926208,0.905987501,0.544967711,0.518542707,297.4346619,297.1499939,293.1499939,0.0,0.0,285.0926208,0.896528125,0.52945137,0.371547997,297.1876831,297.1499939,293.1499939,0.0,0.0,285.0924988,0.817982793,0.397270292,0.379792482,297.1620483,297.1499939,293.1499939,0.0,0.0,285.0918274,0.620331109,0.169441387,0.784120142,285.0925293,284.9500122,304.7723389,297.6888733,300.7510986,297.2649536,285.0933838,1.0,0.571865976,1.0,1.0,0.922534049,1.0,-2.872354984,1.329363108,1.542991877,0.675463498,1.0,1.0,0.0,182.9677277,191.0,76419.03906,0.0,2242.999512,1.0,279.1455383,283.5774231,300.6838684,305.6176147,293.1499939,293.1499939,278.8500061,25921.57227,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832535088,1.0,0.0,0.0,4.119645119,4.119672298,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12998.56836,0.0,2036.024292,1895.437134,0.0,2772.057129,1.0,1.0,0.0,3.0,1.0,0.0
17681520,297.1333923,297.1499939,293.1499939,0.0,0.0,285.0924683,0.800918758,0.372171134,0.33836934,297.130249,297.1499939,293.1499939,0.0,0.0,285.0926208,0.905987501,0.544967711,0.518542707,297.4346619,297.1499939,293.1499939,0.0,0.0,285.0926208,0.896528125,0.52945137,0.371547997,297.1876831,297.1499939,293.1499939,0.0,0.0,285.0924988,0.817982793,0.397270292,0.379792482,297.1620483,297.1499939,293.1499939,0.0,0.0,285.0918274,0.620331109,0.169441387,0.784120142,285.0925293,284.9500122,304.7723389,297.6888733,300.7510986,297.2649536,285.0933838,1.0,0.571865976,1.0,1.0,0.922534049,1.0,-2.872354984,1.329363108,1.542991877,0.675463498,1.0,1.0,0.0,182.9677277,191.0,76419.03906,0.0,2242.999512,1.0,279.1455383,283.5774231,300.6838684,305.6176147,293.1499939,293.1499939,278.8500061,25921.57227,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832535088,1.0,0.0,0.0,4.119645119,4.119672298,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12998.56836,0.0,2036.024292,1895.437134,0.0,2772.057129,1.0,1.0,0.0,3.0,1.0,0.0
17681580,297.1278992,297.1499939,293.1499939,0.0,0.0,284.9100037,0.797767162,0.371423662,0.338223428,297.124054,297.1499939,293.1499939,0.0,0.0,284.9098816,0.902344346,0.544113755,0.518305242,297.428833,297.1499939,293.1499939,0.0,0.0,284.9099121,0.895204186,0.532486081,0.374069721,297.1838684,297.1499939,293.1499939,0.0,0.0,284.9099731,0.815494418,0.397376955,0.380344719,297.1613464,297.1499939,293.1499939,0.0,0.0,284.910553,0.618557215,0.169532776,0.785826445,284.9099731,284.9500122,304.7202148,297.651123,300.7240295,297.2602539,284.9093323,1.0,0.574347794,1.0,1.0,0.925233603,1.0,-2.877651453,1.331715226,1.545936108,0.676493645,0.922664762,0.922664762,0.0,186.0544586,194.0,77575.11719,0.0,2267.276123,1.0,278.8543091,283.3806458,300.6757813,305.765564,293.1499939,293.1499939,278.5499878,30362.52539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840553582,1.0,0.0,0.0,4.09747076,4.097498417,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13329.26953,0.0,2042.962524,1895.437134,0.0,2846.887695,1.0,1.0,0.0,3.0,1.0,0.0
