time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681640,297.1278992,297.1499939,293.1499939,0.0,0.0,284.9100037,0.797767162,0.371423662,0.338223428,297.124054,297.1499939,293.1499939,0.0,0.0,284.9098816,0.902344346,0.544113755,0.518305242,297.428833,297.1499939,293.1499939,0.0,0.0,284.9099121,0.895204186,0.532486081,0.374069721,297.1838684,297.1499939,293.1499939,0.0,0.0,284.9099731,0.815494418,0.397376955,0.380344719,297.1613464,297.1499939,293.1499939,0.0,0.0,284.910553,0.618557215,0.169532776,0.785826445,284.9099731,284.9500122,304.7202148,297.651123,300.7240295,297.2602539,284.9093323,1.0,0.574347794,1.0,1.0,0.925233603,1.0,-2.877651453,1.331715226,1.545936108,0.676493645,0.922664762,0.922664762,0.0,186.0544586,194.0,77575.11719,0.0,2267.276123,1.0,278.8543091,283.3806458,300.6757813,305.765564,293.1499939,293.1499939,278.5499878,30362.52539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840553582,1.0,0.0,0.0,4.09747076,4.097498417,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13329.26953,0.0,2042.962524,1895.437134,0.0,2846.887695,1.0,1.0,0.0,3.0,1.0,0.0
17681700,297.1212463,297.1499939,293.1499939,0.0,0.0,284.7800903,0.795372963,0.370633066,0.3377119,297.116272,297.1499939,293.1499939,0.0,0.0,284.7791443,0.899721205,0.543187559,0.517669201,297.4218445,297.1499939,293.1499939,0.0,0.0,284.7791748,0.893722296,0.533567727,0.374976426,297.1781616,297.1499939,293.1499939,0.0,0.0,284.7798767,0.813521743,0.397033513,0.380222887,297.158783,297.1499939,293.1499939,0.0,0.0,284.7850952,0.617072523,0.169352964,0.785728097,284.7796936,284.9500122,304.6943665,297.6325684,300.7083435,297.2540894,284.7766113,1.0,0.575408697,1.0,1.0,0.92658335,1.0,-2.877101183,1.331334591,1.545766592,0.676142573,0.80266881,0.80266881,0.0,187.9588013,194.0,78126.71875,0.0,2275.662598,1.0,278.5899353,283.2411499,300.6698303,305.8951111,293.1499939,293.1499939,278.5499878,40256.25,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84502691,1.0,0.0,0.0,4.013289928,4.013318539,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12722.14453,0.0,2011.168945,1895.437134,0.0,2888.715576,0.984366536,1.0,0.0,3.0,1.0,0.0
17681760,297.1173096,297.1499939,293.1499939,0.0,0.0,284.8818054,0.792838454,0.37005946,0.337087154,297.1106567,297.1499939,293.1499939,0.0,0.0,284.8824768,0.896938562,0.54241693,0.516858399,297.4178162,297.1499939,293.1499939,0.0,0.0,284.8824463,0.892104506,0.53488934,0.375790536,297.1738281,297.1499939,293.1499939,0.0,0.0,284.881958,0.811375678,0.396785259,0.379952908,297.1564331,297.1499939,293.1499939,0.0,0.0,284.8780823,0.615404844,0.169177383,0.785151422,284.8820801,284.9500122,304.6687012,297.6142578,300.6938477,297.249939,284.8843689,1.0,0.57634896,1.0,1.0,0.928001165,1.0,-2.875334263,1.330364943,1.54496932,0.675419807,0.829650164,0.829650164,0.0,189.8977356,197.0,77447.20313,0.0,2282.105225,1.0,278.5556335,283.3539734,300.6209717,305.7058105,293.1499939,293.1499939,278.8500061,40023.67578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442294,1.0,0.0,0.0,3.860130072,3.860157013,9.94e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11711.6582,0.0,1811.594971,1895.437134,0.0,2881.255127,0.957555652,1.0,0.0,3.0,1.0,0.0
17681820,297.1222534,297.1499939,293.1499939,0.0,0.0,284.9543152,0.790250778,0.370144069,0.337048024,297.1130981,297.1499939,293.1499939,0.0,0.0,284.953949,0.893812597,0.542162776,0.516469598,297.4229126,297.1499939,293.1499939,0.0,0.0,284.953949,0.891354561,0.538798928,0.37841481,297.1757507,297.1499939,293.1499939,0.0,0.0,284.9542236,0.809124112,0.3972781,0.380315185,297.1571045,297.1499939,293.1499939,0.0,0.0,284.9559631,0.613610744,0.169321656,0.785738289,284.9541626,284.9500122,304.6182251,297.5787048,300.6725464,297.2544861,284.9524536,1.0,0.578451395,1.0,1.0,0.930836856,1.0,-2.879105568,1.332008243,1.547097325,0.675870597,0.878984392,0.878984392,0.0,192.6095581,200.0,76923.78125,0.0,2301.986328,1.0,278.8444519,283.4273987,300.5674438,305.5419006,293.1499939,293.1499939,279.1499939,33468.71875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838721216,1.0,0.0,0.0,4.012030125,4.012057304,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11473.31445,0.0,1953.660278,1895.437134,0.0,2829.77002,0.984313905,1.0,0.0,3.0,1.0,0.0
17681880,297.1222534,297.1499939,293.1499939,0.0,0.0,284.9543152,0.790250778,0.370144069,0.337048024,297.1130981,297.1499939,293.1499939,0.0,0.0,284.953949,0.893812597,0.542162776,0.516469598,297.4229126,297.1499939,293.1499939,0.0,0.0,284.953949,0.891354561,0.538798928,0.37841481,297.1757507,297.1499939,293.1499939,0.0,0.0,284.9542236,0.809124112,0.3972781,0.380315185,297.1571045,297.1499939,293.1499939,0.0,0.0,284.9559631,0.613610744,0.169321656,0.785738289,284.9541626,284.9500122,304.6182251,297.5787048,300.6725464,297.2544861,284.9524536,1.0,0.578451395,1.0,1.0,0.930836856,1.0,-2.879105568,1.332008243,1.547097325,0.675870597,0.878984392,0.878984392,0.0,192.6095581,200.0,76923.78125,0.0,2301.986328,1.0,278.8444519,283.4273987,300.5674438,305.5419006,293.1499939,293.1499939,279.1499939,33468.71875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838721216,1.0,0.0,0.0,4.012030125,4.012057304,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11473.31445,0.0,1953.660278,1895.437134,0.0,2829.77002,0.984313905,1.0,0.0,3.0,1.0,0.0
17681940,297.1289063,297.1499939,293.1499939,0.0,0.0,285.0736694,0.78828001,0.370464206,0.337334663,297.1186523,297.1499939,293.1499939,0.0,0.0,285.0738831,0.891361773,0.542253375,0.516537488,297.4284668,297.1499939,293.1499939,0.0,0.0,285.0738831,0.891122639,0.542813718,0.381214648,297.1806641,297.1499939,293.1499939,0.0,0.0,285.0737,0.807472706,0.398095846,0.381078422,297.1600952,297.1499939,293.1499939,0.0,0.0,285.0727844,0.612398624,0.16971162,0.787602007,285.073761,284.9500122,304.5691833,297.5447693,300.652771,297.2602844,285.0749512,1.0,0.580810726,1.0,1.0,0.933672547,1.0,-2.886050701,1.335193157,1.550857544,0.677228689,1.0,1.0,0.0,195.1328125,203.0,76081.03125,0.0,2326.557373,1.0,279.1445313,283.5603333,300.5406189,305.4483337,293.1499939,293.1499939,278.8500061,26056.2832,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836054564,1.0,0.0,0.0,4.114950657,4.11497736,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12883.36035,0.0,2030.705933,1895.437134,0.0,2804.875977,1.0,1.0,0.0,3.0,1.0,0.0
17682000,297.1289063,297.1499939,293.1499939,0.0,0.0,285.0736694,0.78828001,0.370464206,0.337334663,297.1186523,297.1499939,293.1499939,0.0,0.0,285.0738831,0.891361773,0.542253375,0.516537488,297.4284668,297.1499939,293.1499939,0.0,0.0,285.0738831,0.891122639,0.542813718,0.381214648,297.1806641,297.1499939,293.1499939,0.0,0.0,285.0737,0.807472706,0.398095846,0.381078422,297.1600952,297.1499939,293.1499939,0.0,0.0,285.0727844,0.612398624,0.16971162,0.787602007,285.073761,284.9500122,304.5691833,297.5447693,300.652771,297.2602844,285.0749512,1.0,0.580810726,1.0,1.0,0.933672547,1.0,-2.886050701,1.335193157,1.550857544,0.677228689,1.0,1.0,0.0,195.1328125,203.0,76081.03125,0.0,2326.557373,1.0,279.1445313,283.5603333,300.5406189,305.4483337,293.1499939,293.1499939,278.8500061,26056.2832,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836054564,1.0,0.0,0.0,4.114950657,4.11497736,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12883.36035,0.0,2030.705933,1895.437134,0.0,2804.875977,1.0,1.0,0.0,3.0,1.0,0.0
17682060,297.1226501,297.1499939,293.1499939,0.0,0.0,284.8952332,0.785159767,0.369581401,0.337041587,297.1114502,297.1499939,293.1499939,0.0,0.0,284.8951721,0.887801945,0.541144967,0.516039431,297.4194641,297.1499939,293.1499939,0.0,0.0,284.8951721,0.889638722,0.545447648,0.383450568,297.1761169,297.1499939,293.1499939,0.0,0.0,284.8952332,0.804819524,0.398039371,0.381465584,297.1589661,297.1499939,293.1499939,0.0,0.0,284.8956299,0.610488594,0.169733942,0.789013028,284.8952026,284.9500122,304.5220337,297.5128174,300.6269531,297.2537537,284.8947754,1.0,0.583154321,1.0,1.0,0.936477304,1.0,-2.889959812,1.336872458,1.553087473,0.677922964,0.900140047,0.900140047,0.0,198.3277893,206.0,77196.50781,0.0,2349.171143,1.0,278.8543701,283.3681335,300.5367432,305.598053,293.1499939,293.1499939,278.5499878,32267.51563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843933821,1.0,0.0,0.0,4.088502407,4.08853054,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13208.69043,0.0,2046.656006,1895.437134,0.0,2878.490234,1.0,1.0,0.0,3.0,1.0,0.0
17682120,297.1226501,297.1499939,293.1499939,0.0,0.0,284.8952332,0.785159767,0.369581401,0.337041587,297.1114502,297.1499939,293.1499939,0.0,0.0,284.8951721,0.887801945,0.541144967,0.516039431,297.4194641,297.1499939,293.1499939,0.0,0.0,284.8951721,0.889638722,0.545447648,0.383450568,297.1761169,297.1499939,293.1499939,0.0,0.0,284.8952332,0.804819524,0.398039371,0.381465584,297.1589661,297.1499939,293.1499939,0.0,0.0,284.8956299,0.610488594,0.169733942,0.789013028,284.8952026,284.9500122,304.5220337,297.5128174,300.6269531,297.2537537,284.8947754,1.0,0.583154321,1.0,1.0,0.936477304,1.0,-2.889959812,1.336872458,1.553087473,0.677922964,0.900140047,0.900140047,0.0,198.3277893,206.0,77196.50781,0.0,2349.171143,1.0,278.8543701,283.3681335,300.5367432,305.598053,293.1499939,293.1499939,278.5499878,32267.51563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843933821,1.0,0.0,0.0,4.088502407,4.08853054,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13208.69043,0.0,2046.656006,1895.437134,0.0,2878.490234,1.0,1.0,0.0,3.0,1.0,0.0
17682180,297.1135864,297.1499939,293.1499939,0.0,0.0,284.89151,0.78069818,0.368301749,0.335922062,297.0994568,297.1499939,293.1499939,0.0,0.0,284.8915405,0.882860243,0.539428592,0.514505446,297.4078674,297.1499939,293.1499939,0.0,0.0,284.89151,0.886799991,0.54767108,0.384994984,297.1672058,297.1499939,293.1499939,0.0,0.0,284.8915405,0.80083698,0.397459567,0.381030828,297.1544495,297.1499939,293.1499939,0.0,0.0,284.8900757,0.607382715,0.16938816,0.788246512,284.8915405,284.9500122,304.4771423,297.4832153,300.6001282,297.243927,284.8899536,1.0,0.585041165,1.0,1.0,0.93928206,1.0,-2.887182474,1.33530879,1.551873684,0.676773965,0.825040698,0.825040698,0.0,202.1109924,209.0,77058.0625,0.0,2362.895264,1.0,278.5556641,283.3596497,300.48703,305.538147,293.1499939,293.1499939,278.8500061,39664.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846973658,1.0,0.0,0.0,3.840528488,3.840554953,9.84e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11627.97949,0.0,1784.503052,1895.437134,0.0,2906.934082,0.95222491,1.0,0.0,3.0,1.0,0.0
17682240,297.1135864,297.1499939,293.1499939,0.0,0.0,284.89151,0.78069818,0.368301749,0.335922062,297.0994568,297.1499939,293.1499939,0.0,0.0,284.8915405,0.882860243,0.539428592,0.514505446,297.4078674,297.1499939,293.1499939,0.0,0.0,284.89151,0.886799991,0.54767108,0.384994984,297.1672058,297.1499939,293.1499939,0.0,0.0,284.8915405,0.80083698,0.397459567,0.381030828,297.1544495,297.1499939,293.1499939,0.0,0.0,284.8900757,0.607382715,0.16938816,0.788246512,284.8915405,284.9500122,304.4771423,297.4832153,300.6001282,297.243927,284.8899536,1.0,0.585041165,1.0,1.0,0.93928206,1.0,-2.887182474,1.33530879,1.551873684,0.676773965,0.825040698,0.825040698,0.0,202.1109924,209.0,77058.0625,0.0,2362.895264,1.0,278.5556641,283.3596497,300.48703,305.538147,293.1499939,293.1499939,278.8500061,39664.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846973658,1.0,0.0,0.0,3.840528488,3.840554953,9.84e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11627.97949,0.0,1784.503052,1895.437134,0.0,2906.934082,0.95222491,1.0,0.0,3.0,1.0,0.0
17682300,297.1162415,297.1499939,293.1499939,0.0,0.0,284.9973145,0.779317081,0.368327647,0.335779279,297.1006165,297.1499939,293.1499939,0.0,0.0,284.9980164,0.881205142,0.539220691,0.514128149,297.4100037,297.1499939,293.1499939,0.0,0.0,284.9980164,0.88624233,0.549509585,0.386125356,297.1681213,297.1499939,293.1499939,0.0,0.0,284.9974976,0.799568892,0.397655159,0.381087035,297.1546021,297.1499939,293.1499939,0.0,0.0,284.9934082,0.606346786,0.169429764,0.78826654,284.9976196,284.9500122,304.455658,297.4693909,300.5909729,297.2457581,284.9995117,1.0,0.586003602,1.0,1.0,0.940684438,1.0,-2.888000727,1.335617423,1.552383304,0.676738441,0.891116083,0.891116083,0.0,203.5524597,209.0,76309.21875,0.0,2371.448486,1.0,278.8057556,283.476532,300.4369202,305.3039551,293.1499939,293.1499939,278.8500061,33344.94531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841609836,1.0,0.0,0.0,3.903166294,3.903192282,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12041.17676,0.0,1812.24707,1895.437134,0.0,2856.759277,0.963559031,1.0,0.0,3.0,1.0,0.0
17682360,297.118866,297.1499939,293.1499939,0.0,0.0,284.9591675,0.778442085,0.368374407,0.335913032,297.1024475,297.1499939,293.1499939,0.0,0.0,284.9588013,0.880064487,0.539087892,0.514073789,297.4119568,297.1499939,293.1499939,0.0,0.0,284.9588013,0.88618499,0.551351428,0.387482792,297.1697083,297.1499939,293.1499939,0.0,0.0,284.9590759,0.798777699,0.397926599,0.381396562,297.1554565,297.1499939,293.1499939,0.0,0.0,284.9608154,0.605717957,0.169541672,0.78891778,284.9590149,284.9500122,304.4349365,297.4562988,300.5824585,297.2480469,284.9573975,1.0,0.587073088,1.0,1.0,0.942061543,1.0,-2.8908813,1.336925149,1.553956151,0.677301228,0.875303924,0.875303924,0.0,204.765625,212.0,76482.89063,0.0,2382.543213,1.0,278.8442078,283.4347839,300.4430847,305.3833923,293.1499939,293.1499939,279.1499939,33424.51563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841121435,1.0,0.0,0.0,3.982228279,3.98225522,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11374.96973,0.0,1914.129639,1895.437134,0.0,2852.194824,0.977528334,1.0,0.0,3.0,1.0,0.0
17682420,297.1236877,297.1499939,293.1499939,0.0,0.0,285.0518799,0.777005494,0.368552625,0.336057603,297.1065369,297.1499939,293.1499939,0.0,0.0,285.0518799,0.878265619,0.539035201,0.513994157,297.4160461,297.1499939,293.1499939,0.0,0.0,285.0518799,0.885971546,0.554276347,0.389487296,297.1732788,297.1499939,293.1499939,0.0,0.0,285.0518799,0.797528446,0.398468584,0.381893337,297.1575928,297.1499939,293.1499939,0.0,0.0,285.0523376,0.604784548,0.169807225,0.790189028,285.0518799,284.9500122,304.4049377,297.4378662,300.5706482,297.2521667,285.0525818,1.0,0.588779032,1.0,1.0,0.94415468,1.0,-2.895490646,1.339026451,1.556464314,0.678226531,0.97490716,0.97490716,0.0,206.7085571,212.0,75826.02344,0.0,2400.347656,1.0,279.1355591,283.5387878,300.4232178,305.2851868,293.1499939,293.1499939,279.1499939,27640.05859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837791204,1.0,0.0,0.0,4.110860825,4.110888004,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11936.32813,0.0,2038.439575,1895.437134,0.0,2821.085449,1.0,1.0,0.0,3.0,1.0,0.0
17682480,297.1249084,297.1499939,293.1499939,0.0,0.0,285.0587463,0.776611269,0.368590385,0.336141914,297.107666,297.1499939,293.1499939,0.0,0.0,285.0589294,0.877760053,0.539011538,0.51401943,297.4169922,297.1499939,293.1499939,0.0,0.0,285.05896,0.8859604,0.555176973,0.39015317,297.1743164,297.1499939,293.1499939,0.0,0.0,285.0587769,0.797193825,0.398639739,0.382092804,297.1583557,297.1499939,293.1499939,0.0,0.0,285.0578918,0.604551315,0.169902727,0.790729702,285.0588379,284.9500122,304.3958435,297.4324341,300.5670166,297.2532654,285.0598755,1.0,0.58935076,1.0,1.0,0.944815636,1.0,-2.89731288,1.339866281,1.557446599,0.678630054,0.996263623,0.996263623,0.0,207.3086548,215.0,75815.41406,0.0,2406.569092,1.0,279.1445923,283.5469666,300.4280396,305.313446,293.1499939,293.1499939,278.8500061,26706.96484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838371336,1.0,0.0,0.0,4.113999367,4.11402607,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12802.89941,0.0,2034.886841,1895.437134,0.0,2826.502441,1.0,1.0,0.0,3.0,1.0,0.0
17682540,297.1181641,297.1499939,293.1499939,0.0,0.0,284.8869019,0.773615777,0.367604792,0.335728168,297.1001892,297.1499939,293.1499939,0.0,0.0,284.8868103,0.874345899,0.537736356,0.513335228,297.407959,297.1499939,293.1499939,0.0,0.0,284.8868103,0.884511173,0.557661295,0.392260641,297.169281,297.1499939,293.1499939,0.0,0.0,284.8868713,0.794591606,0.398452044,0.382341057,297.1569214,297.1499939,293.1499939,0.0,0.0,284.8872986,0.602630198,0.169870511,0.791887224,284.8868713,284.9500122,304.3602905,297.4119873,300.5465088,297.2466736,284.8865051,1.0,0.591577709,1.0,1.0,0.947569788,1.0,-2.900226831,1.341065407,1.559161425,0.679160237,0.881155312,0.881155312,0.0,210.5601196,218.0,76914.19531,0.0,2427.859863,1.0,278.8549805,283.361969,300.4342957,305.4720154,293.1499939,293.1499939,279.1499939,34161.03125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846005261,1.0,0.0,0.0,4.079517841,4.079545975,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11447.73047,0.0,2050.212402,1895.437134,0.0,2897.870117,1.0,1.0,0.0,3.0,1.0,0.0
17682600,297.1181641,297.1499939,293.1499939,0.0,0.0,284.8869019,0.773615777,0.367604792,0.335728168,297.1001892,297.1499939,293.1499939,0.0,0.0,284.8868103,0.874345899,0.537736356,0.513335228,297.407959,297.1499939,293.1499939,0.0,0.0,284.8868103,0.884511173,0.557661295,0.392260641,297.169281,297.1499939,293.1499939,0.0,0.0,284.8868713,0.794591606,0.398452044,0.382341057,297.1569214,297.1499939,293.1499939,0.0,0.0,284.8872986,0.602630198,0.169870511,0.791887224,284.8868713,284.9500122,304.3602905,297.4119873,300.5465088,297.2466736,284.8865051,1.0,0.591577709,1.0,1.0,0.947569788,1.0,-2.900226831,1.341065407,1.559161425,0.679160237,0.881155312,0.881155312,0.0,210.5601196,218.0,76914.19531,0.0,2427.859863,1.0,278.8549805,283.361969,300.4342957,305.4720154,293.1499939,293.1499939,279.1499939,34161.03125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846005261,1.0,0.0,0.0,4.079517841,4.079545975,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11447.73047,0.0,2050.212402,1895.437134,0.0,2897.870117,1.0,1.0,0.0,3.0,1.0,0.0
17682660,297.1214905,297.1499939,293.1499939,0.0,0.0,285.052948,0.770891905,0.367521614,0.3353962,297.1016235,297.1499939,293.1499939,0.0,0.0,285.0530701,0.871139944,0.537231863,0.512601793,297.4107361,297.1499939,293.1499939,0.0,0.0,285.0531006,0.883348644,0.561190128,0.394469738,297.1705017,297.1499939,293.1499939,0.0,0.0,285.0529785,0.792131543,0.398807377,0.382506818,297.1575928,297.1499939,293.1499939,0.0,0.0,285.0525208,0.600702047,0.170021072,0.792496622,285.053009,284.9500122,304.3286743,297.3953247,300.5328064,297.249115,285.0537109,1.0,0.593652248,1.0,1.0,0.950457215,1.0,-2.902522564,1.341991544,1.56053102,0.679366827,1.0,1.0,0.0,213.6180267,221.0,75765.60156,0.0,2447.134277,1.0,279.1457214,283.5412292,300.3831787,305.2704468,293.1499939,293.1499939,278.8500061,25926.60352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840561211,1.0,0.0,0.0,4.118095398,4.118122101,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12784.14941,0.0,2033.934082,1895.437134,0.0,2846.958984,1.0,1.0,0.0,3.0,1.0,0.0
17682720,297.1214905,297.1499939,293.1499939,0.0,0.0,285.052948,0.770891905,0.367521614,0.3353962,297.1016235,297.1499939,293.1499939,0.0,0.0,285.0530701,0.871139944,0.537231863,0.512601793,297.4107361,297.1499939,293.1499939,0.0,0.0,285.0531006,0.883348644,0.561190128,0.394469738,297.1705017,297.1499939,293.1499939,0.0,0.0,285.0529785,0.792131543,0.398807377,0.382506818,297.1575928,297.1499939,293.1499939,0.0,0.0,285.0525208,0.600702047,0.170021072,0.792496622,285.053009,284.9500122,304.3286743,297.3953247,300.5328064,297.249115,285.0537109,1.0,0.593652248,1.0,1.0,0.950457215,1.0,-2.902522564,1.341991544,1.56053102,0.679366827,1.0,1.0,0.0,213.6180267,221.0,75765.60156,0.0,2447.134277,1.0,279.1457214,283.5412292,300.3831787,305.2704468,293.1499939,293.1499939,278.8500061,25926.60352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840561211,1.0,0.0,0.0,4.118095398,4.118122101,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12784.14941,0.0,2033.934082,1895.437134,0.0,2846.958984,1.0,1.0,0.0,3.0,1.0,0.0
17682780,297.1156311,297.1499939,293.1499939,0.0,0.0,284.8796082,0.768167138,0.366585523,0.33504039,297.0948486,297.1499939,293.1499939,0.0,0.0,284.8795166,0.867976189,0.535950899,0.51190424,297.4028015,297.1499939,293.1499939,0.0,0.0,284.8794861,0.882130742,0.56370759,0.396621674,297.1657104,297.1499939,293.1499939,0.0,0.0,284.8795776,0.789708912,0.398594618,0.382720351,297.1558838,297.1499939,293.1499939,0.0,0.0,284.8800049,0.598848104,0.169952467,0.793419719,284.8795471,284.9500122,304.3014221,297.382782,300.5166626,297.2434692,284.8791199,1.0,0.595781386,1.0,1.0,0.953344703,1.0,-2.905220032,1.343075514,1.562144399,0.679872692,0.893576682,0.893576682,0.0,216.7653961,224.0,76904.95313,0.0,2467.592041,1.0,278.8552246,283.3547668,300.3994141,305.4324951,293.1499939,293.1499939,278.5499878,32815.23438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846958399,1.0,0.0,0.0,4.085910797,4.085938931,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13109.68945,0.0,2047.696655,1895.437134,0.0,2906.791016,1.0,1.0,0.0,3.0,1.0,0.0
17682840,297.1156311,297.1499939,293.1499939,0.0,0.0,284.8796082,0.768167138,0.366585523,0.33504039,297.0948486,297.1499939,293.1499939,0.0,0.0,284.8795166,0.867976189,0.535950899,0.51190424,297.4028015,297.1499939,293.1499939,0.0,0.0,284.8794861,0.882130742,0.56370759,0.396621674,297.1657104,297.1499939,293.1499939,0.0,0.0,284.8795776,0.789708912,0.398594618,0.382720351,297.1558838,297.1499939,293.1499939,0.0,0.0,284.8800049,0.598848104,0.169952467,0.793419719,284.8795471,284.9500122,304.3014221,297.382782,300.5166626,297.2434692,284.8791199,1.0,0.595781386,1.0,1.0,0.953344703,1.0,-2.905220032,1.343075514,1.562144399,0.679872692,0.893576682,0.893576682,0.0,216.7653961,224.0,76904.95313,0.0,2467.592041,1.0,278.8552246,283.3547668,300.3994141,305.4324951,293.1499939,293.1499939,278.5499878,32815.23438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846958399,1.0,0.0,0.0,4.085910797,4.085938931,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13109.68945,0.0,2047.696655,1895.437134,0.0,2906.791016,1.0,1.0,0.0,3.0,1.0,0.0
17682900,297.1096497,297.1499939,293.1499939,0.0,0.0,284.7732544,0.766242087,0.365782678,0.334490895,297.0878906,297.1499939,293.1499939,0.0,0.0,284.773468,0.865841866,0.534919679,0.511132777,297.3955078,297.1499939,293.1499939,0.0,0.0,284.7734985,0.88094002,0.564595461,0.397376537,297.1603394,297.1499939,293.1499939,0.0,0.0,284.7732849,0.787962973,0.398170203,0.382494897,297.1532593,297.1499939,293.1499939,0.0,0.0,284.7746277,0.597436607,0.169731811,0.793067575,284.7733154,284.9500122,304.2895813,297.3781738,300.5076904,297.2377014,284.7783508,1.0,0.596684873,1.0,1.0,0.954788446,1.0,-2.90384841,1.342294812,1.561553478,0.679394782,0.781277061,0.781277061,0.0,218.624176,224.0,77000.04688,0.0,2474.307861,1.0,278.5905457,283.2523804,300.4077454,305.5571594,293.1499939,293.1499939,278.5499878,43991.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850732148,1.0,0.0,0.0,3.931526661,3.931554794,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12391.41016,0.0,1933.919067,1895.437134,0.0,2942.128418,0.968468487,1.0,0.0,3.0,1.0,0.0
17682960,297.1078796,297.1499939,293.1499939,0.0,0.0,284.8869324,0.764372587,0.365349472,0.333934307,297.0847473,297.1499939,293.1499939,0.0,0.0,284.8867493,0.863749444,0.534214914,0.510313928,297.393158,297.1499939,293.1499939,0.0,0.0,284.8867188,0.879807472,0.565915942,0.398128867,297.1577454,297.1499939,293.1499939,0.0,0.0,284.8869019,0.786238134,0.397978336,0.382218063,297.1516113,297.1499939,293.1499939,0.0,0.0,284.8864441,0.59599191,0.169588864,0.792462051,284.8868713,284.9500122,304.2789612,297.3747253,300.5011902,297.2353821,284.8845825,1.0,0.597512364,1.0,1.0,0.956192136,1.0,-2.902034283,1.341314673,1.560719609,0.678749442,0.821170866,0.821170866,0.0,220.4211273,227.0,76800.66406,0.0,2479.91333,1.0,278.5559692,283.3554688,300.3734131,305.3986816,293.1499939,293.1499939,278.8500061,39544.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848997712,1.0,0.0,0.0,3.830891371,3.830917835,9.79e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11555.29785,0.0,1771.720825,1895.437134,0.0,2925.883789,0.949993551,1.0,0.0,3.0,1.0,0.0
17683020,297.1139526,297.1499939,293.1499939,0.0,0.0,284.9590759,0.762554944,0.365429312,0.333949327,297.0892334,297.1499939,293.1499939,0.0,0.0,284.9589539,0.861434519,0.533839703,0.509865582,297.3989563,297.1499939,293.1499939,0.0,0.0,284.9589539,0.879512846,0.569583058,0.400620639,297.1611328,297.1499939,293.1499939,0.0,0.0,284.9590454,0.784539521,0.39841637,0.382564723,297.1530457,297.1499939,293.1499939,0.0,0.0,284.9598389,0.594561577,0.169750437,0.793155193,284.9590149,284.9500122,304.2616882,297.3714905,300.4956665,297.2405396,284.9587708,1.0,0.599447727,1.0,1.0,0.958999574,1.0,-2.905750513,1.34293735,1.562813163,0.67942363,0.873724639,0.873724639,0.0,222.9688568,230.0,76265.73438,0.0,2499.302002,1.0,278.8437805,283.4380493,300.3546143,305.2713318,293.1499939,293.1499939,279.1499939,33608.70703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842358828,1.0,0.0,0.0,3.966174364,3.966201067,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11314.64063,0.0,1894.757202,1895.437134,0.0,2863.761719,0.974167109,1.0,0.0,3.0,1.0,0.0
17683080,297.1139526,297.1499939,293.1499939,0.0,0.0,284.9590759,0.762554944,0.365429312,0.333949327,297.0892334,297.1499939,293.1499939,0.0,0.0,284.9589539,0.861434519,0.533839703,0.509865582,297.3989563,297.1499939,293.1499939,0.0,0.0,284.9589539,0.879512846,0.569583058,0.400620639,297.1611328,297.1499939,293.1499939,0.0,0.0,284.9590454,0.784539521,0.39841637,0.382564723,297.1530457,297.1499939,293.1499939,0.0,0.0,284.9598389,0.594561577,0.169750437,0.793155193,284.9590149,284.9500122,304.2616882,297.3714905,300.4956665,297.2405396,284.9587708,1.0,0.599447727,1.0,1.0,0.958999574,1.0,-2.905750513,1.34293735,1.562813163,0.67942363,0.873724639,0.873724639,0.0,222.9688568,230.0,76265.73438,0.0,2499.302002,1.0,278.8437805,283.4380493,300.3546143,305.2713318,293.1499939,293.1499939,279.1499939,33608.70703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842358828,1.0,0.0,0.0,3.966174364,3.966201067,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11314.64063,0.0,1894.757202,1895.437134,0.0,2863.761719,0.974167109,1.0,0.0,3.0,1.0,0.0
17683140,297.1204529,297.1499939,293.1499939,0.0,0.0,285.0558167,0.761036098,0.365630388,0.334167629,297.0955505,297.1499939,293.1499939,0.0,0.0,285.0560913,0.859479249,0.533707738,0.509762287,297.4051514,297.1499939,293.1499939,0.0,0.0,285.0561218,0.879477859,0.57336396,0.40326187,297.1663818,297.1499939,293.1499939,0.0,0.0,285.0559082,0.783206344,0.399085224,0.383221477,297.156311,297.1499939,293.1499939,0.0,0.0,285.0548706,0.59357506,0.170118958,0.794997871,285.0559387,284.9500122,304.25,297.3735046,300.4933472,297.2464905,285.057312,1.0,0.601647675,1.0,1.0,0.961807072,1.0,-2.912065268,1.345817566,1.566247821,0.6808514,0.992857337,0.992857337,0.0,225.4720612,233.0,75774.0625,0.0,2523.276855,1.0,279.1445313,283.5449524,300.3659973,305.2387085,293.1499939,293.1499939,278.8500061,26877.7168,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838937819,1.0,0.0,0.0,4.113236904,4.113263607,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12773.30957,0.0,2035.278809,1895.437134,0.0,2831.792969,1.0,1.0,0.0,3.0,1.0,0.0
17683200,297.1204529,297.1499939,293.1499939,0.0,0.0,285.0558167,0.761036098,0.365630388,0.334167629,297.0955505,297.1499939,293.1499939,0.0,0.0,285.0560913,0.859479249,0.533707738,0.509762287,297.4051514,297.1499939,293.1499939,0.0,0.0,285.0561218,0.879477859,0.57336396,0.40326187,297.1663818,297.1499939,293.1499939,0.0,0.0,285.0559082,0.783206344,0.399085224,0.383221477,297.156311,297.1499939,293.1499939,0.0,0.0,285.0548706,0.59357506,0.170118958,0.794997871,285.0559387,284.9500122,304.25,297.3735046,300.4933472,297.2464905,285.057312,1.0,0.601647675,1.0,1.0,0.961807072,1.0,-2.912065268,1.345817566,1.566247821,0.6808514,0.992857337,0.992857337,0.0,225.4720612,233.0,75774.0625,0.0,2523.276855,1.0,279.1445313,283.5449524,300.3659973,305.2387085,293.1499939,293.1499939,278.8500061,26877.7168,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838937819,1.0,0.0,0.0,4.113236904,4.113263607,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12773.30957,0.0,2035.278809,1895.437134,0.0,2831.792969,1.0,1.0,0.0,3.0,1.0,0.0
17683260,297.1142273,297.1499939,293.1499939,0.0,0.0,284.8891296,0.758448243,0.364641279,0.333742172,297.0892029,297.1499939,293.1499939,0.0,0.0,284.8891296,0.8565166,0.5323928,0.50902921,297.396759,297.1499939,293.1499939,0.0,0.0,284.8891296,0.878278494,0.575762212,0.405312389,297.1618958,297.1499939,293.1499939,0.0,0.0,284.8891296,0.780919015,0.398852259,0.383421868,297.1551514,297.1499939,293.1499939,0.0,0.0,284.8891602,0.591848254,0.170090064,0.796162188,284.8891296,284.9500122,304.242157,297.3789673,300.4861755,297.2406616,284.8891907,1.0,0.603800535,1.0,1.0,0.964666307,1.0,-2.914788961,1.34692049,1.567868471,0.68144393,0.881510019,0.881510019,0.0,228.7068787,236.0,76966.86719,0.0,2544.349365,1.0,278.8543396,283.3644104,300.3991699,305.4308167,293.1499939,293.1499939,279.1499939,34259.65234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846116722,1.0,0.0,0.0,4.079048157,4.07907629,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11443.17188,0.0,2050.394531,1895.437134,0.0,2898.91333,1.0,1.0,0.0,3.0,1.0,0.0
17683320,297.1142273,297.1499939,293.1499939,0.0,0.0,284.8891296,0.758448243,0.364641279,0.333742172,297.0892029,297.1499939,293.1499939,0.0,0.0,284.8891296,0.8565166,0.5323928,0.50902921,297.396759,297.1499939,293.1499939,0.0,0.0,284.8891296,0.878278494,0.575762212,0.405312389,297.1618958,297.1499939,293.1499939,0.0,0.0,284.8891296,0.780919015,0.398852259,0.383421868,297.1551514,297.1499939,293.1499939,0.0,0.0,284.8891602,0.591848254,0.170090064,0.796162188,284.8891296,284.9500122,304.242157,297.3789673,300.4861755,297.2406616,284.8891907,1.0,0.603800535,1.0,1.0,0.964666307,1.0,-2.914788961,1.34692049,1.567868471,0.68144393,0.881510019,0.881510019,0.0,228.7068787,236.0,76966.86719,0.0,2544.349365,1.0,278.8543396,283.3644104,300.3991699,305.4308167,293.1499939,293.1499939,279.1499939,34259.65234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846116722,1.0,0.0,0.0,4.079048157,4.07907629,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11443.17188,0.0,2050.394531,1895.437134,0.0,2898.91333,1.0,1.0,0.0,3.0,1.0,0.0
17683380,297.1181946,297.1499939,293.1499939,0.0,0.0,285.0606995,0.75612092,0.3645733,0.333415657,297.0918579,297.1499939,293.1499939,0.0,0.0,285.0608521,0.853753269,0.531873822,0.508273482,297.4006958,297.1499939,293.1499939,0.0,0.0,285.0608826,0.877360344,0.579266012,0.407485366,297.1638489,297.1499939,293.1499939,0.0,0.0,285.0607605,0.77877444,0.399187893,0.383559316,297.1562195,297.1499939,293.1499939,0.0,0.0,285.0600891,0.590118468,0.170255974,0.796813607,285.060791,284.9500122,304.2360535,297.3859253,300.4848328,297.2438965,285.0617676,1.0,0.605816007,1.0,1.0,0.967525601,1.0,-2.917037487,1.347835541,1.569201946,0.681737781,1.0,1.0,0.0,231.7373962,239.0,75899.97656,0.0,2563.582031,1.0,279.1457214,283.5484314,300.3714905,305.2595215,293.1499939,293.1499939,278.8500061,25900.72461,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840173781,1.0,0.0,0.0,4.118214607,4.118241787,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12801.00293,0.0,2033.879761,1895.437134,0.0,2843.338867,1.0,1.0,0.0,3.0,1.0,0.0
17683440,297.1181946,297.1499939,293.1499939,0.0,0.0,285.0606995,0.75612092,0.3645733,0.333415657,297.0918579,297.1499939,293.1499939,0.0,0.0,285.0608521,0.853753269,0.531873822,0.508273482,297.4006958,297.1499939,293.1499939,0.0,0.0,285.0608826,0.877360344,0.579266012,0.407485366,297.1638489,297.1499939,293.1499939,0.0,0.0,285.0607605,0.77877444,0.399187893,0.383559316,297.1562195,297.1499939,293.1499939,0.0,0.0,285.0600891,0.590118468,0.170255974,0.796813607,285.060791,284.9500122,304.2360535,297.3859253,300.4848328,297.2438965,285.0617676,1.0,0.605816007,1.0,1.0,0.967525601,1.0,-2.917037487,1.347835541,1.569201946,0.681737781,1.0,1.0,0.0,231.7373962,239.0,75899.97656,0.0,2563.582031,1.0,279.1457214,283.5484314,300.3714905,305.2595215,293.1499939,293.1499939,278.8500061,25900.72461,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840173781,1.0,0.0,0.0,4.118214607,4.118241787,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12801.00293,0.0,2033.879761,1895.437134,0.0,2843.338867,1.0,1.0,0.0,3.0,1.0,0.0
17683500,297.1177979,297.1499939,293.1499939,0.0,0.0,284.9289246,0.755312622,0.364337295,0.333483517,297.0914001,297.1499939,293.1499939,0.0,0.0,284.9272156,0.852726758,0.531465352,0.508163869,297.3995361,297.1499939,293.1499939,0.0,0.0,284.9269104,0.877253234,0.580745578,0.40876326,297.1636353,297.1499939,293.1499939,0.0,0.0,284.9284363,0.778044403,0.399257392,0.383841187,297.1565247,297.1499939,293.1499939,0.0,0.0,284.9357605,0.58957237,0.170326561,0.797685266,284.9281006,284.9500122,304.2336121,297.3899231,300.48349,297.2437439,284.9190063,1.0,0.606918335,1.0,1.0,0.968955219,1.0,-2.919914484,1.349131346,1.570783138,0.682429135,0.947958529,0.947958529,0.0,233.0860596,239.0,77155.28906,0.0,2575.623047,1.0,278.8879089,283.3917847,300.4162903,305.5068054,293.1499939,293.1499939,278.8500061,27403.14844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845097423,1.0,0.0,0.0,4.111268997,4.111296177,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12431.30762,0.0,2037.004028,1895.437134,0.0,2889.375488,1.0,1.0,0.0,3.0,1.0,0.0
17683560,297.1131592,297.1499939,293.1499939,0.0,0.0,284.8888855,0.753822565,0.363676101,0.333095312,297.0864868,297.1499939,293.1499939,0.0,0.0,284.888855,0.851058424,0.530611694,0.507589936,297.3935547,297.1499939,293.1499939,0.0,0.0,284.888855,0.876411736,0.581739068,0.40961948,297.1598511,297.1499939,293.1499939,0.0,0.0,284.888855,0.776695788,0.398973703,0.38377133,297.1549377,297.1499939,293.1499939,0.0,0.0,284.8890381,0.588494599,0.170212775,0.797843337,284.888855,284.9500122,304.2315369,297.3942261,300.4797974,297.2391052,284.8888245,1.0,0.607903302,1.0,1.0,0.970397949,1.0,-2.919899225,1.349013805,1.570885539,0.682370722,0.905417085,0.905417085,0.0,234.8471375,242.0,77153.89063,0.0,2584.359131,1.0,278.8543091,283.3626404,300.4100647,305.4524231,293.1499939,293.1499939,278.5499878,31810.36523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846317053,1.0,0.0,0.0,4.090661049,4.090688705,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13153.35352,0.0,2045.780029,1895.437134,0.0,2900.788086,1.0,1.0,0.0,3.0,1.0,0.0
17683620,297.1047974,297.1499939,293.1499939,0.0,0.0,284.866333,0.750907242,0.362441421,0.332100421,297.0768127,297.1499939,293.1499939,0.0,0.0,284.8684082,0.847836792,0.528962553,0.506190062,297.3831482,297.1499939,293.1499939,0.0,0.0,284.8688049,0.874561906,0.583280385,0.410761654,297.1520386,297.1499939,293.1499939,0.0,0.0,284.8669434,0.77399236,0.3982912,0.383287966,297.1508484,297.1499939,293.1499939,0.0,0.0,284.8583679,0.586200237,0.169855386,0.797044158,284.8673706,284.9500122,304.2288818,297.4021912,300.4731445,297.230072,284.8777771,1.0,0.609324515,1.0,1.0,0.972821653,1.0,-2.91685462,1.347360849,1.569493771,0.681413233,0.821774006,0.821774006,0.0,238.002121,242.0,76925.79688,0.0,2594.395264,1.0,278.5603027,283.3527222,300.4096069,305.4660645,293.1499939,293.1499939,278.5499878,42445.3125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849170208,1.0,0.0,0.0,3.829481363,3.829508305,9.79e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12334.9502,0.0,1792.764771,1895.437134,0.0,2927.499268,0.952710629,1.0,0.0,3.0,1.0,0.0
17683680,297.1049194,297.1499939,293.1499939,0.0,0.0,284.8867798,0.750433445,0.362362832,0.331952363,297.0766296,297.1499939,293.1499939,0.0,0.0,284.8869629,0.847297907,0.528795004,0.50595516,297.3832397,297.1499939,293.1499939,0.0,0.0,284.8869629,0.874298275,0.583761454,0.411020011,297.1517639,297.1499939,293.1499939,0.0,0.0,284.8868408,0.773543537,0.398268491,0.383213401,297.1505737,297.1499939,293.1499939,0.0,0.0,284.8848572,0.585803509,0.169829518,0.796876907,284.8869019,284.9500122,304.2284851,297.4038086,300.4728699,297.2300415,284.8861694,1.0,0.609582365,1.0,1.0,0.973283291,1.0,-2.9164114,1.347118974,1.569292307,0.68124038,0.827204049,0.827204049,0.0,238.5405121,230.0,77171.03125,0.0,2596.250488,1.0,278.555603,283.3549805,300.4023743,305.4462891,293.1499939,293.1499939,278.8500061,39646.93359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848376513,1.0,0.0,0.0,3.848974943,3.849001646,9.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11616.72461,0.0,1794.784546,1895.437134,0.0,2920.066895,0.954207122,1.0,0.0,3.0,1.0,0.0
17683740,297.1113586,297.1499939,293.1499939,0.0,0.0,284.9577942,0.752907574,0.362441957,0.331686169,297.0817261,297.1499939,293.1499939,0.0,0.0,284.957428,0.849889398,0.528380752,0.505187094,297.389679,297.1499939,293.1499939,0.0,0.0,284.9573669,0.87918371,0.587369978,0.413248867,297.1554565,297.1499939,293.1499939,0.0,0.0,284.9576721,0.776455641,0.398663282,0.383236945,297.1521606,297.1499939,293.1499939,0.0,0.0,284.9593506,0.588161707,0.16999349,0.796297014,284.9576111,284.9500122,304.2267456,297.4144897,300.4750061,297.236145,284.9560547,1.0,0.607081354,1.0,1.0,0.976168692,1.0,-2.917174101,1.347309709,1.569864392,0.681199014,0.878110766,0.878110766,0.0,234.5658875,218.0,76714.05469,0.0,2577.899902,1.0,278.8442993,283.4322815,300.3967285,305.3395691,293.1499939,293.1499939,279.1499939,33329.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84157145,1.0,0.0,0.0,3.996482849,3.996510029,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11395.1084,0.0,1932.015747,1895.437134,0.0,2856.400879,0.980677724,1.0,0.0,3.0,1.0,0.0
17683800,297.1113586,297.1499939,293.1499939,0.0,0.0,284.9577942,0.752907574,0.362441957,0.331686169,297.0817261,297.1499939,293.1499939,0.0,0.0,284.957428,0.849889398,0.528380752,0.505187094,297.389679,297.1499939,293.1499939,0.0,0.0,284.9573669,0.87918371,0.587369978,0.413248867,297.1554565,297.1499939,293.1499939,0.0,0.0,284.9576721,0.776455641,0.398663282,0.383236945,297.1521606,297.1499939,293.1499939,0.0,0.0,284.9593506,0.588161707,0.16999349,0.796297014,284.9576111,284.9500122,304.2267456,297.4144897,300.4750061,297.236145,284.9560547,1.0,0.607081354,1.0,1.0,0.976168692,1.0,-2.917174101,1.347309709,1.569864392,0.681199014,0.878110766,0.878110766,0.0,234.5658875,218.0,76714.05469,0.0,2577.899902,1.0,278.8442993,283.4322815,300.3967285,305.3395691,293.1499939,293.1499939,279.1499939,33329.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84157145,1.0,0.0,0.0,3.996482849,3.996510029,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11395.1084,0.0,1932.015747,1895.437134,0.0,2856.400879,0.980677724,1.0,0.0,3.0,1.0,0.0
17683860,297.1194153,297.1499939,293.1499939,0.0,0.0,285.0695801,0.758483708,0.362766504,0.331591338,297.0896912,297.1499939,293.1499939,0.0,0.0,285.0697937,0.855977476,0.528316915,0.504703283,297.3976135,297.1499939,293.1499939,0.0,0.0,285.0698242,0.887818575,0.59120363,0.415596008,297.1619873,297.1499939,293.1499939,0.0,0.0,285.0696411,0.782742441,0.399388373,0.383507431,297.1564331,297.1499939,293.1499939,0.0,0.0,285.0687866,0.593435466,0.170449823,0.796479583,285.0697021,284.9500122,304.2262573,297.426239,300.4785156,297.2435303,285.0708313,1.0,0.602757633,1.0,1.0,0.978938401,1.0,-2.919842005,1.348435163,1.571406722,0.681694925,1.0,1.0,0.0,226.6142578,206.0,76042.46094,0.0,2543.259766,1.0,279.1445923,283.5576782,300.4167175,305.3058472,293.1499939,293.1499939,278.8500061,26174.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837822735,1.0,0.0,0.0,4.115924835,4.115952015,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12835.89648,0.0,2033.039551,1895.437134,0.0,2821.379883,1.0,1.0,0.0,3.0,1.0,0.0
17683920,297.1194153,297.1499939,293.1499939,0.0,0.0,285.0695801,0.758483708,0.362766504,0.331591338,297.0896912,297.1499939,293.1499939,0.0,0.0,285.0697937,0.855977476,0.528316915,0.504703283,297.3976135,297.1499939,293.1499939,0.0,0.0,285.0698242,0.887818575,0.59120363,0.415596008,297.1619873,297.1499939,293.1499939,0.0,0.0,285.0696411,0.782742441,0.399388373,0.383507431,297.1564331,297.1499939,293.1499939,0.0,0.0,285.0687866,0.593435466,0.170449823,0.796479583,285.0697021,284.9500122,304.2262573,297.426239,300.4785156,297.2435303,285.0708313,1.0,0.602757633,1.0,1.0,0.978938401,1.0,-2.919842005,1.348435163,1.571406722,0.681694925,1.0,1.0,0.0,226.6142578,206.0,76042.46094,0.0,2543.259766,1.0,279.1445923,283.5576782,300.4167175,305.3058472,293.1499939,293.1499939,278.8500061,26174.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837822735,1.0,0.0,0.0,4.115924835,4.115952015,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12835.89648,0.0,2033.039551,1895.437134,0.0,2821.379883,1.0,1.0,0.0,3.0,1.0,0.0
17683980,297.1153259,297.1499939,293.1499939,0.0,0.0,284.8966064,0.764948606,0.361980975,0.330890954,297.0856628,297.1499939,293.1499939,0.0,0.0,284.8965454,0.863247216,0.527161479,0.503635287,297.3908081,297.1499939,293.1499939,0.0,0.0,284.8965454,0.897634447,0.593671501,0.417354584,297.1593323,297.1499939,293.1499939,0.0,0.0,284.8966064,0.790120244,0.399287462,0.383345664,297.1569824,297.1499939,293.1499939,0.0,0.0,284.8968811,0.599561095,0.170594275,0.796050131,284.8965759,284.9500122,304.2268372,297.4389038,300.4761353,297.239624,284.8962708,1.0,0.59723711,1.0,1.0,0.981708109,1.0,-2.919131041,1.347892642,1.571238518,0.681412756,0.898989141,0.898989141,0.0,217.3242493,194.0,77242.80469,0.0,2495.688477,1.0,278.8543701,283.3713379,300.4575806,305.5068665,293.1499939,293.1499939,278.5499878,32397.10352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844687462,1.0,0.0,0.0,4.087889671,4.087917805,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13186.79883,0.0,2046.903076,1895.437134,0.0,2885.539551,1.0,1.0,0.0,3.0,1.0,0.0
17684040,297.1153259,297.1499939,293.1499939,0.0,0.0,284.8966064,0.764948606,0.361980975,0.330890954,297.0856628,297.1499939,293.1499939,0.0,0.0,284.8965454,0.863247216,0.527161479,0.503635287,297.3908081,297.1499939,293.1499939,0.0,0.0,284.8965454,0.897634447,0.593671501,0.417354584,297.1593323,297.1499939,293.1499939,0.0,0.0,284.8966064,0.790120244,0.399287462,0.383345664,297.1569824,297.1499939,293.1499939,0.0,0.0,284.8968811,0.599561095,0.170594275,0.796050131,284.8965759,284.9500122,304.2268372,297.4389038,300.4761353,297.239624,284.8962708,1.0,0.59723711,1.0,1.0,0.981708109,1.0,-2.919131041,1.347892642,1.571238518,0.681412756,0.898989141,0.898989141,0.0,217.3242493,194.0,77242.80469,0.0,2495.688477,1.0,278.8543701,283.3713379,300.4575806,305.5068665,293.1499939,293.1499939,278.5499878,32397.10352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844687462,1.0,0.0,0.0,4.087889671,4.087917805,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13186.79883,0.0,2046.903076,1895.437134,0.0,2885.539551,1.0,1.0,0.0,3.0,1.0,0.0
17684100,297.11026,297.1499939,293.1499939,0.0,0.0,284.783905,0.768142819,0.361266613,0.330171019,297.0799866,297.1499939,293.1499939,0.0,0.0,284.783783,0.866912842,0.526199281,0.502665043,297.3840027,297.1499939,293.1499939,0.0,0.0,284.783783,0.902572453,0.59452939,0.417899072,297.1549072,297.1499939,293.1499939,0.0,0.0,284.783844,0.793796241,0.398914218,0.382910222,297.1553955,297.1499939,293.1499939,0.0,0.0,284.7862854,0.60251081,0.170483947,0.794953883,284.7838135,284.9500122,304.227478,297.4455566,300.4729309,297.2338867,284.7865601,1.0,0.594034612,1.0,1.0,0.983092964,1.0,-2.915916443,1.346233845,1.569682479,0.680496216,0.78763932,0.78763932,0.0,212.520874,194.0,77497.24219,0.0,2465.92627,1.0,278.5903015,283.2585449,300.4756775,305.6497498,293.1499939,293.1499939,278.5499878,42930.94141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848414242,1.0,0.0,0.0,3.955578089,3.955606461,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12510.95508,0.0,1956.65564,1895.437134,0.0,2920.42041,0.973169267,1.0,0.0,3.0,1.0,0.0
17684160,297.1089783,297.1499939,293.1499939,0.0,0.0,284.8917542,0.771640003,0.360883743,0.329419315,297.0777588,297.1499939,293.1499939,0.0,0.0,284.8916626,0.870911539,0.525532663,0.501627862,297.381897,297.1499939,293.1499939,0.0,0.0,284.8916016,0.908033192,0.595800519,0.418419063,297.1528931,297.1499939,293.1499939,0.0,0.0,284.8917236,0.797745347,0.398742974,0.382397145,297.1546021,297.1499939,293.1499939,0.0,0.0,284.8909302,0.605599225,0.170440063,0.793545008,284.8917236,284.9500122,304.228363,297.4523926,300.4716797,297.2314758,284.8898621,1.0,0.590617955,1.0,1.0,0.984488308,1.0,-2.91207695,1.344283581,1.567793369,0.679359555,0.825078249,0.825078249,0.0,207.4781494,182.0,77223.07031,0.0,2433.917236,1.0,278.5559082,283.3606262,300.4510193,305.5005188,293.1499939,293.1499939,278.8500061,39407.97266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846667469,1.0,0.0,0.0,3.847440958,3.847467422,9.88e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11640.73535,0.0,1791.003906,1895.437134,0.0,2904.067627,0.953696847,1.0,0.0,3.0,1.0,0.0
17684220,297.1166077,297.1499939,293.1499939,0.0,0.0,284.9611816,0.781727374,0.36113739,0.329047561,297.0840759,297.1499939,293.1499939,0.0,0.0,284.9610291,0.882069826,0.52525723,0.500717759,297.3894043,297.1499939,293.1499939,0.0,0.0,284.9609985,0.923459232,0.59949851,0.420505315,297.1577759,297.1499939,293.1499939,0.0,0.0,284.9611206,0.808443129,0.399271101,0.382265121,297.1579285,297.1499939,293.1499939,0.0,0.0,284.9620667,0.613832414,0.170832038,0.792612016,284.9610901,284.9500122,304.2307434,297.4665833,300.4765015,297.2390747,284.9605713,1.0,0.583780944,1.0,1.0,0.987278879,1.0,-2.9117558,1.343972921,1.567782879,0.6790272,0.877930164,0.877930164,0.0,195.9108429,170.0,76722.64063,0.0,2375.902588,1.0,278.8439026,283.4402466,300.4487305,305.3924866,293.1499939,293.1499939,279.1499939,33475.90234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839816928,1.0,0.0,0.0,3.988622665,3.988649607,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11408.36328,0.0,1922.907104,1895.437134,0.0,2840.005127,0.979207575,1.0,0.0,3.0,1.0,0.0
17684280,297.1166077,297.1499939,293.1499939,0.0,0.0,284.9611816,0.781727374,0.36113739,0.329047561,297.0840759,297.1499939,293.1499939,0.0,0.0,284.9610291,0.882069826,0.52525723,0.500717759,297.3894043,297.1499939,293.1499939,0.0,0.0,284.9609985,0.923459232,0.59949851,0.420505315,297.1577759,297.1499939,293.1499939,0.0,0.0,284.9611206,0.808443129,0.399271101,0.382265121,297.1579285,297.1499939,293.1499939,0.0,0.0,284.9620667,0.613832414,0.170832038,0.792612016,284.9610901,284.9500122,304.2307434,297.4665833,300.4765015,297.2390747,284.9605713,1.0,0.583780944,1.0,1.0,0.987278879,1.0,-2.9117558,1.343972921,1.567782879,0.6790272,0.877930164,0.877930164,0.0,195.9108429,170.0,76722.64063,0.0,2375.902588,1.0,278.8439026,283.4402466,300.4487305,305.3924866,293.1499939,293.1499939,279.1499939,33475.90234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839816928,1.0,0.0,0.0,3.988622665,3.988649607,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11408.36328,0.0,1922.907104,1895.437134,0.0,2840.005127,0.979207575,1.0,0.0,3.0,1.0,0.0
17684340,297.1254578,297.1499939,293.1499939,0.0,0.0,285.0708923,0.793751478,0.361608475,0.328935623,297.0927124,297.1499939,293.1499939,0.0,0.0,285.071106,0.895403981,0.525292397,0.500172496,297.3980713,297.1499939,293.1499939,0.0,0.0,285.071167,0.9416219,0.60340631,0.422784656,297.1650696,297.1499939,293.1499939,0.0,0.0,285.0709839,0.820333421,0.400103718,0.38248077,297.1633911,297.1499939,293.1499939,0.0,0.0,285.0700684,0.622953475,0.171482623,0.792944312,285.0710144,284.9500122,304.2338257,297.4813843,300.4824219,297.2478027,285.0722351,1.0,0.576972663,1.0,1.0,0.990069449,1.0,-2.914361,1.345082164,1.569278836,0.67951417,1.0,1.0,0.0,183.9097443,158.0,76113.65625,0.0,2320.907227,1.0,279.1445923,283.5617371,300.4718018,305.3652954,293.1499939,293.1499939,278.8500061,26172.54297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836017251,1.0,0.0,0.0,4.115870476,4.115897655,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12866.43262,0.0,2032.95105,1895.437134,0.0,2804.528076,1.0,1.0,0.0,3.0,1.0,0.0
