time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684400,297.1254578,297.1499939,293.1499939,0.0,0.0,285.0708923,0.793751478,0.361608475,0.328935623,297.0927124,297.1499939,293.1499939,0.0,0.0,285.071106,0.895403981,0.525292397,0.500172496,297.3980713,297.1499939,293.1499939,0.0,0.0,285.071167,0.9416219,0.60340631,0.422784656,297.1650696,297.1499939,293.1499939,0.0,0.0,285.0709839,0.820333421,0.400103718,0.38248077,297.1633911,297.1499939,293.1499939,0.0,0.0,285.0700684,0.622953475,0.171482623,0.792944312,285.0710144,284.9500122,304.2338257,297.4813843,300.4824219,297.2478027,285.0722351,1.0,0.576972663,1.0,1.0,0.990069449,1.0,-2.914361,1.345082164,1.569278836,0.67951417,1.0,1.0,0.0,183.9097443,158.0,76113.65625,0.0,2320.907227,1.0,279.1445923,283.5617371,300.4718018,305.3652954,293.1499939,293.1499939,278.8500061,26172.54297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836017251,1.0,0.0,0.0,4.115870476,4.115897655,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12866.43262,0.0,2032.95105,1895.437134,0.0,2804.528076,1.0,1.0,0.0,3.0,1.0,0.0
17684460,297.1218872,297.1499939,293.1499939,0.0,0.0,284.8987122,0.806001186,0.36095053,0.328266442,297.0892944,297.1499939,293.1499939,0.0,0.0,284.8986511,0.909475446,0.524238229,0.499103129,297.39151,297.1499939,293.1499939,0.0,0.0,284.8986511,0.959330201,0.605902731,0.424503833,297.1629028,297.1499939,293.1499939,0.0,0.0,284.8987122,0.832235813,0.400090069,0.382315069,297.1646423,297.1499939,293.1499939,0.0,0.0,284.8989868,0.632119834,0.171787426,0.792848051,284.8986816,284.9500122,304.2374878,297.4967041,300.4813538,297.2435303,284.898407,1.0,0.570000112,1.0,1.0,0.992829502,1.0,-2.91403389,1.344741702,1.569292307,0.679346621,0.900859714,0.900859714,0.0,172.411911,146.0,77334.83594,0.0,2263.179688,1.0,278.8543701,283.3759155,300.5152588,305.5705261,293.1499939,293.1499939,278.5499878,32239.76367,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842855036,1.0,0.0,0.0,4.088633537,4.088661671,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13224.13867,0.0,2046.603027,1895.437134,0.0,2868.401367,1.0,1.0,0.0,3.0,1.0,0.0
17684520,297.1218872,297.1499939,293.1499939,0.0,0.0,284.8987122,0.806001186,0.36095053,0.328266442,297.0892944,297.1499939,293.1499939,0.0,0.0,284.8986511,0.909475446,0.524238229,0.499103129,297.39151,297.1499939,293.1499939,0.0,0.0,284.8986511,0.959330201,0.605902731,0.424503833,297.1629028,297.1499939,293.1499939,0.0,0.0,284.8987122,0.832235813,0.400090069,0.382315069,297.1646423,297.1499939,293.1499939,0.0,0.0,284.8989868,0.632119834,0.171787426,0.792848051,284.8986816,284.9500122,304.2374878,297.4967041,300.4813538,297.2435303,284.898407,1.0,0.570000112,1.0,1.0,0.992829502,1.0,-2.91403389,1.344741702,1.569292307,0.679346621,0.900859714,0.900859714,0.0,172.411911,146.0,77334.83594,0.0,2263.179688,1.0,278.8543701,283.3759155,300.5152588,305.5705261,293.1499939,293.1499939,278.5499878,32239.76367,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842855036,1.0,0.0,0.0,4.088633537,4.088661671,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13224.13867,0.0,2046.603027,1895.437134,0.0,2868.401367,1.0,1.0,0.0,3.0,1.0,0.0
17684580,297.1156006,297.1499939,293.1499939,0.0,0.0,284.8935852,0.817602098,0.359944284,0.326844364,297.0819092,297.1499939,293.1499939,0.0,0.0,284.8936768,0.924979985,0.522710145,0.497152954,297.3823853,297.1499939,293.1499939,0.0,0.0,284.8936462,0.975529611,0.608019352,0.425531983,297.1565857,297.1499939,293.1499939,0.0,0.0,284.8936462,0.844282568,0.399606586,0.381386518,297.1625671,297.1499939,293.1499939,0.0,0.0,284.8920593,0.64130187,0.171760783,0.790735662,284.8936462,284.9500122,304.2416077,297.5123901,300.4780273,297.2351074,284.8923645,1.0,0.562481344,1.0,1.0,0.995589554,1.0,-2.907560825,1.341430664,1.566130161,0.677467465,0.827093065,0.827093065,0.0,161.3890686,134.0,77336.79688,0.0,2197.239502,1.0,278.5556335,283.3656921,300.5111389,305.5673523,293.1499939,293.1499939,278.8500061,39536.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84488374,1.0,0.0,0.0,3.849128485,3.849155188,9.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11676.57031,0.0,1794.101807,1895.437134,0.0,2887.376221,0.954059005,1.0,0.0,3.0,1.0,0.0
17684640,297.1156006,297.1499939,293.1499939,0.0,0.0,284.8935852,0.817602098,0.359944284,0.326844364,297.0819092,297.1499939,293.1499939,0.0,0.0,284.8936768,0.924979985,0.522710145,0.497152954,297.3823853,297.1499939,293.1499939,0.0,0.0,284.8936462,0.975529611,0.608019352,0.425531983,297.1565857,297.1499939,293.1499939,0.0,0.0,284.8936462,0.844282568,0.399606586,0.381386518,297.1625671,297.1499939,293.1499939,0.0,0.0,284.8920593,0.64130187,0.171760783,0.790735662,284.8936462,284.9500122,304.2416077,297.5123901,300.4780273,297.2351074,284.8923645,1.0,0.562481344,1.0,1.0,0.995589554,1.0,-2.907560825,1.341430664,1.566130161,0.677467465,0.827093065,0.827093065,0.0,161.3890686,134.0,77336.79688,0.0,2197.239502,1.0,278.5556335,283.3656921,300.5111389,305.5673523,293.1499939,293.1499939,278.8500061,39536.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84488374,1.0,0.0,0.0,3.849128485,3.849155188,9.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11676.57031,0.0,1794.101807,1895.437134,0.0,2887.376221,0.954059005,1.0,0.0,3.0,1.0,0.0
17684700,297.1193848,297.1499939,293.1499939,0.0,0.0,284.9995117,0.824737489,0.360094517,0.326539218,297.0849915,297.1499939,293.1499939,0.0,0.0,285.0003357,0.934936464,0.52257669,0.496565104,297.386322,297.1499939,293.1499939,0.0,0.0,285.0005798,0.984511137,0.609874129,0.426440746,297.1587219,297.1499939,293.1499939,0.0,0.0,284.9997864,0.851957142,0.399855882,0.381200761,297.1639099,297.1499939,293.1499939,0.0,0.0,284.9952393,0.647142828,0.171970636,0.790116966,284.9999695,284.9500122,304.2438049,297.5203552,300.4807434,297.2386169,285.002655,1.0,0.558714032,1.0,1.0,0.996969581,1.0,-2.906605721,1.340900421,1.565705419,0.677076995,0.894075394,0.894075394,0.0,155.405777,134.0,76636.08594,0.0,2165.942383,1.0,278.8066711,283.4838867,300.4826355,305.3576965,293.1499939,293.1499939,278.8500061,33290.35938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839002788,1.0,0.0,0.0,3.913540602,3.913566828,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12107.1582,0.0,1824.87439,1895.437134,0.0,2832.399658,0.965922475,1.0,0.0,3.0,1.0,0.0
17684760,297.1232605,297.1499939,293.1499939,0.0,0.0,284.9624023,0.833013177,0.360284299,0.326513439,297.088562,297.1499939,293.1499939,0.0,0.0,284.9619751,0.946289837,0.52251935,0.496286243,297.3900452,297.1499939,293.1499939,0.0,0.0,284.961853,0.9938007,0.611738801,0.427599519,297.1615906,297.1499939,293.1499939,0.0,0.0,284.9622498,0.861027479,0.400193512,0.381274432,297.1659546,297.1499939,293.1499939,0.0,0.0,284.9642029,0.654117346,0.172260225,0.790158868,284.9621582,284.9500122,304.2460632,297.5283508,300.4839172,297.2427368,284.9602356,1.0,0.555042267,0.999260426,0.999260426,0.997575641,1.0,-2.907769918,1.341405749,1.56636405,0.677301764,0.88012749,0.88012749,0.0,149.1749725,122.0,76917.82031,0.0,2137.035645,1.0,278.8444214,283.4409485,300.5102844,305.466156,293.1499939,293.1499939,279.1499939,33130.09375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838032961,1.0,0.0,0.0,4.00025177,4.00027895,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11459.80078,0.0,1935.336914,1895.437134,0.0,2823.342529,0.98143518,1.0,0.0,3.0,1.0,0.0
17684820,297.1307068,297.1499939,293.1499939,0.0,0.0,285.0622253,0.844307601,0.360722244,0.326568007,297.0959778,297.1499939,293.1499939,0.0,0.0,285.0625305,0.960770965,0.522547483,0.495946258,297.4083557,297.1499939,293.1499939,0.0,0.0,285.0626221,0.999000013,0.616346836,0.420343876,297.1677246,297.1499939,293.1499939,0.0,0.0,285.0623169,0.873653412,0.400944501,0.381619126,297.1703491,297.1499939,293.1499939,0.0,0.0,285.0614929,0.664063156,0.172889099,0.791353762,285.0623474,284.9500122,304.2503357,297.5432129,300.490509,297.2549133,285.0639648,1.0,0.547329724,0.997899652,0.997899652,0.998690844,1.0,-2.89020133,1.331887245,1.558314204,0.676256597,0.998152733,0.998152733,0.0,141.015976,122.0,75988.67188,0.0,2074.510498,1.0,279.1425171,283.557373,300.5298157,305.4193115,293.1499939,293.1499939,279.1499939,26574.25195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834069967,1.0,0.0,0.0,4.115000248,4.115027428,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12029.7998,0.0,2035.143433,1895.437134,0.0,2786.364746,1.0,1.0,0.0,3.0,1.0,0.0
17684880,297.1314697,297.1499939,293.1499939,0.0,0.0,285.0635071,0.850490868,0.360773951,0.326459706,297.0967407,297.1499939,293.1499939,0.0,0.0,285.0635681,0.968227804,0.522565067,0.495799482,297.4106445,297.1499939,293.1499939,0.0,0.0,285.0636292,0.999000013,0.616825759,0.410735995,297.168396,297.1499939,293.1499939,0.0,0.0,285.0635376,0.880461514,0.401027828,0.381531626,297.1709595,297.1499939,293.1499939,0.0,0.0,285.0630493,0.669296026,0.172967002,0.790890574,285.0635681,284.9500122,304.2507324,297.5444946,300.492218,297.256897,285.0644836,1.0,0.547392726,0.997781336,0.997781336,0.99878782,1.0,-2.905648708,1.340893626,1.564755082,0.673719347,1.0,1.0,0.0,137.2916412,125.0,76085.16406,0.0,2061.984863,1.0,279.1445923,283.5590515,300.5339661,305.4297485,293.1499939,293.1499939,278.8500061,26313.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834162772,1.0,0.0,0.0,4.115459442,4.115486622,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12879.00977,0.0,2033.576294,1895.437134,0.0,2787.229736,1.0,1.0,0.0,3.0,1.0,0.0
17684940,297.1262207,297.1499939,293.1499939,0.0,0.0,284.8766479,0.854602993,0.360021204,0.326041043,297.0914001,297.1499939,293.1499939,0.0,0.0,284.8772583,0.972776592,0.521366417,0.494959533,297.4511414,297.1499939,293.1499939,0.0,0.0,284.8773804,0.999000013,0.624251842,0.404148132,297.1644592,297.1499939,293.1499939,0.0,0.0,284.8768616,0.885388076,0.400873035,0.381601632,297.1713257,297.1499939,293.1499939,0.0,0.0,284.8748474,0.673569858,0.173273623,0.792427301,284.8769531,284.9500122,304.2554626,297.5606995,300.5031128,297.2745972,284.8796082,1.0,0.542627215,0.996302247,0.996302247,1.0,1.0,-2.883497,1.329126954,1.554369926,0.671493709,0.873028874,0.873028874,0.0,134.0471344,128.0,76928.82031,0.0,2019.605713,1.0,278.8547363,283.3682556,300.5742493,305.6025085,293.1499939,293.1499939,279.1499939,35528.69922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840040803,1.0,0.0,0.0,4.072983265,4.073011875,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11485.62402,0.0,2052.708008,1895.437134,0.0,2842.096191,1.0,1.0,0.0,3.0,1.0,0.0
17685000,297.1262207,297.1499939,293.1499939,0.0,0.0,284.8766479,0.854602993,0.360021204,0.326041043,297.0914001,297.1499939,293.1499939,0.0,0.0,284.8772583,0.972776592,0.521366417,0.494959533,297.4511414,297.1499939,293.1499939,0.0,0.0,284.8773804,0.999000013,0.624251842,0.404148132,297.1644592,297.1499939,293.1499939,0.0,0.0,284.8768616,0.885388076,0.400873035,0.381601632,297.1713257,297.1499939,293.1499939,0.0,0.0,284.8748474,0.673569858,0.173273623,0.792427301,284.8769531,284.9500122,304.2554626,297.5606995,300.5031128,297.2745972,284.8796082,1.0,0.542627215,0.996302247,0.996302247,1.0,1.0,-2.883497,1.329126954,1.554369926,0.671493709,0.873028874,0.873028874,0.0,134.0471344,128.0,76928.82031,0.0,2019.605713,1.0,278.8547363,283.3682556,300.5742493,305.6025085,293.1499939,293.1499939,279.1499939,35528.69922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840040803,1.0,0.0,0.0,4.072983265,4.073011875,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11485.62402,0.0,2052.708008,1895.437134,0.0,2842.096191,1.0,1.0,0.0,3.0,1.0,0.0
17685060,297.1312561,297.1499939,293.1499939,0.0,0.0,285.0403442,0.857385039,0.360216469,0.325801104,297.0952759,297.1499939,293.1499939,0.0,0.0,285.0404968,0.975569665,0.52099818,0.494188458,297.4863586,297.1499939,293.1499939,0.0,0.0,285.0405273,0.999000013,0.631626546,0.399851531,297.1669617,297.1499939,293.1499939,0.0,0.0,285.0404053,0.888676405,0.401295215,0.381655425,297.1740112,297.1499939,293.1499939,0.0,0.0,285.0397339,0.676575899,0.173809379,0.793944538,285.0404358,284.9500122,304.2601318,297.5768738,300.5159607,297.2952881,285.0412903,1.0,0.540676594,0.993824601,0.993824601,1.0,1.0,-2.876051903,1.325586796,1.550465107,0.668567359,1.0,1.0,0.0,132.0226288,131.0,75787.98438,0.0,1999.487793,1.0,279.1448059,283.5431824,300.559021,305.4407654,293.1499939,293.1499939,278.8500061,26278.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833342612,1.0,0.0,0.0,4.116470814,4.116497517,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12845.37012,0.0,2034.671875,1895.437134,0.0,2779.58374,1.0,1.0,0.0,3.0,1.0,0.0
17685120,297.1312561,297.1499939,293.1499939,0.0,0.0,285.0403442,0.857385039,0.360216469,0.325801104,297.0952759,297.1499939,293.1499939,0.0,0.0,285.0404968,0.975569665,0.52099818,0.494188458,297.4863586,297.1499939,293.1499939,0.0,0.0,285.0405273,0.999000013,0.631626546,0.399851531,297.1669617,297.1499939,293.1499939,0.0,0.0,285.0404053,0.888676405,0.401295215,0.381655425,297.1740112,297.1499939,293.1499939,0.0,0.0,285.0397339,0.676575899,0.173809379,0.793944538,285.0404358,284.9500122,304.2601318,297.5768738,300.5159607,297.2952881,285.0412903,1.0,0.540676594,0.993824601,0.993824601,1.0,1.0,-2.876051903,1.325586796,1.550465107,0.668567359,1.0,1.0,0.0,132.0226288,131.0,75787.98438,0.0,1999.487793,1.0,279.1448059,283.5431824,300.559021,305.4407654,293.1499939,293.1499939,278.8500061,26278.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833342612,1.0,0.0,0.0,4.116470814,4.116497517,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12845.37012,0.0,2034.671875,1895.437134,0.0,2779.58374,1.0,1.0,0.0,3.0,1.0,0.0
17685180,297.1271667,297.1499939,293.1499939,0.0,0.0,284.8728638,0.857984066,0.359580338,0.325562358,297.091095,297.1499939,293.1499939,0.0,0.0,284.8728943,0.976007402,0.519900024,0.493489832,297.5012207,297.1499939,293.1499939,0.0,0.0,284.8729248,0.999000013,0.637425184,0.398708165,297.1634216,297.1499939,293.1499939,0.0,0.0,284.8728638,0.889663577,0.401165962,0.381798685,297.1740723,297.1499939,293.1499939,0.0,0.0,284.8727722,0.67786485,0.174126491,0.795938849,284.8728638,284.9500122,304.2646484,297.5928955,300.5210266,297.3013916,284.87323,1.0,0.540484011,0.991346955,0.991346955,1.0,1.0,-2.876120806,1.325513005,1.550607681,0.66847986,0.879796743,0.879796743,0.0,131.5777893,149.0,76960.1875,0.0,1997.419067,1.0,278.8544006,283.363678,300.6056519,305.6361389,293.1499939,293.1499939,279.1499939,34282.71094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83889997,1.0,0.0,0.0,4.078938007,4.078966141,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11498.91602,0.0,2050.437012,1895.437134,0.0,2831.439209,1.0,1.0,0.0,3.0,1.0,0.0
17685240,297.1271667,297.1499939,293.1499939,0.0,0.0,284.8728638,0.857984066,0.359580338,0.325562358,297.091095,297.1499939,293.1499939,0.0,0.0,284.8728943,0.976007402,0.519900024,0.493489832,297.5012207,297.1499939,293.1499939,0.0,0.0,284.8729248,0.999000013,0.637425184,0.398708165,297.1634216,297.1499939,293.1499939,0.0,0.0,284.8728638,0.889663577,0.401165962,0.381798685,297.1740723,297.1499939,293.1499939,0.0,0.0,284.8727722,0.67786485,0.174126491,0.795938849,284.8728638,284.9500122,304.2646484,297.5928955,300.5210266,297.3013916,284.87323,1.0,0.540484011,0.991346955,0.991346955,1.0,1.0,-2.876120806,1.325513005,1.550607681,0.66847986,0.879796743,0.879796743,0.0,131.5777893,149.0,76960.1875,0.0,1997.419067,1.0,278.8544006,283.363678,300.6056519,305.6361389,293.1499939,293.1499939,279.1499939,34282.71094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83889997,1.0,0.0,0.0,4.078938007,4.078966141,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11498.91602,0.0,2050.437012,1895.437134,0.0,2831.439209,1.0,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212,297.1499939,293.1499939,0.0,0.0,285.0141907,0.854447007,0.359515816,0.32532683,297.0916443,297.1499939,293.1499939,0.0,0.0,285.0158691,0.972058713,0.519573748,0.493009299,297.5039368,297.1499939,293.1499939,0.0,0.0,285.0162354,0.999000013,0.639915168,0.403488934,297.1634216,297.1499939,293.1499939,0.0,0.0,285.0147705,0.886007428,0.401246697,0.381758958,297.174408,297.1499939,293.1499939,0.0,0.0,285.0075684,0.675255477,0.174311221,0.796755075,285.0150757,284.9500122,304.2667847,297.6007996,300.5235901,297.3036194,285.0240479,1.0,0.542911351,0.990108132,0.990108132,1.0,1.0,-2.881916523,1.328322887,1.553593755,0.669775963,0.969422281,0.969422281,0.0,133.6648407,149.0,76029.45313,0.0,2017.20459,1.0,279.1113586,283.524292,300.5728149,305.4122925,293.1499939,293.1499939,279.1499939,29529.12305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833808839,1.0,0.0,0.0,4.101372719,4.101399899,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11920.19043,0.0,2041.311279,1895.437134,0.0,2783.929688,1.0,1.0,0.0,3.0,1.0,0.0
17685360,297.1327209,297.1499939,293.1499939,0.0,0.0,285.0652771,0.849886477,0.359836161,0.325597078,297.0963135,297.1499939,293.1499939,0.0,0.0,285.0656433,0.966589749,0.51966542,0.493058592,297.5023804,297.1499939,293.1499939,0.0,0.0,285.0657349,0.999000013,0.64200753,0.410555333,297.1669312,297.1499939,293.1499939,0.0,0.0,285.0653992,0.88107723,0.401678503,0.38214758,297.1764221,297.1499939,293.1499939,0.0,0.0,285.0640259,0.671669722,0.174662516,0.798558831,285.0654907,284.9500122,304.2688599,297.6086426,300.526825,297.3067322,285.0678101,1.0,0.546591222,0.988780081,0.988780081,1.0,1.0,-2.893417835,1.333887458,1.559530377,0.672661066,1.0,1.0,0.0,136.9128418,152.0,76213.03125,0.0,2052.256104,1.0,279.1455994,283.5645752,300.5926819,305.4925842,293.1499939,293.1499939,278.8500061,25893.72656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832662225,1.0,0.0,0.0,4.118246555,4.118273735,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12924.24805,0.0,2033.865112,1895.437134,0.0,2773.241943,1.0,1.0,0.0,3.0,1.0,0.0
17685420,297.1286621,297.1499939,293.1499939,0.0,0.0,284.9100342,0.842981398,0.359224677,0.325588614,297.0935974,297.1499939,293.1499939,0.0,0.0,284.9100952,0.957918286,0.518728197,0.492715687,297.4732666,297.1499939,293.1499939,0.0,0.0,284.9100952,0.999000013,0.643546641,0.421163499,297.1646729,297.1499939,293.1499939,0.0,0.0,284.9100647,0.873842955,0.401677817,0.382609099,297.1755066,297.1499939,293.1499939,0.0,0.0,284.9099426,0.666487396,0.174913675,0.801261783,284.9100647,284.9500122,304.272644,297.6240234,300.5202332,297.2900696,284.9104919,1.0,0.551516533,0.986123979,0.986123979,1.0,1.0,-2.909568071,1.341598749,1.567969441,0.67695725,0.929929614,0.929929614,0.0,141.8591309,155.0,77780.90625,0.0,2103.803711,1.0,278.8543091,283.3890991,300.6421204,305.7207642,293.1499939,293.1499939,278.5499878,29941.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839334965,1.0,0.0,0.0,4.099441528,4.099469185,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13348.83594,0.0,2042.131836,1895.437134,0.0,2835.502441,1.0,1.0,0.0,3.0,1.0,0.0
17685480,297.1286621,297.1499939,293.1499939,0.0,0.0,284.9100342,0.842981398,0.359224677,0.325588614,297.0935974,297.1499939,293.1499939,0.0,0.0,284.9100952,0.957918286,0.518728197,0.492715687,297.4732666,297.1499939,293.1499939,0.0,0.0,284.9100952,0.999000013,0.643546641,0.421163499,297.1646729,297.1499939,293.1499939,0.0,0.0,284.9100647,0.873842955,0.401677817,0.382609099,297.1755066,297.1499939,293.1499939,0.0,0.0,284.9099426,0.666487396,0.174913675,0.801261783,284.9100647,284.9500122,304.272644,297.6240234,300.5202332,297.2900696,284.9104919,1.0,0.551516533,0.986123979,0.986123979,1.0,1.0,-2.909568071,1.341598749,1.567969441,0.67695725,0.929929614,0.929929614,0.0,141.8591309,155.0,77780.90625,0.0,2103.803711,1.0,278.8543091,283.3890991,300.6421204,305.7207642,293.1499939,293.1499939,278.5499878,29941.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839334965,1.0,0.0,0.0,4.099441528,4.099469185,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13348.83594,0.0,2042.131836,1895.437134,0.0,2835.502441,1.0,1.0,0.0,3.0,1.0,0.0
17685540,297.1188049,297.1499939,293.1499939,0.0,0.0,284.879303,0.835662782,0.35795033,0.32459408,297.0843811,297.1499939,293.1499939,0.0,0.0,284.8803101,0.948426902,0.51707238,0.491336852,297.4329224,297.1499939,293.1499939,0.0,0.0,284.8806152,0.999000013,0.64354825,0.431675225,297.1564026,297.1499939,293.1499939,0.0,0.0,284.8796692,0.866321266,0.401022911,0.382188648,297.1699524,297.1499939,293.1499939,0.0,0.0,284.875061,0.660833955,0.174673513,0.801279366,284.8798828,284.9500122,304.2758789,297.638916,300.5080566,297.2640076,284.8839111,1.0,0.555598199,0.983467877,0.983467877,1.0,1.0,-2.918870449,1.345996499,1.57287395,0.679330349,0.836825848,0.836825848,0.0,146.6099854,158.0,78193.94531,0.0,2143.20874,1.0,278.5552673,283.3544617,300.6438904,305.7578735,293.1499939,293.1499939,278.8500061,39695.6875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842688203,1.0,0.0,0.0,3.894245386,3.894272566,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11824.05078,0.0,1851.762085,1895.437134,0.0,2866.841064,0.964539409,1.0,0.0,3.0,1.0,0.0
17685600,297.1188049,297.1499939,293.1499939,0.0,0.0,284.879303,0.835662782,0.35795033,0.32459408,297.0843811,297.1499939,293.1499939,0.0,0.0,284.8803101,0.948426902,0.51707238,0.491336852,297.4329224,297.1499939,293.1499939,0.0,0.0,284.8806152,0.999000013,0.64354825,0.431675225,297.1564026,297.1499939,293.1499939,0.0,0.0,284.8796692,0.866321266,0.401022911,0.382188648,297.1699524,297.1499939,293.1499939,0.0,0.0,284.875061,0.660833955,0.174673513,0.801279366,284.8798828,284.9500122,304.2758789,297.638916,300.5080566,297.2640076,284.8839111,1.0,0.555598199,0.983467877,0.983467877,1.0,1.0,-2.918870449,1.345996499,1.57287395,0.679330349,0.836825848,0.836825848,0.0,146.6099854,158.0,78193.94531,0.0,2143.20874,1.0,278.5552673,283.3544617,300.6438904,305.7578735,293.1499939,293.1499939,278.8500061,39695.6875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842688203,1.0,0.0,0.0,3.894245386,3.894272566,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11824.05078,0.0,1851.762085,1895.437134,0.0,2866.841064,0.964539409,1.0,0.0,3.0,1.0,0.0
17685660,297.1230774,297.1499939,293.1499939,0.0,0.0,284.9612122,0.830897629,0.357985705,0.324546307,297.0891418,297.1499939,293.1499939,0.0,0.0,284.9608765,0.941643476,0.516722202,0.490904361,297.4121399,297.1499939,293.1499939,0.0,0.0,284.9607239,0.999000013,0.64501673,0.439604372,297.1596069,297.1499939,293.1499939,0.0,0.0,284.9610901,0.861328006,0.401425093,0.382490784,297.1695251,297.1499939,293.1499939,0.0,0.0,284.962677,0.657030463,0.174880922,0.802321315,284.9610291,284.9500122,304.2784119,297.6532288,300.5054321,297.2562256,284.9593201,1.0,0.559267044,0.980295479,0.980295479,1.0,1.0,-2.929435492,1.35099709,1.57843852,0.681941271,0.895422518,0.895422518,0.0,150.3984833,161.0,78130.75781,0.0,2180.228516,1.0,278.8447266,283.4309082,300.640686,305.6748047,293.1499939,293.1499939,278.5499878,32743.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836902738,1.0,0.0,0.0,4.072845936,4.072873592,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13382.38477,0.0,2029.270142,1895.437134,0.0,2812.791748,0.997854769,1.0,0.0,3.0,1.0,0.0
17685720,297.1230774,297.1499939,293.1499939,0.0,0.0,284.9612122,0.830897629,0.357985705,0.324546307,297.0891418,297.1499939,293.1499939,0.0,0.0,284.9608765,0.941643476,0.516722202,0.490904361,297.4121399,297.1499939,293.1499939,0.0,0.0,284.9607239,0.999000013,0.64501673,0.439604372,297.1596069,297.1499939,293.1499939,0.0,0.0,284.9610901,0.861328006,0.401425093,0.382490784,297.1695251,297.1499939,293.1499939,0.0,0.0,284.962677,0.657030463,0.174880922,0.802321315,284.9610291,284.9500122,304.2784119,297.6532288,300.5054321,297.2562256,284.9593201,1.0,0.559267044,0.980295479,0.980295479,1.0,1.0,-2.929435492,1.35099709,1.57843852,0.681941271,0.895422518,0.895422518,0.0,150.3984833,161.0,78130.75781,0.0,2180.228516,1.0,278.8447266,283.4309082,300.640686,305.6748047,293.1499939,293.1499939,278.5499878,32743.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836902738,1.0,0.0,0.0,4.072845936,4.072873592,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13382.38477,0.0,2029.270142,1895.437134,0.0,2812.791748,0.997854769,1.0,0.0,3.0,1.0,0.0
17685780,297.1185608,297.1499939,293.1499939,0.0,0.0,284.9266052,0.826023042,0.357185036,0.324074239,297.0858765,297.1499939,293.1499939,0.0,0.0,284.9263611,0.934766889,0.515617013,0.49012357,297.384552,297.1499939,293.1499939,0.0,0.0,284.9262085,0.999000013,0.645537615,0.447358221,297.1567993,297.1499939,293.1499939,0.0,0.0,284.9265442,0.85645169,0.401260018,0.382571191,297.1667786,297.1499939,293.1499939,0.0,0.0,284.9267578,0.65337199,0.174850851,0.803080142,284.9264832,284.9500122,304.2801514,297.6668091,300.4979553,297.240448,284.9241638,1.0,0.562636495,0.977123022,0.977123022,1.0,1.0,-2.938262224,1.355130672,1.583131552,0.684155166,0.838767588,0.838767588,0.0,154.1105652,164.0,78677.03906,0.0,2214.084473,1.0,278.5557861,283.3853149,300.6737366,305.8113403,293.1499939,293.1499939,278.8500061,37973.04688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841661513,1.0,0.0,0.0,3.899365902,3.899392605,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11931.60449,0.0,1844.471436,1895.437134,0.0,2857.242676,0.963882983,1.0,0.0,3.0,1.0,0.0
17685840,297.1185608,297.1499939,293.1499939,0.0,0.0,284.9266052,0.826023042,0.357185036,0.324074239,297.0858765,297.1499939,293.1499939,0.0,0.0,284.9263611,0.934766889,0.515617013,0.49012357,297.384552,297.1499939,293.1499939,0.0,0.0,284.9262085,0.999000013,0.645537615,0.447358221,297.1567993,297.1499939,293.1499939,0.0,0.0,284.9265442,0.85645169,0.401260018,0.382571191,297.1667786,297.1499939,293.1499939,0.0,0.0,284.9267578,0.65337199,0.174850851,0.803080142,284.9264832,284.9500122,304.2801514,297.6668091,300.4979553,297.240448,284.9241638,1.0,0.562636495,0.977123022,0.977123022,1.0,1.0,-2.938262224,1.355130672,1.583131552,0.684155166,0.838767588,0.838767588,0.0,154.1105652,164.0,78677.03906,0.0,2214.084473,1.0,278.5557861,283.3853149,300.6737366,305.8113403,293.1499939,293.1499939,278.8500061,37973.04688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841661513,1.0,0.0,0.0,3.899365902,3.899392605,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11931.60449,0.0,1844.471436,1895.437134,0.0,2857.242676,0.963882983,1.0,0.0,3.0,1.0,0.0
17685900,297.1207581,297.1499939,293.1499939,0.0,0.0,285.0306396,0.823882401,0.357196361,0.323974639,297.0883789,297.1499939,293.1499939,0.0,0.0,285.0311279,0.931660175,0.515453637,0.489858776,297.3769836,297.1499939,293.1499939,0.0,0.0,285.031311,0.999000013,0.646274567,0.450540602,297.1586304,297.1499939,293.1499939,0.0,0.0,285.0308533,0.854304016,0.401481897,0.38270089,297.1669312,297.1499939,293.1499939,0.0,0.0,285.0276794,0.651753366,0.174969539,0.803582788,285.0309753,284.9500122,304.2807007,297.6733398,300.4967651,297.2375793,285.0315857,1.0,0.564223766,0.975536823,0.975536823,1.0,1.0,-2.942409515,1.357070804,1.585338593,0.685169518,0.91580677,0.91580677,0.0,155.8596344,164.0,78169.22656,0.0,2230.083984,1.0,278.8072205,283.498291,300.6464233,305.618988,293.1499939,293.1499939,278.8500061,31948.06445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837009072,1.0,0.0,0.0,3.982795238,3.982821941,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12420.21387,0.0,1902.81543,1895.437134,0.0,2813.783936,0.980566502,1.0,0.0,3.0,1.0,0.0
17685960,297.1225586,297.1499939,293.1499939,0.0,0.0,284.9833984,0.821980596,0.357190311,0.324097037,297.0907288,297.1499939,293.1499939,0.0,0.0,284.9829102,0.928818405,0.515297234,0.489832371,297.3710632,297.1499939,293.1499939,0.0,0.0,284.9827271,0.998928845,0.647132456,0.452418268,297.160553,297.1499939,293.1499939,0.0,0.0,284.9832153,0.852384567,0.401727527,0.383031577,297.1673889,297.1499939,293.1499939,0.0,0.0,284.98526,0.650337636,0.175124273,0.804596007,284.9831238,284.9500122,304.2809753,297.6796265,300.4959717,297.2357483,284.9806824,1.0,0.56576556,0.973991692,0.973991692,1.0,1.0,-2.946400404,1.358929038,1.587471247,0.686172962,0.903337836,0.903337836,0.0,157.5808411,167.0,78553.55469,0.0,2245.709229,1.0,278.8444519,283.4465942,300.6714783,305.7354126,293.1499939,293.1499939,278.5499878,32099.53516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837017298,1.0,0.0,0.0,4.081913471,4.081941605,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13473.97461,0.0,2036.240967,1895.437134,0.0,2813.861084,0.999651134,1.0,0.0,3.0,1.0,0.0
17686020,297.1164856,297.1499939,293.1499939,0.0,0.0,284.9299622,0.816364229,0.356225789,0.323537707,297.0857544,297.1499939,293.1499939,0.0,0.0,284.9300537,0.92096734,0.514041424,0.488982618,297.3551941,297.1499939,293.1499939,0.0,0.0,284.9300537,0.994636416,0.648310125,0.453518748,297.1564331,297.1499939,293.1499939,0.0,0.0,284.9300232,0.84692204,0.401441842,0.383070827,297.1645203,297.1499939,293.1499939,0.0,0.0,284.9288635,0.646268308,0.175052181,0.805428922,284.9300232,284.9500122,304.2807312,297.6914978,300.489563,297.2247009,284.9293823,1.0,0.568337142,0.97090143,0.97090143,1.0,1.0,-2.947085381,1.359087229,1.587998152,0.6862728,0.840931237,0.840931237,0.0,161.7602844,170.0,78922.875,0.0,2267.91333,1.0,278.5552368,283.3888245,300.6999512,305.8603821,293.1499939,293.1499939,278.8500061,38373.96094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842077911,1.0,0.0,0.0,3.906900406,3.906927347,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11972.62402,0.0,1857.218628,1895.437134,0.0,2861.135498,0.966040254,1.0,0.0,3.0,1.0,0.0
17686080,297.1164856,297.1499939,293.1499939,0.0,0.0,284.9299622,0.816364229,0.356225789,0.323537707,297.0857544,297.1499939,293.1499939,0.0,0.0,284.9300537,0.92096734,0.514041424,0.488982618,297.3551941,297.1499939,293.1499939,0.0,0.0,284.9300537,0.994636416,0.648310125,0.453518748,297.1564331,297.1499939,293.1499939,0.0,0.0,284.9300232,0.84692204,0.401441842,0.383070827,297.1645203,297.1499939,293.1499939,0.0,0.0,284.9288635,0.646268308,0.175052181,0.805428922,284.9300232,284.9500122,304.2807312,297.6914978,300.489563,297.2247009,284.9293823,1.0,0.568337142,0.97090143,0.97090143,1.0,1.0,-2.947085381,1.359087229,1.587998152,0.6862728,0.840931237,0.840931237,0.0,161.7602844,170.0,78922.875,0.0,2267.91333,1.0,278.5552368,283.3888245,300.6999512,305.8603821,293.1499939,293.1499939,278.8500061,38373.96094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842077911,1.0,0.0,0.0,3.906900406,3.906927347,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11972.62402,0.0,1857.218628,1895.437134,0.0,2861.135498,0.966040254,1.0,0.0,3.0,1.0,0.0
17686140,297.1199951,297.1499939,293.1499939,0.0,0.0,284.9824829,0.812533081,0.356157899,0.323459893,297.0896606,297.1499939,293.1499939,0.0,0.0,284.9821167,0.915565908,0.513622105,0.488568813,297.3564453,297.1499939,293.1499939,0.0,0.0,284.9819641,0.991987884,0.651037395,0.455343187,297.1592712,297.1499939,293.1499939,0.0,0.0,284.9823608,0.843277931,0.401810408,0.383417666,297.1651001,297.1499939,293.1499939,0.0,0.0,284.9840393,0.643578053,0.175295621,0.806743741,284.9822693,284.9500122,304.2792969,297.7023315,300.4898987,297.2267456,284.9806213,1.0,0.570741057,0.967811108,0.967811108,1.0,1.0,-2.950678587,1.360682845,1.589995861,0.687018692,0.903346419,0.903346419,0.0,164.9855499,173.0,78704.375,0.0,2290.485107,1.0,278.8444519,283.4460144,300.693512,305.7721252,293.1499939,293.1499939,278.5499878,32270.06055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837179601,1.0,0.0,0.0,4.088226318,4.088254452,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13503.44238,0.0,2046.299438,1895.437134,0.0,2815.375732,1.0,1.0,0.0,3.0,1.0,0.0
17686200,297.1199951,297.1499939,293.1499939,0.0,0.0,284.9824829,0.812533081,0.356157899,0.323459893,297.0896606,297.1499939,293.1499939,0.0,0.0,284.9821167,0.915565908,0.513622105,0.488568813,297.3564453,297.1499939,293.1499939,0.0,0.0,284.9819641,0.991987884,0.651037395,0.455343187,297.1592712,297.1499939,293.1499939,0.0,0.0,284.9823608,0.843277931,0.401810408,0.383417666,297.1651001,297.1499939,293.1499939,0.0,0.0,284.9840393,0.643578053,0.175295621,0.806743741,284.9822693,284.9500122,304.2792969,297.7023315,300.4898987,297.2267456,284.9806213,1.0,0.570741057,0.967811108,0.967811108,1.0,1.0,-2.950678587,1.360682845,1.589995861,0.687018692,0.903346419,0.903346419,0.0,164.9855499,173.0,78704.375,0.0,2290.485107,1.0,278.8444519,283.4460144,300.693512,305.7721252,293.1499939,293.1499939,278.5499878,32270.06055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837179601,1.0,0.0,0.0,4.088226318,4.088254452,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13503.44238,0.0,2046.299438,1895.437134,0.0,2815.375732,1.0,1.0,0.0,3.0,1.0,0.0
17686260,297.1141357,297.1499939,293.1499939,0.0,0.0,284.9297791,0.807741165,0.355183393,0.322862983,297.0845032,297.1499939,293.1499939,0.0,0.0,284.9299316,0.909402192,0.512334943,0.487655699,297.3451538,297.1499939,293.1499939,0.0,0.0,284.9299622,0.988470435,0.65250653,0.456605583,297.1547546,297.1499939,293.1499939,0.0,0.0,284.9298401,0.838965356,0.40147233,0.383377075,297.1625366,297.1499939,293.1499939,0.0,0.0,284.9284058,0.640423954,0.175225854,0.807455182,284.9298706,284.9500122,304.2765503,297.7120361,300.4837341,297.2182617,284.9295654,1.0,0.572930813,0.964849651,0.964849651,1.0,1.0,-2.951194048,1.360759139,1.59043479,0.687065482,0.842314661,0.842314661,0.0,168.566864,176.0,79100.72656,0.0,2309.419922,1.0,278.5552063,283.3882751,300.7200317,305.8930664,293.1499939,293.1499939,278.8500061,38444.34375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842062712,1.0,0.0,0.0,3.915925741,3.915952921,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12005.70508,0.0,1869.259644,1895.437134,0.0,2860.993408,0.967976153,1.0,0.0,3.0,1.0,0.0
17686320,297.1141357,297.1499939,293.1499939,0.0,0.0,284.9297791,0.807741165,0.355183393,0.322862983,297.0845032,297.1499939,293.1499939,0.0,0.0,284.9299316,0.909402192,0.512334943,0.487655699,297.3451538,297.1499939,293.1499939,0.0,0.0,284.9299622,0.988470435,0.65250653,0.456605583,297.1547546,297.1499939,293.1499939,0.0,0.0,284.9298401,0.838965356,0.40147233,0.383377075,297.1625366,297.1499939,293.1499939,0.0,0.0,284.9284058,0.640423954,0.175225854,0.807455182,284.9298706,284.9500122,304.2765503,297.7120361,300.4837341,297.2182617,284.9295654,1.0,0.572930813,0.964849651,0.964849651,1.0,1.0,-2.951194048,1.360759139,1.59043479,0.687065482,0.842314661,0.842314661,0.0,168.566864,176.0,79100.72656,0.0,2309.419922,1.0,278.5552063,283.3882751,300.7200317,305.8930664,293.1499939,293.1499939,278.8500061,38444.34375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842062712,1.0,0.0,0.0,3.915925741,3.915952921,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12005.70508,0.0,1869.259644,1895.437134,0.0,2860.993408,0.967976153,1.0,0.0,3.0,1.0,0.0
17686380,297.1177979,297.1499939,293.1499939,0.0,0.0,284.9856567,0.804273665,0.355098903,0.322749823,297.0883484,297.1499939,293.1499939,0.0,0.0,284.9852905,0.90505892,0.511892736,0.487196535,297.3464966,297.1499939,293.1499939,0.0,0.0,284.9851074,0.986168027,0.655115306,0.458363056,297.1574097,297.1499939,293.1499939,0.0,0.0,284.9855042,0.835925937,0.401797652,0.383660913,297.1633606,297.1499939,293.1499939,0.0,0.0,284.9872742,0.638224125,0.175467744,0.808696926,284.9854126,284.9500122,304.2723999,297.7204895,300.4828186,297.2203979,284.9839172,1.0,0.575099111,0.961888134,0.961888134,1.0,1.0,-2.954446077,1.362186909,1.592259169,0.68772465,0.907311201,0.907311201,0.0,171.484314,179.0,78824.67188,0.0,2329.911133,1.0,278.8448486,283.4489136,300.7112732,305.8003235,293.1499939,293.1499939,278.5499878,31917.06836,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837138712,1.0,0.0,0.0,4.091439724,4.091467857,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13530.53418,0.0,2047.742188,1895.437134,0.0,2814.994385,1.0,1.0,0.0,3.0,1.0,0.0
17686440,297.1177979,297.1499939,293.1499939,0.0,0.0,284.9856567,0.804273665,0.355098903,0.322749823,297.0883484,297.1499939,293.1499939,0.0,0.0,284.9852905,0.90505892,0.511892736,0.487196535,297.3464966,297.1499939,293.1499939,0.0,0.0,284.9851074,0.986168027,0.655115306,0.458363056,297.1574097,297.1499939,293.1499939,0.0,0.0,284.9855042,0.835925937,0.401797652,0.383660913,297.1633606,297.1499939,293.1499939,0.0,0.0,284.9872742,0.638224125,0.175467744,0.808696926,284.9854126,284.9500122,304.2723999,297.7204895,300.4828186,297.2203979,284.9839172,1.0,0.575099111,0.961888134,0.961888134,1.0,1.0,-2.954446077,1.362186909,1.592259169,0.68772465,0.907311201,0.907311201,0.0,171.484314,179.0,78824.67188,0.0,2329.911133,1.0,278.8448486,283.4489136,300.7112732,305.8003235,293.1499939,293.1499939,278.5499878,31917.06836,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837138712,1.0,0.0,0.0,4.091439724,4.091467857,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13530.53418,0.0,2047.742188,1895.437134,0.0,2814.994385,1.0,1.0,0.0,3.0,1.0,0.0
17686500,297.1147766,297.1499939,293.1499939,0.0,0.0,284.8640747,0.802312434,0.354600698,0.322587222,297.0857544,297.1499939,293.1499939,0.0,0.0,284.8631897,0.902766228,0.511251628,0.486881405,297.3404236,297.1499939,293.1499939,0.0,0.0,284.862793,0.984774768,0.655766308,0.459095955,297.1552124,297.1499939,293.1499939,0.0,0.0,284.8637085,0.83425647,0.401632756,0.38374868,297.1623535,297.1499939,293.1499939,0.0,0.0,284.8681946,0.637039423,0.175453693,0.809325993,284.8634949,284.9500122,304.2697144,297.7242126,300.4792175,297.2163086,284.8608398,1.0,0.576178133,0.960407376,0.960407376,1.0,1.0,-2.955621004,1.362662315,1.59295857,0.688012183,0.819059312,0.819059312,0.0,173.0660858,179.0,79539.50781,0.0,2339.978516,1.0,278.5887451,283.318634,300.7522583,306.0296326,293.1499939,293.1499939,278.5499878,39127.67188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842119157,1.0,0.0,0.0,4.019632816,4.01966095,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12999.42285,0.0,2010.370728,1895.437134,0.0,2861.520508,0.986528516,1.0,0.0,3.0,1.0,0.0
17686560,297.1119385,297.1499939,293.1499939,0.0,0.0,284.9277649,0.799761713,0.354095548,0.322135776,297.0830994,297.1499939,293.1499939,0.0,0.0,284.9280701,0.899931014,0.510581076,0.486266822,297.3350525,297.1499939,293.1499939,0.0,0.0,284.9281921,0.982819498,0.6564399,0.459530324,297.152771,297.1499939,293.1499939,0.0,0.0,284.927887,0.832098782,0.401423186,0.38358745,297.1609192,297.1499939,293.1499939,0.0,0.0,284.9259949,0.635463059,0.175391182,0.809372425,284.9279785,284.9500122,304.2666626,297.7276001,300.4752502,297.2119751,284.9286194,1.0,0.57714057,0.958939016,0.958939016,1.0,1.0,-2.954724073,1.362139225,1.592584848,0.687710822,0.843274295,0.843274295,0.0,174.8835449,182.0,79232.32813,0.0,2347.533691,1.0,278.5553589,283.3874207,300.7360229,305.920166,293.1499939,293.1499939,278.8500061,38520.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842108011,1.0,0.0,0.0,3.92190671,3.921933889,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12026.94043,0.0,1877.506592,1895.437134,0.0,2861.416748,0.969655275,1.0,0.0,3.0,1.0,0.0
17686620,297.1155701,297.1499939,293.1499939,0.0,0.0,284.9875793,0.796528935,0.353982806,0.321985304,297.086853,297.1499939,293.1499939,0.0,0.0,284.9873352,0.896117926,0.510114014,0.48577261,297.336731,297.1499939,293.1499939,0.0,0.0,284.9872437,0.980608642,0.658954263,0.461205155,297.155365,297.1499939,293.1499939,0.0,0.0,284.9874878,0.829335868,0.401720434,0.383833319,297.1618652,297.1499939,293.1499939,0.0,0.0,284.9888,0.633485675,0.175622374,0.810539544,284.9874268,284.9500122,304.2592468,297.7332153,300.4728394,297.2142029,284.9866638,1.0,0.579201937,0.956002235,0.956002235,1.0,1.0,-2.957654238,1.363402963,1.594251275,0.688283086,0.910418093,0.910418093,0.0,177.7065125,185.0,78911.21094,0.0,2367.033691,1.0,278.8449097,283.4520569,300.7241211,305.8209839,293.1499939,293.1499939,278.5499878,31755.59766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837230206,1.0,0.0,0.0,4.092255592,4.092283249,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13547.91699,0.0,2047.505737,1895.437134,0.0,2815.8479,1.0,1.0,0.0,3.0,1.0,0.0
17686680,297.1155701,297.1499939,293.1499939,0.0,0.0,284.9875793,0.796528935,0.353982806,0.321985304,297.086853,297.1499939,293.1499939,0.0,0.0,284.9873352,0.896117926,0.510114014,0.48577261,297.336731,297.1499939,293.1499939,0.0,0.0,284.9872437,0.980608642,0.658954263,0.461205155,297.155365,297.1499939,293.1499939,0.0,0.0,284.9874878,0.829335868,0.401720434,0.383833319,297.1618652,297.1499939,293.1499939,0.0,0.0,284.9888,0.633485675,0.175622374,0.810539544,284.9874268,284.9500122,304.2592468,297.7332153,300.4728394,297.2142029,284.9866638,1.0,0.579201937,0.956002235,0.956002235,1.0,1.0,-2.957654238,1.363402963,1.594251275,0.688283086,0.910418093,0.910418093,0.0,177.7065125,185.0,78911.21094,0.0,2367.033691,1.0,278.8449097,283.4520569,300.7241211,305.8209839,293.1499939,293.1499939,278.5499878,31755.59766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837230206,1.0,0.0,0.0,4.092255592,4.092283249,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13547.91699,0.0,2047.505737,1895.437134,0.0,2815.8479,1.0,1.0,0.0,3.0,1.0,0.0
17686740,297.1097412,297.1499939,293.1499939,0.0,0.0,284.9261475,0.792300522,0.352954775,0.321355611,297.081604,297.1499939,293.1499939,0.0,0.0,284.9265747,0.891364157,0.508783698,0.484830916,297.32547,297.1499939,293.1499939,0.0,0.0,284.9267578,0.977328479,0.660179913,0.462313026,297.1507874,297.1499939,293.1499939,0.0,0.0,284.9263306,0.825793743,0.401326239,0.383744389,297.1595154,297.1499939,293.1499939,0.0,0.0,284.9240417,0.63095659,0.175537676,0.811179996,284.9264221,284.9500122,304.25,297.7372437,300.4637756,297.2060852,284.9274902,1.0,0.581171632,0.953065515,0.953065515,1.0,1.0,-2.957767248,1.36326611,1.594501019,0.688227892,0.844276786,0.844276786,0.0,181.0378113,188.0,79339.375,0.0,2384.037842,1.0,278.5551147,283.3864441,300.7461548,305.9387817,293.1499939,293.1499939,278.8500061,38628.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842278004,1.0,0.0,0.0,3.927581072,3.92760849,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12045.41895,0.0,1885.635498,1895.437134,0.0,2863.005859,0.970830977,1.0,0.0,3.0,1.0,0.0
17686800,297.1097412,297.1499939,293.1499939,0.0,0.0,284.9261475,0.792300522,0.352954775,0.321355611,297.081604,297.1499939,293.1499939,0.0,0.0,284.9265747,0.891364157,0.508783698,0.484830916,297.32547,297.1499939,293.1499939,0.0,0.0,284.9267578,0.977328479,0.660179913,0.462313026,297.1507874,297.1499939,293.1499939,0.0,0.0,284.9263306,0.825793743,0.401326239,0.383744389,297.1595154,297.1499939,293.1499939,0.0,0.0,284.9240417,0.63095659,0.175537676,0.811179996,284.9264221,284.9500122,304.25,297.7372437,300.4637756,297.2060852,284.9274902,1.0,0.581171632,0.953065515,0.953065515,1.0,1.0,-2.957767248,1.36326611,1.594501019,0.688227892,0.844276786,0.844276786,0.0,181.0378113,188.0,79339.375,0.0,2384.037842,1.0,278.5551147,283.3864441,300.7461548,305.9387817,293.1499939,293.1499939,278.8500061,38628.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842278004,1.0,0.0,0.0,3.927581072,3.92760849,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12045.41895,0.0,1885.635498,1895.437134,0.0,2863.005859,0.970830977,1.0,0.0,3.0,1.0,0.0
17686860,297.1116638,297.1499939,293.1499939,0.0,0.0,284.9882813,0.788979948,0.352642,0.321083933,297.0835571,297.1499939,293.1499939,0.0,0.0,284.9880981,0.887500942,0.50811702,0.484212816,297.3257446,297.1499939,293.1499939,0.0,0.0,284.9880371,0.974893153,0.662431836,0.463846892,297.1516418,297.1499939,293.1499939,0.0,0.0,284.9882202,0.822954476,0.401424497,0.383868903,297.1585999,297.1499939,293.1499939,0.0,0.0,284.9892578,0.628863275,0.175567538,0.811804533,284.9881592,284.9500122,304.2400208,297.7406311,300.4592285,297.2067261,284.9877625,1.0,0.58311981,0.950152278,0.950152278,1.0,1.0,-2.959438086,1.363908768,1.595529199,0.68847084,0.912220836,0.912220836,0.0,183.9651947,191.0,78957.04688,0.0,2401.835449,1.0,278.8449402,283.45401,300.7312317,305.8329468,293.1499939,293.1499939,278.5499878,31663.63477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837355494,1.0,0.0,0.0,4.092658043,4.092685699,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13558.0459,0.0,2047.285889,1895.437134,0.0,2817.017578,1.0,1.0,0.0,3.0,1.0,0.0
17686920,297.1116638,297.1499939,293.1499939,0.0,0.0,284.9882813,0.788979948,0.352642,0.321083933,297.0835571,297.1499939,293.1499939,0.0,0.0,284.9880981,0.887500942,0.50811702,0.484212816,297.3257446,297.1499939,293.1499939,0.0,0.0,284.9880371,0.974893153,0.662431836,0.463846892,297.1516418,297.1499939,293.1499939,0.0,0.0,284.9882202,0.822954476,0.401424497,0.383868903,297.1585999,297.1499939,293.1499939,0.0,0.0,284.9892578,0.628863275,0.175567538,0.811804533,284.9881592,284.9500122,304.2400208,297.7406311,300.4592285,297.2067261,284.9877625,1.0,0.58311981,0.950152278,0.950152278,1.0,1.0,-2.959438086,1.363908768,1.595529199,0.68847084,0.912220836,0.912220836,0.0,183.9651947,191.0,78957.04688,0.0,2401.835449,1.0,278.8449402,283.45401,300.7312317,305.8329468,293.1499939,293.1499939,278.5499878,31663.63477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837355494,1.0,0.0,0.0,4.092658043,4.092685699,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13558.0459,0.0,2047.285889,1895.437134,0.0,2817.017578,1.0,1.0,0.0,3.0,1.0,0.0
17686980,297.1021423,297.1499939,293.1499939,0.0,0.0,284.9234924,0.784217417,0.351195097,0.32014358,297.0744019,297.1499939,293.1499939,0.0,0.0,284.9239502,0.882242978,0.506350994,0.482933909,297.3109436,297.1499939,293.1499939,0.0,0.0,284.9241638,0.970884264,0.663161159,0.464665651,297.143158,297.1499939,293.1499939,0.0,0.0,284.9237061,0.818878055,0.400587827,0.383436084,297.1517639,297.1499939,293.1499939,0.0,0.0,284.9212341,0.625684142,0.174988747,0.810624957,284.9237976,284.9500122,304.2303772,297.7442932,300.4477844,297.1949768,284.9250793,1.0,0.584805191,0.947239041,0.947239041,1.0,1.0,-2.955826283,1.361961246,1.593865156,0.687398434,0.842999995,0.842999995,0.0,187.6321106,194.0,79291.72656,0.0,2413.777588,1.0,278.5550842,283.3864136,300.7521057,305.9442139,293.1499939,293.1499939,278.8500061,38811.79688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842186689,1.0,0.0,0.0,3.924966335,3.924993515,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12038.90039,0.0,1883.762817,1895.437134,0.0,2862.151855,0.970379591,1.0,0.0,3.0,1.0,0.0
17687040,297.1021423,297.1499939,293.1499939,0.0,0.0,284.9234924,0.784217417,0.351195097,0.32014358,297.0744019,297.1499939,293.1499939,0.0,0.0,284.9239502,0.882242978,0.506350994,0.482933909,297.3109436,297.1499939,293.1499939,0.0,0.0,284.9241638,0.970884264,0.663161159,0.464665651,297.143158,297.1499939,293.1499939,0.0,0.0,284.9237061,0.818878055,0.400587827,0.383436084,297.1517639,297.1499939,293.1499939,0.0,0.0,284.9212341,0.625684142,0.174988747,0.810624957,284.9237976,284.9500122,304.2303772,297.7442932,300.4477844,297.1949768,284.9250793,1.0,0.584805191,0.947239041,0.947239041,1.0,1.0,-2.955826283,1.361961246,1.593865156,0.687398434,0.842999995,0.842999995,0.0,187.6321106,194.0,79291.72656,0.0,2413.777588,1.0,278.5550842,283.3864136,300.7521057,305.9442139,293.1499939,293.1499939,278.8500061,38811.79688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842186689,1.0,0.0,0.0,3.924966335,3.924993515,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12038.90039,0.0,1883.762817,1895.437134,0.0,2862.151855,0.970379591,1.0,0.0,3.0,1.0,0.0
