time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17687100,297.1017761,297.1499939,293.1499939,0.0,0.0,285.0215759,0.78204006,0.350854635,0.319715172,297.073761,297.1499939,293.1499939,0.0,0.0,285.0220947,0.87981379,0.505807996,0.482306868,297.3099976,297.1499939,293.1499939,0.0,0.0,285.0222778,0.969069064,0.664082766,0.465149999,297.1419067,297.1499939,293.1499939,0.0,0.0,285.0218201,0.816965103,0.400420696,0.383199722,297.149231,297.1499939,293.1499939,0.0,0.0,285.0188599,0.624107122,0.174749404,0.809621572,285.0219116,284.9500122,304.2256775,297.7462158,300.4446106,297.193634,285.0227966,1.0,0.585544884,0.945782423,0.945782423,1.0,1.0,-2.953644276,1.360824466,1.592819929,0.68666631,0.915164709,0.915164709,0.0,189.335022,194.0,78703.36719,0.0,2418.404297,1.0,278.8086548,283.4906616,300.7182312,305.7368774,293.1499939,293.1499939,278.8500061,32313.83984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837292194,1.0,0.0,0.0,4.016452789,4.016479492,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12531.64648,0.0,1950.011719,1895.437134,0.0,2816.427002,0.988125205,1.0,0.0,3.0,1.0,0.0
17687160,297.1013184,297.1499939,293.1499939,0.0,0.0,284.9815063,0.780364275,0.350503802,0.319513559,297.0731812,297.1499939,293.1499939,0.0,0.0,284.9811707,0.877879024,0.505270183,0.481910318,297.3085022,297.1499939,293.1499939,0.0,0.0,284.9809875,0.967756867,0.664952159,0.465867043,297.1408691,297.1499939,293.1499939,0.0,0.0,284.9813843,0.815465629,0.40026924,0.383150578,297.1469116,297.1499939,293.1499939,0.0,0.0,284.9830017,0.622828126,0.174515635,0.808935702,284.9812927,284.9500122,304.2210083,297.7481995,300.4416199,297.1925354,284.9798584,1.0,0.586325824,0.944360971,0.944360971,1.0,1.0,-2.952903748,1.360382318,1.592521548,0.686347425,0.905569077,0.905569077,0.0,190.8138885,197.0,78841.30469,0.0,2424.508789,1.0,278.8449707,283.4496155,300.7370911,305.8322449,293.1499939,293.1499939,278.5499878,32104.68164,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836916387,1.0,0.0,0.0,4.091831684,4.091859818,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13544.05957,0.0,2049.853271,1895.437134,0.0,2812.918701,1.0,1.0,0.0,3.0,1.0,0.0
17687220,297.091095,297.1499939,293.1499939,0.0,0.0,284.9252319,0.775609612,0.348851651,0.31835115,297.0629578,297.1499939,293.1499939,0.0,0.0,284.9255066,0.872683883,0.503261745,0.480363071,297.2929382,297.1499939,293.1499939,0.0,0.0,284.9255981,0.963510811,0.665382147,0.466447234,297.1313171,297.1499939,293.1499939,0.0,0.0,284.925354,0.811228931,0.39918682,0.382447511,297.1382751,297.1499939,293.1499939,0.0,0.0,284.9235535,0.619291425,0.173603579,0.80608952,284.925415,284.9500122,304.211792,297.7521973,300.4296875,297.1798096,284.9254456,1.0,0.587601542,0.941518068,0.941518068,1.0,1.0,-2.946085691,1.356890202,1.589195371,0.684350312,0.839795709,0.839795709,0.0,194.4509888,200.0,79028.90625,0.0,2430.414063,1.0,278.5551758,283.3919373,300.7577515,305.9322815,293.1499939,293.1499939,278.8500061,38833.74609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841314912,1.0,0.0,0.0,3.90910387,3.90913105,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12005.91016,0.0,1863.700317,1895.437134,0.0,2854.003174,0.966804743,1.0,0.0,3.0,1.0,0.0
17687280,297.091095,297.1499939,293.1499939,0.0,0.0,284.9252319,0.775609612,0.348851651,0.31835115,297.0629578,297.1499939,293.1499939,0.0,0.0,284.9255066,0.872683883,0.503261745,0.480363071,297.2929382,297.1499939,293.1499939,0.0,0.0,284.9255981,0.963510811,0.665382147,0.466447234,297.1313171,297.1499939,293.1499939,0.0,0.0,284.925354,0.811228931,0.39918682,0.382447511,297.1382751,297.1499939,293.1499939,0.0,0.0,284.9235535,0.619291425,0.173603579,0.80608952,284.925415,284.9500122,304.211792,297.7521973,300.4296875,297.1798096,284.9254456,1.0,0.587601542,0.941518068,0.941518068,1.0,1.0,-2.946085691,1.356890202,1.589195371,0.684350312,0.839795709,0.839795709,0.0,194.4509888,200.0,79028.90625,0.0,2430.414063,1.0,278.5551758,283.3919373,300.7577515,305.9322815,293.1499939,293.1499939,278.8500061,38833.74609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841314912,1.0,0.0,0.0,3.90910387,3.90913105,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12005.91016,0.0,1863.700317,1895.437134,0.0,2854.003174,0.966804743,1.0,0.0,3.0,1.0,0.0
17687340,297.0899963,297.1499939,293.1499939,0.0,0.0,284.9740601,0.771939814,0.347996116,0.317590207,297.0613098,297.1499939,293.1499939,0.0,0.0,284.9737549,0.868555546,0.501989901,0.479173869,297.2901001,297.1499939,293.1499939,0.0,0.0,284.9735718,0.960390806,0.666907012,0.467486262,297.1287231,297.1499939,293.1499939,0.0,0.0,284.973938,0.807802558,0.398686618,0.381997854,297.1327209,297.1499939,293.1499939,0.0,0.0,284.9753723,0.616242826,0.172892869,0.803281128,284.9738464,284.9500122,304.2026672,297.7562866,300.4233093,297.1769714,284.9723816,1.0,0.588789165,0.938675165,0.938675165,1.0,1.0,-2.941068888,1.354300141,1.586768746,0.682690024,0.89517349,0.89517349,0.0,197.4993286,203.0,78560.17969,0.0,2436.61084,1.0,278.8443604,283.4484558,300.7447205,305.8207092,293.1499939,293.1499939,279.1499939,32963.18359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835882246,1.0,0.0,0.0,4.078657627,4.07868576,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11769.91895,0.0,2039.02124,1895.437134,0.0,2803.268555,0.999319434,1.0,0.0,3.0,1.0,0.0
17687400,297.0899963,297.1499939,293.1499939,0.0,0.0,284.9740601,0.771939814,0.347996116,0.317590207,297.0613098,297.1499939,293.1499939,0.0,0.0,284.9737549,0.868555546,0.501989901,0.479173869,297.2901001,297.1499939,293.1499939,0.0,0.0,284.9735718,0.960390806,0.666907012,0.467486262,297.1287231,297.1499939,293.1499939,0.0,0.0,284.973938,0.807802558,0.398686618,0.381997854,297.1327209,297.1499939,293.1499939,0.0,0.0,284.9753723,0.616242826,0.172892869,0.803281128,284.9738464,284.9500122,304.2026672,297.7562866,300.4233093,297.1769714,284.9723816,1.0,0.588789165,0.938675165,0.938675165,1.0,1.0,-2.941068888,1.354300141,1.586768746,0.682690024,0.89517349,0.89517349,0.0,197.4993286,203.0,78560.17969,0.0,2436.61084,1.0,278.8443604,283.4484558,300.7447205,305.8207092,293.1499939,293.1499939,279.1499939,32963.18359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835882246,1.0,0.0,0.0,4.078657627,4.07868576,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11769.91895,0.0,2039.02124,1895.437134,0.0,2803.268555,0.999319434,1.0,0.0,3.0,1.0,0.0
17687460,297.0927734,297.1499939,293.1499939,0.0,0.0,285.1336365,0.768890917,0.347506285,0.317098767,297.0638428,297.1499939,293.1499939,0.0,0.0,285.1338501,0.865064323,0.50111258,0.478290915,297.2921753,297.1499939,293.1499939,0.0,0.0,285.1340027,0.957869709,0.66887641,0.468764424,297.1299744,297.1499939,293.1499939,0.0,0.0,285.133728,0.804882348,0.398535222,0.381821483,297.1296387,297.1499939,293.1499939,0.0,0.0,285.1329651,0.613563895,0.172354177,0.801064074,285.1337891,284.9500122,304.1935425,297.760376,300.419281,297.1782532,285.1351929,1.0,0.590075672,0.935956657,0.935956657,1.0,1.0,-2.938071012,1.352699518,1.585371614,0.681548953,1.0,1.0,0.0,200.2926331,206.0,77304.21094,0.0,2445.172119,1.0,279.1448364,283.6268005,300.7485352,305.7330322,293.1499939,293.1499939,278.8500061,25965.2168,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831629634,1.0,0.0,0.0,4.118480682,4.118507385,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13162.62891,0.0,2034.790039,1895.437134,0.0,2763.621094,1.0,1.0,0.0,3.0,1.0,0.0
17687520,297.0927734,297.1499939,293.1499939,0.0,0.0,285.1336365,0.768890917,0.347506285,0.317098767,297.0638428,297.1499939,293.1499939,0.0,0.0,285.1338501,0.865064323,0.50111258,0.478290915,297.2921753,297.1499939,293.1499939,0.0,0.0,285.1340027,0.957869709,0.66887641,0.468764424,297.1299744,297.1499939,293.1499939,0.0,0.0,285.133728,0.804882348,0.398535222,0.381821483,297.1296387,297.1499939,293.1499939,0.0,0.0,285.1329651,0.613563895,0.172354177,0.801064074,285.1337891,284.9500122,304.1935425,297.760376,300.419281,297.1782532,285.1351929,1.0,0.590075672,0.935956657,0.935956657,1.0,1.0,-2.938071012,1.352699518,1.585371614,0.681548953,1.0,1.0,0.0,200.2926331,206.0,77304.21094,0.0,2445.172119,1.0,279.1448364,283.6268005,300.7485352,305.7330322,293.1499939,293.1499939,278.8500061,25965.2168,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831629634,1.0,0.0,0.0,4.118480682,4.118507385,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13162.62891,0.0,2034.790039,1895.437134,0.0,2763.621094,1.0,1.0,0.0,3.0,1.0,0.0
17687580,297.0834656,297.1499939,293.1499939,0.0,0.0,284.9425049,0.76506722,0.345858753,0.316188604,297.0550232,297.1499939,293.1499939,0.0,0.0,284.9422607,0.860865057,0.499150246,0.477032155,297.2768555,297.1499939,293.1499939,0.0,0.0,284.9421387,0.954306602,0.66915369,0.469522476,297.1221924,297.1499939,293.1499939,0.0,0.0,284.9424133,0.801240683,0.397509068,0.381363541,297.1227417,297.1499939,293.1499939,0.0,0.0,284.9433594,0.610280931,0.171406537,0.798369527,284.9423523,284.9500122,304.1843567,297.7643738,300.4083252,297.1672668,284.9411011,1.0,0.59131813,0.933238149,0.933238149,1.0,1.0,-2.932599783,1.349862814,1.582736969,0.679891109,0.961365283,0.961365283,0.0,203.5988617,209.0,78516.125,0.0,2451.765381,1.0,278.8539124,283.4220886,300.7817993,305.9247742,293.1499939,293.1499939,278.5499878,27704.17773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838049471,1.0,0.0,0.0,4.109872818,4.109899998,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13539.66016,0.0,2037.62207,1895.437134,0.0,2823.49707,1.0,1.0,0.0,3.0,1.0,0.0
17687640,297.0834656,297.1499939,293.1499939,0.0,0.0,284.9425049,0.76506722,0.345858753,0.316188604,297.0550232,297.1499939,293.1499939,0.0,0.0,284.9422607,0.860865057,0.499150246,0.477032155,297.2768555,297.1499939,293.1499939,0.0,0.0,284.9421387,0.954306602,0.66915369,0.469522476,297.1221924,297.1499939,293.1499939,0.0,0.0,284.9424133,0.801240683,0.397509068,0.381363541,297.1227417,297.1499939,293.1499939,0.0,0.0,284.9433594,0.610280931,0.171406537,0.798369527,284.9423523,284.9500122,304.1843567,297.7643738,300.4083252,297.1672668,284.9411011,1.0,0.59131813,0.933238149,0.933238149,1.0,1.0,-2.932599783,1.349862814,1.582736969,0.679891109,0.961365283,0.961365283,0.0,203.5988617,209.0,78516.125,0.0,2451.765381,1.0,278.8539124,283.4220886,300.7817993,305.9247742,293.1499939,293.1499939,278.5499878,27704.17773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838049471,1.0,0.0,0.0,4.109872818,4.109899998,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13539.66016,0.0,2037.62207,1895.437134,0.0,2823.49707,1.0,1.0,0.0,3.0,1.0,0.0
17687700,297.0743408,297.1499939,293.1499939,0.0,0.0,284.8005066,0.762354314,0.34454459,0.315243393,297.0457458,297.1499939,293.1499939,0.0,0.0,284.7989197,0.857994974,0.49764061,0.475870788,297.2634277,297.1499939,293.1499939,0.0,0.0,284.7980347,0.951535106,0.668641865,0.469385386,297.1140137,297.1499939,293.1499939,0.0,0.0,284.7998047,0.798636079,0.396534085,0.380683422,297.1168213,297.1499939,293.1499939,0.0,0.0,284.8065186,0.607926011,0.170654342,0.795856655,284.799469,284.9500122,304.1796875,297.7662964,300.3998413,297.1566162,284.791748,1.0,0.591706812,0.931878924,0.931878924,1.0,1.0,-2.926069736,1.346603155,1.579466701,0.678043365,0.842023671,0.842023671,0.0,205.6434479,209.0,79395.94531,0.0,2450.112793,1.0,278.5904236,283.2648621,300.7965393,306.0837402,293.1499939,293.1499939,278.5499878,35327.05469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841825962,1.0,0.0,0.0,4.072225094,4.072253704,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13039.01758,0.0,2049.989258,1895.437134,0.0,2858.779785,1.0,1.0,0.0,3.0,1.0,0.0
17687760,297.0658569,297.1499939,293.1499939,0.0,0.0,284.8495789,0.759382963,0.343228579,0.314084113,297.0367126,297.1499939,293.1499939,0.0,0.0,284.8511353,0.854875863,0.496088207,0.474455744,297.2512512,297.1499939,293.1499939,0.0,0.0,284.8520203,0.948410571,0.668159425,0.469028711,297.1057739,297.1499939,293.1499939,0.0,0.0,284.8502502,0.795746744,0.395492971,0.379771292,297.1104431,297.1499939,293.1499939,0.0,0.0,284.8443298,0.605252683,0.169816658,0.79262352,284.8506165,284.9500122,304.1749573,297.7681885,300.3913269,297.1460876,284.8584595,1.0,0.591920495,0.930549324,0.930549324,1.0,1.0,-2.917565107,1.342391014,1.575174093,0.675648987,0.828519464,0.828519464,0.0,207.7847595,212.0,78378.375,0.0,2445.36499,1.0,278.5554504,283.3432007,300.771759,305.9255981,293.1499939,293.1499939,278.8500061,40971.69141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840991378,1.0,0.0,0.0,3.904589891,3.90461731,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11863.92578,0.0,1875.081055,1895.437134,0.0,2850.979248,0.96677196,1.0,0.0,3.0,1.0,0.0
17687820,297.0647278,297.1499939,293.1499939,0.0,0.0,284.9406128,0.755688846,0.342043161,0.312872708,297.0339966,297.1499939,293.1499939,0.0,0.0,284.9403992,0.850788355,0.494372129,0.472689539,297.2485962,297.1499939,293.1499939,0.0,0.0,284.9402771,0.944890141,0.669171095,0.469548106,297.1020813,297.1499939,293.1499939,0.0,0.0,284.9405212,0.792018414,0.394552618,0.378774256,297.1039734,297.1499939,293.1499939,0.0,0.0,284.9415588,0.601379216,0.168655962,0.787487566,284.9404602,284.9500122,304.1653442,297.7717896,300.3839722,297.1424255,284.9396057,1.0,0.592458189,0.927890122,0.927890122,1.0,1.0,-2.907227993,1.337233543,1.569994569,0.672499239,0.879910111,0.879910111,0.0,210.7860107,215.0,77751.77344,0.0,2441.594238,1.0,278.8446045,283.4328308,300.7532959,305.7796326,293.1499939,293.1499939,279.1499939,34070.10547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833872855,1.0,0.0,0.0,4.049314022,4.049341679,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11645.7793,0.0,2008.438965,1895.437134,0.0,2784.526611,0.993085504,1.0,0.0,3.0,1.0,0.0
17687880,297.0647278,297.1499939,293.1499939,0.0,0.0,284.9406128,0.755688846,0.342043161,0.312872708,297.0339966,297.1499939,293.1499939,0.0,0.0,284.9403992,0.850788355,0.494372129,0.472689539,297.2485962,297.1499939,293.1499939,0.0,0.0,284.9402771,0.944890141,0.669171095,0.469548106,297.1020813,297.1499939,293.1499939,0.0,0.0,284.9405212,0.792018414,0.394552618,0.378774256,297.1039734,297.1499939,293.1499939,0.0,0.0,284.9415588,0.601379216,0.168655962,0.787487566,284.9404602,284.9500122,304.1653442,297.7717896,300.3839722,297.1424255,284.9396057,1.0,0.592458189,0.927890122,0.927890122,1.0,1.0,-2.907227993,1.337233543,1.569994569,0.672499239,0.879910111,0.879910111,0.0,210.7860107,215.0,77751.77344,0.0,2441.594238,1.0,278.8446045,283.4328308,300.7532959,305.7796326,293.1499939,293.1499939,279.1499939,34070.10547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833872855,1.0,0.0,0.0,4.049314022,4.049341679,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11645.7793,0.0,2008.438965,1895.437134,0.0,2784.526611,0.993085504,1.0,0.0,3.0,1.0,0.0
17687940,297.0678711,297.1499939,293.1499939,0.0,0.0,285.0794678,0.75293982,0.341276407,0.312164903,297.0364075,297.1499939,293.1499939,0.0,0.0,285.0795593,0.847647309,0.493141472,0.471497655,297.250946,297.1499939,293.1499939,0.0,0.0,285.0795898,0.942429483,0.670649171,0.470527351,297.103302,297.1499939,293.1499939,0.0,0.0,285.0794983,0.789237916,0.394064128,0.378293484,297.1010132,297.1499939,293.1499939,0.0,0.0,285.0791016,0.598295808,0.167767078,0.783668458,285.0795288,284.9500122,304.155365,297.7750549,300.3792725,297.1435547,285.0799561,1.0,0.593232334,0.925230861,0.925230861,1.0,1.0,-2.900948524,1.334034085,1.56691432,0.670461714,1.0,1.0,0.0,213.3618927,203.0,76613.72656,0.0,2443.026611,1.0,279.1445007,283.5880432,300.761261,305.7010498,293.1499939,293.1499939,278.8500061,25966.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829191446,1.0,0.0,0.0,4.119084835,4.119112015,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13055.61426,0.0,2035.632813,1895.437134,0.0,2740.919922,1.0,1.0,0.0,3.0,1.0,0.0
17688000,297.0678711,297.1499939,293.1499939,0.0,0.0,285.0794678,0.75293982,0.341276407,0.312164903,297.0364075,297.1499939,293.1499939,0.0,0.0,285.0795593,0.847647309,0.493141472,0.471497655,297.250946,297.1499939,293.1499939,0.0,0.0,285.0795898,0.942429483,0.670649171,0.470527351,297.103302,297.1499939,293.1499939,0.0,0.0,285.0794983,0.789237916,0.394064128,0.378293484,297.1010132,297.1499939,293.1499939,0.0,0.0,285.0791016,0.598295808,0.167767078,0.783668458,285.0795288,284.9500122,304.155365,297.7750549,300.3792725,297.1435547,285.0799561,1.0,0.593232334,0.925230861,0.925230861,1.0,1.0,-2.900948524,1.334034085,1.56691432,0.670461714,1.0,1.0,0.0,213.3618927,203.0,76613.72656,0.0,2443.026611,1.0,279.1445007,283.5880432,300.761261,305.7010498,293.1499939,293.1499939,278.8500061,25966.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829191446,1.0,0.0,0.0,4.119084835,4.119112015,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13055.61426,0.0,2035.632813,1895.437134,0.0,2740.919922,1.0,1.0,0.0,3.0,1.0,0.0
17688060,297.0587463,297.1499939,293.1499939,0.0,0.0,284.8895874,0.753960073,0.339328974,0.310717613,297.0272827,297.1499939,293.1499939,0.0,0.0,284.8894043,0.848956525,0.490797013,0.469603986,297.2351074,297.1499939,293.1499939,0.0,0.0,284.8892822,0.945694327,0.670346081,0.470679909,297.0953674,297.1499939,293.1499939,0.0,0.0,284.8894958,0.790868461,0.392682523,0.377228558,297.0945129,297.1499939,293.1499939,0.0,0.0,284.8902893,0.598718405,0.166497558,0.778245389,284.8894653,284.9500122,304.144928,297.7779541,300.3673096,297.1324768,284.8883972,1.0,0.58958292,0.922765553,0.922765553,1.0,1.0,-2.889334917,1.328211308,1.56112361,0.667217851,0.90057224,0.90057224,0.0,210.1397247,191.0,77568.35938,0.0,2406.260986,1.0,278.8543396,283.3894958,300.793396,305.8782959,293.1499939,293.1499939,278.5499878,32080.00781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835356712,1.0,0.0,0.0,4.089388371,4.089416027,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13371.54883,0.0,2046.297485,1895.437134,0.0,2798.365479,1.0,1.0,0.0,3.0,1.0,0.0
17688120,297.0587463,297.1499939,293.1499939,0.0,0.0,284.8895874,0.753960073,0.339328974,0.310717613,297.0272827,297.1499939,293.1499939,0.0,0.0,284.8894043,0.848956525,0.490797013,0.469603986,297.2351074,297.1499939,293.1499939,0.0,0.0,284.8892822,0.945694327,0.670346081,0.470679909,297.0953674,297.1499939,293.1499939,0.0,0.0,284.8894958,0.790868461,0.392682523,0.377228558,297.0945129,297.1499939,293.1499939,0.0,0.0,284.8902893,0.598718405,0.166497558,0.778245389,284.8894653,284.9500122,304.144928,297.7779541,300.3673096,297.1324768,284.8883972,1.0,0.58958292,0.922765553,0.922765553,1.0,1.0,-2.889334917,1.328211308,1.56112361,0.667217851,0.90057224,0.90057224,0.0,210.1397247,191.0,77568.35938,0.0,2406.260986,1.0,278.8543396,283.3894958,300.793396,305.8782959,293.1499939,293.1499939,278.5499878,32080.00781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835356712,1.0,0.0,0.0,4.089388371,4.089416027,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13371.54883,0.0,2046.297485,1895.437134,0.0,2798.365479,1.0,1.0,0.0,3.0,1.0,0.0
17688180,297.0467529,297.1499939,293.1499939,0.0,0.0,284.8851624,0.756539404,0.336943567,0.308257878,297.013916,297.1499939,293.1499939,0.0,0.0,284.8851013,0.852235436,0.48787418,0.466558218,297.2160339,297.1499939,293.1499939,0.0,0.0,284.8849792,0.951509356,0.66947031,0.469774336,297.083313,297.1499939,293.1499939,0.0,0.0,284.8851624,0.794386923,0.390759885,0.375150025,297.0854187,297.1499939,293.1499939,0.0,0.0,284.8839722,0.600434005,0.16486986,0.769914448,284.8851624,284.9500122,304.1340027,297.7803955,300.3522034,297.1168518,284.8827209,1.0,0.583260059,0.920300245,0.920300245,1.0,1.0,-2.869118214,1.318227768,1.550890565,0.66160655,0.82003665,0.82003665,0.0,203.7162628,179.0,77120.08594,0.0,2338.924561,1.0,278.5557251,283.3866577,300.775238,305.8316956,293.1499939,293.1499939,278.8500061,40000.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836628556,1.0,0.0,0.0,3.823034286,3.823060513,9.75e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11729.12109,0.0,1765.682007,1895.437134,0.0,2810.232666,0.948488533,1.0,0.0,3.0,1.0,0.0
17688240,297.0467529,297.1499939,293.1499939,0.0,0.0,284.8851624,0.756539404,0.336943567,0.308257878,297.013916,297.1499939,293.1499939,0.0,0.0,284.8851013,0.852235436,0.48787418,0.466558218,297.2160339,297.1499939,293.1499939,0.0,0.0,284.8849792,0.951509356,0.66947031,0.469774336,297.083313,297.1499939,293.1499939,0.0,0.0,284.8851624,0.794386923,0.390759885,0.375150025,297.0854187,297.1499939,293.1499939,0.0,0.0,284.8839722,0.600434005,0.16486986,0.769914448,284.8851624,284.9500122,304.1340027,297.7803955,300.3522034,297.1168518,284.8827209,1.0,0.583260059,0.920300245,0.920300245,1.0,1.0,-2.869118214,1.318227768,1.550890565,0.66160655,0.82003665,0.82003665,0.0,203.7162628,179.0,77120.08594,0.0,2338.924561,1.0,278.5557251,283.3866577,300.775238,305.8316956,293.1499939,293.1499939,278.8500061,40000.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836628556,1.0,0.0,0.0,3.823034286,3.823060513,9.75e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11729.12109,0.0,1765.682007,1895.437134,0.0,2810.232666,0.948488533,1.0,0.0,3.0,1.0,0.0
17688300,297.0478516,297.1499939,293.1499939,0.0,0.0,284.9891357,0.759356916,0.336394578,0.30740115,297.0139465,297.1499939,293.1499939,0.0,0.0,284.9899292,0.855454087,0.487013578,0.465373158,297.2165222,297.1499939,293.1499939,0.0,0.0,284.9902954,0.956369519,0.669932544,0.469752491,297.0828247,297.1499939,293.1499939,0.0,0.0,284.989502,0.797676206,0.390287817,0.374361783,297.0835571,297.1499939,293.1499939,0.0,0.0,284.9850769,0.602453709,0.164276376,0.766045749,284.9896851,284.9500122,304.1283264,297.7814331,300.3486938,297.1164246,284.9914551,1.0,0.579594672,0.919067562,0.919067562,1.0,1.0,-2.861034155,1.314229965,1.546804309,0.659282446,0.882248044,0.882248044,0.0,199.2133026,179.0,76185.59375,0.0,2302.803955,1.0,278.8052063,283.5063477,300.7401428,305.6013489,293.1499939,293.1499939,278.8500061,33886.21094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830400944,1.0,0.0,0.0,3.871869802,3.871895552,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12115.88086,0.0,1777.525635,1895.437134,0.0,2752.178467,0.956934571,1.0,0.0,3.0,1.0,0.0
17688360,297.0492554,297.1499939,293.1499939,0.0,0.0,284.9487,0.763114691,0.335887343,0.306804895,297.0145874,297.1499939,293.1499939,0.0,0.0,284.9483337,0.859653831,0.486216664,0.46446231,297.2168579,297.1499939,293.1499939,0.0,0.0,284.9481506,0.962227106,0.67038995,0.469994634,297.0830994,297.1499939,293.1499939,0.0,0.0,284.9485168,0.801906526,0.389890641,0.373809159,297.0825195,297.1499939,293.1499939,0.0,0.0,284.9503174,0.605223417,0.163752198,0.762733221,284.9484558,284.9500122,304.122467,297.7822876,300.3456421,297.1168518,284.947052,1.0,0.575790823,0.917955399,0.917955399,1.0,1.0,-2.854867458,1.311161757,1.543705702,0.657515764,0.861513317,0.861513317,0.0,194.1199341,167.0,76154.20313,0.0,2267.300781,1.0,278.8440247,283.4657898,300.7603149,305.6841431,293.1499939,293.1499939,279.1499939,34230.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829038799,1.0,0.0,0.0,3.93714571,3.937172413,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11416.46191,0.0,1862.431519,1895.437134,0.0,2739.499756,0.967644036,1.0,0.0,3.0,1.0,0.0
17688420,297.0522156,297.1499939,293.1499939,0.0,0.0,285.0000916,0.771804333,0.334911376,0.30555594,297.016571,297.1499939,293.1499939,0.0,0.0,285.0001221,0.869421661,0.484701157,0.462630838,297.2172852,297.1499939,293.1499939,0.0,0.0,285.0001526,0.97454679,0.671284497,0.470343113,297.0845337,297.1499939,293.1499939,0.0,0.0,285.0000916,0.811424613,0.389187098,0.372730494,297.0815735,297.1499939,293.1499939,0.0,0.0,285.0006409,0.611661851,0.162802994,0.756433666,285.0000916,284.9500122,304.1102295,297.7835693,300.3391724,297.1174011,285.0007629,1.0,0.567783773,0.915731013,0.915731013,1.0,1.0,-2.84271574,1.305105329,1.537610531,0.654065311,0.936372519,0.936372519,0.0,183.3352203,155.0,75404.84375,0.0,2194.137939,1.0,279.1444397,283.5338135,300.7740784,305.6421509,293.1499939,293.1499939,278.8500061,29824.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82502079,1.0,0.0,0.0,4.102084637,4.102112293,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12845.69727,0.0,2044.774536,1895.437134,0.0,2702.144531,1.0,1.0,0.0,3.0,1.0,0.0
17688480,297.0522156,297.1499939,293.1499939,0.0,0.0,285.0000916,0.771804333,0.334911376,0.30555594,297.016571,297.1499939,293.1499939,0.0,0.0,285.0001221,0.869421661,0.484701157,0.462630838,297.2172852,297.1499939,293.1499939,0.0,0.0,285.0001526,0.97454679,0.671284497,0.470343113,297.0845337,297.1499939,293.1499939,0.0,0.0,285.0000916,0.811424613,0.389187098,0.372730494,297.0815735,297.1499939,293.1499939,0.0,0.0,285.0006409,0.611661851,0.162802994,0.756433666,285.0000916,284.9500122,304.1102295,297.7835693,300.3391724,297.1174011,285.0007629,1.0,0.567783773,0.915731013,0.915731013,1.0,1.0,-2.84271574,1.305105329,1.537610531,0.654065311,0.936372519,0.936372519,0.0,183.3352203,155.0,75404.84375,0.0,2194.137939,1.0,279.1444397,283.5338135,300.7740784,305.6421509,293.1499939,293.1499939,278.8500061,29824.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82502079,1.0,0.0,0.0,4.102084637,4.102112293,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12845.69727,0.0,2044.774536,1895.437134,0.0,2702.144531,1.0,1.0,0.0,3.0,1.0,0.0
17688540,297.0435791,297.1499939,293.1499939,0.0,0.0,284.8969116,0.780443847,0.332804233,0.303529471,297.0071716,297.1499939,293.1499939,0.0,0.0,284.8978882,0.879412293,0.482067406,0.460021883,297.2009583,297.1499939,293.1499939,0.0,0.0,284.898468,0.985664546,0.67048806,0.46975413,297.0765686,297.1499939,293.1499939,0.0,0.0,284.8973694,0.820490479,0.387558192,0.371026158,297.0766296,297.1499939,293.1499939,0.0,0.0,284.8930969,0.617785454,0.161437646,0.748998106,284.8975525,284.9500122,304.097229,297.7841797,300.3255615,297.1062622,284.9021606,1.0,0.559152305,0.913506687,0.913506687,1.0,1.0,-2.825461149,1.296539068,1.528921962,0.64939326,0.837732017,0.837732017,0.0,172.7546082,143.0,75480.96094,0.0,2114.065918,1.0,278.8552551,283.4380798,300.7937317,305.7451782,293.1499939,293.1499939,279.1499939,39806.36328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830457389,1.0,0.0,0.0,3.933286667,3.933314323,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11340.69434,0.0,1902.459106,1895.437134,0.0,2752.703857,0.97247833,1.0,0.0,3.0,1.0,0.0
17688600,297.0435791,297.1499939,293.1499939,0.0,0.0,284.8969116,0.780443847,0.332804233,0.303529471,297.0071716,297.1499939,293.1499939,0.0,0.0,284.8978882,0.879412293,0.482067406,0.460021883,297.2009583,297.1499939,293.1499939,0.0,0.0,284.898468,0.985664546,0.67048806,0.46975413,297.0765686,297.1499939,293.1499939,0.0,0.0,284.8973694,0.820490479,0.387558192,0.371026158,297.0766296,297.1499939,293.1499939,0.0,0.0,284.8930969,0.617785454,0.161437646,0.748998106,284.8975525,284.9500122,304.097229,297.7841797,300.3255615,297.1062622,284.9021606,1.0,0.559152305,0.913506687,0.913506687,1.0,1.0,-2.825461149,1.296539068,1.528921962,0.64939326,0.837732017,0.837732017,0.0,172.7546082,143.0,75480.96094,0.0,2114.065918,1.0,278.8552551,283.4380798,300.7937317,305.7451782,293.1499939,293.1499939,279.1499939,39806.36328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830457389,1.0,0.0,0.0,3.933286667,3.933314323,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11340.69434,0.0,1902.459106,1895.437134,0.0,2752.703857,0.97247833,1.0,0.0,3.0,1.0,0.0
17688660,297.045105,297.1499939,293.1499939,0.0,0.0,284.9681396,0.791525364,0.331610382,0.301851451,297.0071106,297.1499939,293.1499939,0.0,0.0,284.967804,0.892018676,0.480249196,0.457683355,297.1999207,297.1499939,293.1499939,0.0,0.0,284.9676208,0.997651398,0.671026886,0.469597697,297.0760498,297.1499939,293.1499939,0.0,0.0,284.9679871,0.831441641,0.386573941,0.369501352,297.0748596,297.1499939,293.1499939,0.0,0.0,284.969696,0.625074565,0.160326004,0.741594136,284.967926,284.9500122,304.0833435,297.7839966,300.3172913,297.1053467,284.9665833,1.0,0.550141335,0.911341608,0.911341608,1.0,1.0,-2.809705019,1.28872633,1.520978808,0.645016551,0.898753405,0.898753405,0.0,161.3708344,131.0,74719.46875,0.0,2033.511108,1.0,279.1449585,283.5127869,300.7685547,305.5982361,293.1499939,293.1499939,278.8500061,32679.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823986173,1.0,0.0,0.0,4.087772369,4.087800503,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12736.62695,0.0,2049.106934,1895.437134,0.0,2692.537598,1.0,1.0,0.0,3.0,1.0,0.0
17688720,297.045105,297.1499939,293.1499939,0.0,0.0,284.9681396,0.791525364,0.331610382,0.301851451,297.0071106,297.1499939,293.1499939,0.0,0.0,284.967804,0.892018676,0.480249196,0.457683355,297.1999207,297.1499939,293.1499939,0.0,0.0,284.9676208,0.997651398,0.671026886,0.469597697,297.0760498,297.1499939,293.1499939,0.0,0.0,284.9679871,0.831441641,0.386573941,0.369501352,297.0748596,297.1499939,293.1499939,0.0,0.0,284.969696,0.625074565,0.160326004,0.741594136,284.967926,284.9500122,304.0833435,297.7839966,300.3172913,297.1053467,284.9665833,1.0,0.550141335,0.911341608,0.911341608,1.0,1.0,-2.809705019,1.28872633,1.520978808,0.645016551,0.898753405,0.898753405,0.0,161.3708344,131.0,74719.46875,0.0,2033.511108,1.0,279.1449585,283.5127869,300.7685547,305.5982361,293.1499939,293.1499939,278.8500061,32679.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823986173,1.0,0.0,0.0,4.087772369,4.087800503,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12736.62695,0.0,2049.106934,1895.437134,0.0,2692.537598,1.0,1.0,0.0,3.0,1.0,0.0
17688780,297.0384521,297.1499939,293.1499939,0.0,0.0,284.914032,0.802795827,0.32960549,0.299810737,296.9992371,297.1499939,293.1499939,0.0,0.0,284.9143372,0.905041575,0.477639675,0.454983592,297.2015076,297.1499939,293.1499939,0.0,0.0,284.9144287,0.999000013,0.671782911,0.452057451,297.0691528,297.1499939,293.1499939,0.0,0.0,284.9141846,0.842750609,0.384937286,0.367692739,297.070343,297.1499939,293.1499939,0.0,0.0,284.9118652,0.632416487,0.158918574,0.733705461,284.9142456,284.9500122,304.068512,297.7829895,300.3067017,297.1017456,284.914978,1.0,0.540420473,0.909176588,0.909176588,1.0,1.0,-2.786906004,1.277883291,1.509022832,0.637030482,0.824385285,0.824385285,0.0,150.3412781,119.0,74246.03125,0.0,1933.414429,1.0,278.8553467,283.4707031,300.7822571,305.6474915,293.1499939,293.1499939,279.1499939,40201.46875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827445507,1.0,0.0,0.0,3.846428394,3.846455097,9.87e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11177.90625,0.0,1796.010376,1895.437134,0.0,2724.678955,0.953902006,1.0,0.0,3.0,1.0,0.0
17688840,297.0384521,297.1499939,293.1499939,0.0,0.0,284.914032,0.802795827,0.32960549,0.299810737,296.9992371,297.1499939,293.1499939,0.0,0.0,284.9143372,0.905041575,0.477639675,0.454983592,297.2015076,297.1499939,293.1499939,0.0,0.0,284.9144287,0.999000013,0.671782911,0.452057451,297.0691528,297.1499939,293.1499939,0.0,0.0,284.9141846,0.842750609,0.384937286,0.367692739,297.070343,297.1499939,293.1499939,0.0,0.0,284.9118652,0.632416487,0.158918574,0.733705461,284.9142456,284.9500122,304.068512,297.7829895,300.3067017,297.1017456,284.914978,1.0,0.540420473,0.909176588,0.909176588,1.0,1.0,-2.786906004,1.277883291,1.509022832,0.637030482,0.824385285,0.824385285,0.0,150.3412781,119.0,74246.03125,0.0,1933.414429,1.0,278.8553467,283.4707031,300.7822571,305.6474915,293.1499939,293.1499939,279.1499939,40201.46875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827445507,1.0,0.0,0.0,3.846428394,3.846455097,9.87e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11177.90625,0.0,1796.010376,1895.437134,0.0,2724.678955,0.953902006,1.0,0.0,3.0,1.0,0.0
17688900,297.0394287,297.1499939,293.1499939,0.0,0.0,285.0030212,0.805252194,0.328991622,0.299015492,296.999115,297.1499939,293.1499939,0.0,0.0,285.0036926,0.907985806,0.476670295,0.453832507,297.2225342,297.1499939,293.1499939,0.0,0.0,285.0040283,0.999000013,0.674163342,0.44685027,297.0686951,297.1499939,293.1499939,0.0,0.0,285.0033569,0.84531939,0.384379119,0.366955519,297.0692444,297.1499939,293.1499939,0.0,0.0,284.9993591,0.633792996,0.158303738,0.730292976,285.003479,284.9500122,304.06073,297.782135,300.3053284,297.1104126,285.0049438,1.0,0.534481823,0.908094049,0.908094049,1.0,1.0,-2.757722139,1.26310885,1.49461329,0.631508231,0.885220289,0.885220289,0.0,147.1186371,119.0,73079.30469,0.0,1883.323364,1.0,279.1066895,283.5731506,300.7416687,305.4102783,293.1499939,293.1499939,279.1499939,33871.55859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821127594,1.0,0.0,0.0,3.90827179,3.908298016,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11542.22461,0.0,1822.887695,1895.437134,0.0,2666.019043,0.964705467,1.0,0.0,3.0,1.0,0.0
17688960,297.0406494,297.1499939,293.1499939,0.0,0.0,284.9561157,0.810938299,0.328412741,0.298373044,296.9992676,297.1499939,293.1499939,0.0,0.0,284.9554443,0.915114462,0.475730419,0.452820063,297.2495422,297.1499939,293.1499939,0.0,0.0,284.9551086,0.999000013,0.677275956,0.436602354,297.0686646,297.1499939,293.1499939,0.0,0.0,284.9558105,0.851164281,0.383862466,0.366324633,297.0687866,297.1499939,293.1499939,0.0,0.0,284.9588318,0.637533069,0.157748848,0.726963103,284.955719,284.9500122,304.0526733,297.7810364,300.3076782,297.1245117,284.9522705,1.0,0.528760195,0.90726006,0.90726006,1.0,1.0,-2.738657236,1.25374794,1.484909296,0.626542151,0.864254475,0.864254475,0.0,142.00354,107.0,72781.15625,0.0,1830.053345,1.0,279.1443787,283.5268555,300.7565613,305.4700012,293.1499939,293.1499939,279.4500122,34245.11719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819331825,1.0,0.0,0.0,3.970594883,3.970621824,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10841.55566,0.0,1905.669678,1895.437134,0.0,2649.379883,0.975164771,1.0,0.0,3.0,1.0,0.0
17689020,297.0436401,297.1499939,293.1499939,0.0,0.0,285.0032654,0.823146284,0.327331334,0.297054231,297.0001526,297.1499939,293.1499939,0.0,0.0,285.0031128,0.931902885,0.47391206,0.45074746,297.3141174,297.1499939,293.1499939,0.0,0.0,285.0030823,0.999000013,0.685070992,0.414684623,297.0691833,297.1499939,293.1499939,0.0,0.0,285.0032043,0.864661634,0.382884562,0.365038037,297.0690308,297.1499939,293.1499939,0.0,0.0,285.0041809,0.646363318,0.156741157,0.720591664,285.0031738,284.9500122,304.035675,297.7781067,300.3162537,297.1609192,285.0023193,1.0,0.516801596,0.905592024,0.905592024,1.0,1.0,-2.699042559,1.23428762,1.46475482,0.616300285,0.937120736,0.937120736,0.0,131.4697266,110.0,71334.9375,0.0,1721.956299,1.0,279.4443359,283.5993347,300.7597351,305.3707581,293.1499939,293.1499939,279.1499939,29770.05469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813415945,1.0,0.0,0.0,4.102642536,4.102670193,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12098.91309,0.0,2045.080444,1895.437134,0.0,2594.685791,1.0,1.0,0.0,3.0,1.0,0.0
17689080,297.0436401,297.1499939,293.1499939,0.0,0.0,285.0032654,0.823146284,0.327331334,0.297054231,297.0001526,297.1499939,293.1499939,0.0,0.0,285.0031128,0.931902885,0.47391206,0.45074746,297.3141174,297.1499939,293.1499939,0.0,0.0,285.0030823,0.999000013,0.685070992,0.414684623,297.0691833,297.1499939,293.1499939,0.0,0.0,285.0032043,0.864661634,0.382884562,0.365038037,297.0690308,297.1499939,293.1499939,0.0,0.0,285.0041809,0.646363318,0.156741157,0.720591664,285.0031738,284.9500122,304.035675,297.7781067,300.3162537,297.1609192,285.0023193,1.0,0.516801596,0.905592024,0.905592024,1.0,1.0,-2.699042559,1.23428762,1.46475482,0.616300285,0.937120736,0.937120736,0.0,131.4697266,110.0,71334.9375,0.0,1721.956299,1.0,279.4443359,283.5993347,300.7597351,305.3707581,293.1499939,293.1499939,279.1499939,29770.05469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813415945,1.0,0.0,0.0,4.102642536,4.102670193,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12098.91309,0.0,2045.080444,1895.437134,0.0,2594.685791,1.0,1.0,0.0,3.0,1.0,0.0
17689140,297.0362244,297.1499939,293.1499939,0.0,0.0,284.8911133,0.829242706,0.325238556,0.295211941,296.9904175,297.1499939,293.1499939,0.0,0.0,284.8924561,0.940600872,0.47103405,0.448103845,297.3589172,297.1499939,293.1499939,0.0,0.0,284.8929749,0.999000013,0.691721618,0.402444184,297.0608215,297.1499939,293.1499939,0.0,0.0,284.8917542,0.871990502,0.38102001,0.363309801,297.065979,297.1499939,293.1499939,0.0,0.0,284.8860168,0.650859475,0.155410439,0.71416837,284.8918762,284.9500122,304.0174866,297.7741394,300.3178711,297.1843567,284.898468,1.0,0.509426892,0.903923988,0.903923988,1.0,1.0,-2.669131041,1.219567776,1.449563265,0.60850203,0.828117728,0.828117728,0.0,125.530304,113.0,70964.50781,0.0,1651.424316,1.0,279.1549683,283.5075378,300.7766724,305.4355164,293.1499939,293.1499939,279.4500122,40951.93359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817622781,1.0,0.0,0.0,3.891290426,3.891317844,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10600.01563,0.0,1858.051147,1895.437134,0.0,2633.559814,0.96409142,1.0,0.0,3.0,1.0,0.0
17689200,297.0362244,297.1499939,293.1499939,0.0,0.0,284.8911133,0.829242706,0.325238556,0.295211941,296.9904175,297.1499939,293.1499939,0.0,0.0,284.8924561,0.940600872,0.47103405,0.448103845,297.3589172,297.1499939,293.1499939,0.0,0.0,284.8929749,0.999000013,0.691721618,0.402444184,297.0608215,297.1499939,293.1499939,0.0,0.0,284.8917542,0.871990502,0.38102001,0.363309801,297.065979,297.1499939,293.1499939,0.0,0.0,284.8860168,0.650859475,0.155410439,0.71416837,284.8918762,284.9500122,304.0174866,297.7741394,300.3178711,297.1843567,284.898468,1.0,0.509426892,0.903923988,0.903923988,1.0,1.0,-2.669131041,1.219567776,1.449563265,0.60850203,0.828117728,0.828117728,0.0,125.530304,113.0,70964.50781,0.0,1651.424316,1.0,279.1549683,283.5075378,300.7766724,305.4355164,293.1499939,293.1499939,279.4500122,40951.93359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817622781,1.0,0.0,0.0,3.891290426,3.891317844,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10600.01563,0.0,1858.051147,1895.437134,0.0,2633.559814,0.96409142,1.0,0.0,3.0,1.0,0.0
17689260,297.0388794,297.1499939,293.1499939,0.0,0.0,284.9648132,0.832095802,0.32406497,0.293882072,296.9904785,297.1499939,293.1499939,0.0,0.0,284.9642334,0.944410026,0.469017535,0.445906103,297.393219,297.1499939,293.1499939,0.0,0.0,284.9640198,0.999000013,0.697862148,0.396229267,297.0602417,297.1499939,293.1499939,0.0,0.0,284.9645386,0.875449896,0.37982887,0.361919016,297.065918,297.1499939,293.1499939,0.0,0.0,284.9671936,0.65252322,0.154339686,0.708540797,284.9644775,284.9500122,303.9979858,297.7689819,300.3200684,297.2084351,284.9613342,1.0,0.504909575,0.902746677,0.902746677,1.0,1.0,-2.648978949,1.209622145,1.439356804,0.603341401,0.889731586,0.889731586,0.0,122.4105606,116.0,70271.38281,0.0,1608.692505,1.0,279.4446106,283.5765381,300.7479248,305.2843628,293.1499939,293.1499939,279.75,33118.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809722066,1.0,0.0,0.0,4.066934109,4.066962242,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10414.79297,0.0,2024.358643,1895.437134,0.0,2560.634033,0.996508777,1.0,0.0,3.0,1.0,0.0
17689320,297.0388794,297.1499939,293.1499939,0.0,0.0,284.9648132,0.832095802,0.32406497,0.293882072,296.9904785,297.1499939,293.1499939,0.0,0.0,284.9642334,0.944410026,0.469017535,0.445906103,297.393219,297.1499939,293.1499939,0.0,0.0,284.9640198,0.999000013,0.697862148,0.396229267,297.0602417,297.1499939,293.1499939,0.0,0.0,284.9645386,0.875449896,0.37982887,0.361919016,297.065918,297.1499939,293.1499939,0.0,0.0,284.9671936,0.65252322,0.154339686,0.708540797,284.9644775,284.9500122,303.9979858,297.7689819,300.3200684,297.2084351,284.9613342,1.0,0.504909575,0.902746677,0.902746677,1.0,1.0,-2.648978949,1.209622145,1.439356804,0.603341401,0.889731586,0.889731586,0.0,122.4105606,116.0,70271.38281,0.0,1608.692505,1.0,279.4446106,283.5765381,300.7479248,305.2843628,293.1499939,293.1499939,279.75,33118.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809722066,1.0,0.0,0.0,4.066934109,4.066962242,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10414.79297,0.0,2024.358643,1895.437134,0.0,2560.634033,0.996508777,1.0,0.0,3.0,1.0,0.0
17689380,297.0438232,297.1499939,293.1499939,0.0,0.0,285.1116638,0.832795918,0.32315132,0.292916775,296.9943237,297.1499939,293.1499939,0.0,0.0,285.1117554,0.945162714,0.467374951,0.444181025,297.4150696,297.1499939,293.1499939,0.0,0.0,285.1117859,0.999000013,0.703161776,0.393862396,297.0630798,297.1499939,293.1499939,0.0,0.0,285.1117249,0.876431763,0.378969789,0.360949934,297.0674438,297.1499939,293.1499939,0.0,0.0,285.1112976,0.652427614,0.153423592,0.703999877,285.1117249,284.9500122,303.9771423,297.7626038,300.3190002,297.2266235,285.1120605,1.0,0.502487004,0.901569366,0.901569366,1.0,1.0,-2.636273861,1.203292847,1.432980895,0.600159466,1.0,1.0,0.0,121.0692673,119.0,68950.14844,0.0,1584.863403,1.0,279.7451782,283.7444153,300.7451172,305.1853027,293.1499939,293.1499939,279.4500122,25925.90625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804144382,1.0,0.0,0.0,4.11900425,4.119031429,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11657.7041,0.0,2035.178955,1895.437134,0.0,2509.376953,1.0,1.0,0.0,3.0,1.0,0.0
17689440,297.0438232,297.1499939,293.1499939,0.0,0.0,285.1116638,0.832795918,0.32315132,0.292916775,296.9943237,297.1499939,293.1499939,0.0,0.0,285.1117554,0.945162714,0.467374951,0.444181025,297.4150696,297.1499939,293.1499939,0.0,0.0,285.1117859,0.999000013,0.703161776,0.393862396,297.0630798,297.1499939,293.1499939,0.0,0.0,285.1117249,0.876431763,0.378969789,0.360949934,297.0674438,297.1499939,293.1499939,0.0,0.0,285.1112976,0.652427614,0.153423592,0.703999877,285.1117249,284.9500122,303.9771423,297.7626038,300.3190002,297.2266235,285.1120605,1.0,0.502487004,0.901569366,0.901569366,1.0,1.0,-2.636273861,1.203292847,1.432980895,0.600159466,1.0,1.0,0.0,121.0692673,119.0,68950.14844,0.0,1584.863403,1.0,279.7451782,283.7444153,300.7451172,305.1853027,293.1499939,293.1499939,279.4500122,25925.90625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804144382,1.0,0.0,0.0,4.11900425,4.119031429,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11657.7041,0.0,2035.178955,1895.437134,0.0,2509.376953,1.0,1.0,0.0,3.0,1.0,0.0
17689500,297.042511,297.1499939,293.1499939,0.0,0.0,284.9692383,0.832360983,0.322353631,0.292445719,296.9930725,297.1499939,293.1499939,0.0,0.0,284.9668884,0.94449842,0.466272116,0.4433828,297.4167786,297.1499939,293.1499939,0.0,0.0,284.9660339,0.999000013,0.705014944,0.393889308,297.0619812,297.1499939,293.1499939,0.0,0.0,284.9681091,0.876064658,0.378314853,0.360528469,297.0671387,297.1499939,293.1499939,0.0,0.0,284.9784241,0.651773214,0.152872324,0.701936543,284.967926,284.9500122,303.966156,297.7589417,300.3144531,297.2286682,284.9554138,1.0,0.501859069,0.900980711,0.900980711,1.0,1.0,-2.631796122,1.201032996,1.430763006,0.599088967,0.971005857,0.971005857,0.0,120.9339218,119.0,70025.61719,0.0,1578.025513,1.0,279.4877014,283.575592,300.7896423,305.4233093,293.1499939,293.1499939,279.4500122,26431.69922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809907913,1.0,0.0,0.0,4.115764618,4.115791798,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11278.9873,0.0,2034.991943,1895.437134,0.0,2562.345459,1.0,1.0,0.0,3.0,1.0,0.0
17689560,297.0366516,297.1499939,293.1499939,0.0,0.0,284.9086609,0.830578446,0.321095973,0.291499823,296.986969,297.1499939,293.1499939,0.0,0.0,284.9083862,0.942153633,0.464677632,0.442093045,297.4091187,297.1499939,293.1499939,0.0,0.0,284.9082947,0.999000013,0.705955386,0.395330608,297.0567017,297.1499939,293.1499939,0.0,0.0,284.9085388,0.874303341,0.377241522,0.359701425,297.0645752,297.1499939,293.1499939,0.0,0.0,284.90979,0.650077045,0.152098849,0.699009299,284.9085083,284.9500122,303.9547729,297.7549438,300.3049927,297.2221069,284.907074,1.0,0.501440644,0.900196135,0.900196135,1.0,1.0,-2.62633276,1.198272467,1.428060293,0.597773075,0.924385011,0.924385011,0.0,121.3135529,122.0,69895.4375,0.0,1572.147949,1.0,279.4545288,283.5324707,300.7743835,305.3552551,293.1499939,293.1499939,279.1499939,30114.59961,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811502397,1.0,0.0,0.0,4.098632813,4.098660469,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11909.14648,0.0,2042.473511,1895.437134,0.0,2577.035889,1.0,1.0,0.0,3.0,1.0,0.0
17689620,297.0241089,297.1499939,293.1499939,0.0,0.0,284.8728943,0.82509321,0.318382293,0.289114386,296.9730225,297.1499939,293.1499939,0.0,0.0,284.8742371,0.934812725,0.461192131,0.438894182,297.3815002,297.1499939,293.1499939,0.0,0.0,284.8747559,0.999000013,0.706441462,0.400548279,297.0438843,297.1499939,293.1499939,0.0,0.0,284.8735657,0.868632436,0.374754816,0.35746789,297.0569153,297.1499939,293.1499939,0.0,0.0,284.8668213,0.644944668,0.150238216,0.691358209,284.8736877,284.9500122,303.9308777,297.7459106,300.2798157,297.1985779,284.8789978,1.0,0.501015127,0.898626924,0.898626924,1.0,1.0,-2.614015341,1.192073703,1.421941638,0.594767511,0.820233405,0.820233405,0.0,122.9460602,125.0,69544.6875,0.0,1562.432007,1.0,279.1557312,283.5144653,300.7454529,305.3064575,293.1499939,293.1499939,279.4500122,41349.78125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814151168,1.0,0.0,0.0,3.813458204,3.813484669,9.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10418.55566,0.0,1764.561768,1895.437134,0.0,2601.472412,0.948461235,1.0,0.0,3.0,1.0,0.0
17689680,297.0241089,297.1499939,293.1499939,0.0,0.0,284.8728943,0.82509321,0.318382293,0.289114386,296.9730225,297.1499939,293.1499939,0.0,0.0,284.8742371,0.934812725,0.461192131,0.438894182,297.3815002,297.1499939,293.1499939,0.0,0.0,284.8747559,0.999000013,0.706441462,0.400548279,297.0438843,297.1499939,293.1499939,0.0,0.0,284.8735657,0.868632436,0.374754816,0.35746789,297.0569153,297.1499939,293.1499939,0.0,0.0,284.8668213,0.644944668,0.150238216,0.691358209,284.8736877,284.9500122,303.9308777,297.7459106,300.2798157,297.1985779,284.8789978,1.0,0.501015127,0.898626924,0.898626924,1.0,1.0,-2.614015341,1.192073703,1.421941638,0.594767511,0.820233405,0.820233405,0.0,122.9460602,125.0,69544.6875,0.0,1562.432007,1.0,279.1557312,283.5144653,300.7454529,305.3064575,293.1499939,293.1499939,279.4500122,41349.78125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814151168,1.0,0.0,0.0,3.813458204,3.813484669,9.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10418.55566,0.0,1764.561768,1895.437134,0.0,2601.472412,0.948461235,1.0,0.0,3.0,1.0,0.0
17689740,297.0256042,297.1499939,293.1499939,0.0,0.0,284.9508972,0.820682943,0.316937447,0.287715912,296.9734802,297.1499939,293.1499939,0.0,0.0,284.950531,0.928520679,0.458993703,0.436691016,297.3650208,297.1499939,293.1499939,0.0,0.0,284.9503784,0.999000013,0.707704067,0.405522466,297.0432129,297.1499939,293.1499939,0.0,0.0,284.9507141,0.863890529,0.373339206,0.356015623,297.053894,297.1499939,293.1499939,0.0,0.0,284.9526367,0.640363336,0.148752898,0.684660256,284.9506836,284.9500122,303.905365,297.7354126,300.2637939,297.1925964,284.9491577,1.0,0.501184285,0.897057712,0.897057712,1.0,1.0,-2.605866194,1.187920094,1.417946219,0.592769623,0.870666623,0.870666623,0.0,124.6474609,128.0,68888.05469,0.0,1558.804077,1.0,279.4437256,283.5889893,300.7137146,305.1595764,293.1499939,293.1499939,279.75,33778.93359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806033909,1.0,0.0,0.0,3.971064806,3.971091747,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10222.1084,0.0,1902.485352,1895.437134,0.0,2526.718506,0.9751423,1.0,0.0,3.0,1.0,0.0
