time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17689800,297.0256042,297.1499939,293.1499939,0.0,0.0,284.9508972,0.820682943,0.316937447,0.287715912,296.9734802,297.1499939,293.1499939,0.0,0.0,284.950531,0.928520679,0.458993703,0.436691016,297.3650208,297.1499939,293.1499939,0.0,0.0,284.9503784,0.999000013,0.707704067,0.405522466,297.0432129,297.1499939,293.1499939,0.0,0.0,284.9507141,0.863890529,0.373339206,0.356015623,297.053894,297.1499939,293.1499939,0.0,0.0,284.9526367,0.640363336,0.148752898,0.684660256,284.9506836,284.9500122,303.905365,297.7354126,300.2637939,297.1925964,284.9491577,1.0,0.501184285,0.897057712,0.897057712,1.0,1.0,-2.605866194,1.187920094,1.417946219,0.592769623,0.870666623,0.870666623,0.0,124.6474609,128.0,68888.05469,0.0,1558.804077,1.0,279.4437256,283.5889893,300.7137146,305.1595764,293.1499939,293.1499939,279.75,33778.93359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806033909,1.0,0.0,0.0,3.971064806,3.971091747,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10222.1084,0.0,1902.485352,1895.437134,0.0,2526.718506,0.9751423,1.0,0.0,3.0,1.0,0.0
17689860,297.0276794,297.1499939,293.1499939,0.0,0.0,285.0471191,0.816237867,0.315569997,0.286543965,296.975708,297.1499939,293.1499939,0.0,0.0,285.0472412,0.922247648,0.456982136,0.434837431,297.3485718,297.1499939,293.1499939,0.0,0.0,285.0473022,0.999000013,0.708759964,0.410893023,297.0447998,297.1499939,293.1499939,0.0,0.0,285.0471802,0.859268963,0.372143835,0.354923397,297.0524597,297.1499939,293.1499939,0.0,0.0,285.0466919,0.635951638,0.147387862,0.678811908,285.0471802,284.9500122,303.8780823,297.7233887,300.2470093,297.1863708,285.04776,1.0,0.501862764,0.895441055,0.895441055,1.0,1.0,-2.600342751,1.185040832,1.4153018,0.591442108,0.985178053,0.985178053,0.0,126.6218796,131.0,68053.6875,0.0,1559.990479,1.0,279.7445068,283.6983032,300.7124023,305.0950317,293.1499939,293.1499939,279.4500122,27152.88867,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801621556,1.0,0.0,0.0,4.112205982,4.112233162,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11511.17676,0.0,2036.182617,1895.437134,0.0,2486.260254,1.0,1.0,0.0,3.0,1.0,0.0
17689920,297.0276794,297.1499939,293.1499939,0.0,0.0,285.0471191,0.816237867,0.315569997,0.286543965,296.975708,297.1499939,293.1499939,0.0,0.0,285.0472412,0.922247648,0.456982136,0.434837431,297.3485718,297.1499939,293.1499939,0.0,0.0,285.0473022,0.999000013,0.708759964,0.410893023,297.0447998,297.1499939,293.1499939,0.0,0.0,285.0471802,0.859268963,0.372143835,0.354923397,297.0524597,297.1499939,293.1499939,0.0,0.0,285.0466919,0.635951638,0.147387862,0.678811908,285.0471802,284.9500122,303.8780823,297.7233887,300.2470093,297.1863708,285.04776,1.0,0.501862764,0.895441055,0.895441055,1.0,1.0,-2.600342751,1.185040832,1.4153018,0.591442108,0.985178053,0.985178053,0.0,126.6218796,131.0,68053.6875,0.0,1559.990479,1.0,279.7445068,283.6983032,300.7124023,305.0950317,293.1499939,293.1499939,279.4500122,27152.88867,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801621556,1.0,0.0,0.0,4.112205982,4.112233162,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11511.17676,0.0,2036.182617,1895.437134,0.0,2486.260254,1.0,1.0,0.0,3.0,1.0,0.0
17689980,297.023468,297.1499939,293.1499939,0.0,0.0,284.8886108,0.813145399,0.314261228,0.285687834,296.9719238,297.1499939,293.1499939,0.0,0.0,284.8870239,0.918086827,0.45533371,0.433612674,297.3305969,297.1499939,293.1499939,0.0,0.0,284.886261,0.999000013,0.708454072,0.414555281,297.0415344,297.1499939,293.1499939,0.0,0.0,284.8878174,0.856184959,0.371055007,0.354180872,297.0499878,297.1499939,293.1499939,0.0,0.0,284.8955383,0.633132041,0.146430209,0.675267041,284.8876648,284.9500122,303.8614502,297.7156982,300.2324524,297.1747131,284.8798218,1.0,0.502399385,0.894503653,0.894503653,1.0,1.0,-2.597094536,1.183343649,1.413750887,0.590681016,0.888841748,0.888841748,0.0,128.0020142,131.0,69016.64063,0.0,1561.650757,1.0,279.4770813,283.5205078,300.7524719,305.3174744,293.1499939,293.1499939,279.4500122,31533.80078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808546424,1.0,0.0,0.0,4.091964722,4.091992378,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11069.80957,0.0,2045.246826,1895.437134,0.0,2549.813477,1.0,1.0,0.0,3.0,1.0,0.0
17690040,297.0179749,297.1499939,293.1499939,0.0,0.0,284.8630981,0.810174763,0.313051015,0.284725398,296.9664917,297.1499939,293.1499939,0.0,0.0,284.8631897,0.91432184,0.453855991,0.432363778,297.3127441,297.1499939,293.1499939,0.0,0.0,284.8632813,0.999000013,0.707667947,0.417830735,297.0367126,297.1499939,293.1499939,0.0,0.0,284.8631592,0.853325963,0.370005608,0.353331655,297.0469055,297.1499939,293.1499939,0.0,0.0,284.8630676,0.630619943,0.145595208,0.672022641,284.8631592,284.9500122,303.848999,297.7097778,300.2189636,297.1612854,284.8642578,1.0,0.502771258,0.893824458,0.893824458,1.0,1.0,-2.593456745,1.181486964,1.411969781,0.5898031,0.849977911,0.849977911,0.0,129.221756,134.0,68728.44531,0.0,1562.062988,1.0,279.4548035,283.5110474,300.7315979,305.2439575,293.1499939,293.1499939,279.75,37504.64844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80957669,1.0,0.0,0.0,4.045920849,4.045949459,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10208.30469,0.0,2032.353149,1895.437134,0.0,2559.29541,0.993364811,1.0,0.0,3.0,1.0,0.0
17690100,297.0161438,297.1499939,293.1499939,0.0,0.0,285.0038757,0.8066535,0.312032163,0.283643812,296.9644165,297.1499939,293.1499939,0.0,0.0,285.0050049,0.910008073,0.452483803,0.430914164,297.2962646,297.1499939,293.1499939,0.0,0.0,285.0055237,0.999000013,0.707076967,0.421718985,297.0343628,297.1499939,293.1499939,0.0,0.0,285.0044556,0.849988401,0.369052708,0.352323681,297.0444031,297.1499939,293.1499939,0.0,0.0,284.9978943,0.627619386,0.144696549,0.668010175,285.0045776,284.9500122,303.8337402,297.7023315,300.2058411,297.1509094,285.008606,1.0,0.503217757,0.8930161,0.8930161,1.0,1.0,-2.589052916,1.179250956,1.409801841,0.588694096,0.937453866,0.937453866,0.0,130.678299,134.0,67806.40625,0.0,1562.47168,1.0,279.7098389,283.6640015,300.6737366,304.9942322,293.1499939,293.1499939,279.75,31678.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803863466,1.0,0.0,0.0,4.090346813,4.09037447,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10622.0918,0.0,2044.241089,1895.437134,0.0,2506.800293,1.0,1.0,0.0,3.0,1.0,0.0
17690160,297.0169678,297.1499939,293.1499939,0.0,0.0,285.0170288,0.803788841,0.3112638,0.282948583,296.9650574,297.1499939,293.1499939,0.0,0.0,285.0170898,0.906552911,0.451372892,0.429854631,297.2828064,297.1499939,293.1499939,0.0,0.0,285.0171204,0.999000013,0.70668298,0.425094515,297.0343628,297.1499939,293.1499939,0.0,0.0,285.0170593,0.847278357,0.368322551,0.351629078,297.0431213,297.1499939,293.1499939,0.0,0.0,285.0168762,0.625035882,0.14389953,0.664549291,285.0170593,284.9500122,303.8180237,297.694458,300.1947021,297.1445007,285.0173035,1.0,0.503733873,0.892185986,0.892185986,1.0,1.0,-2.586005449,1.177678823,1.408326626,0.587910831,0.966783226,0.966783226,0.0,131.9805145,137.0,67588.65625,0.0,1564.049194,1.0,279.7454224,283.6765747,300.6776123,305.039856,293.1499939,293.1499939,279.4500122,28086.07617,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802612901,1.0,0.0,0.0,4.10809803,4.108125687,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11434.90527,0.0,2038.401489,1895.437134,0.0,2495.338135,1.0,1.0,0.0,3.0,1.0,0.0
17690220,297.0076599,297.1499939,293.1499939,0.0,0.0,284.8591309,0.797069788,0.308648676,0.281030536,296.9560242,297.1499939,293.1499939,0.0,0.0,284.8602295,0.899088562,0.448128015,0.4272421,297.2394104,297.1499939,293.1499939,0.0,0.0,284.8609009,0.999000013,0.703989089,0.432680756,297.0257263,297.1499939,293.1499939,0.0,0.0,284.8596802,0.841158569,0.3659949,0.349834472,297.0370178,297.1499939,293.1499939,0.0,0.0,284.8557434,0.619262099,0.14193292,0.656921327,284.8598022,284.9500122,303.7850342,297.6773987,300.1629639,297.1159363,284.8664856,1.0,0.504779935,0.890525758,0.890525758,1.0,1.0,-2.578360319,1.173767209,1.404593229,0.585990906,0.831777573,0.831777573,0.0,134.9231873,140.0,67869.52344,0.0,1566.552734,1.0,279.4547424,283.5291138,300.691864,305.1523743,293.1499939,293.1499939,279.75,40106.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809152246,1.0,0.0,0.0,3.970092535,3.97012043,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10076.8584,0.0,1952.721924,1895.437134,0.0,2555.388428,0.979183257,1.0,0.0,3.0,1.0,0.0
17690280,297.0076599,297.1499939,293.1499939,0.0,0.0,284.8591309,0.797069788,0.308648676,0.281030536,296.9560242,297.1499939,293.1499939,0.0,0.0,284.8602295,0.899088562,0.448128015,0.4272421,297.2394104,297.1499939,293.1499939,0.0,0.0,284.8609009,0.999000013,0.703989089,0.432680756,297.0257263,297.1499939,293.1499939,0.0,0.0,284.8596802,0.841158569,0.3659949,0.349834472,297.0370178,297.1499939,293.1499939,0.0,0.0,284.8557434,0.619262099,0.14193292,0.656921327,284.8598022,284.9500122,303.7850342,297.6773987,300.1629639,297.1159363,284.8664856,1.0,0.504779935,0.890525758,0.890525758,1.0,1.0,-2.578360319,1.173767209,1.404593229,0.585990906,0.831777573,0.831777573,0.0,134.9231873,140.0,67869.52344,0.0,1566.552734,1.0,279.4547424,283.5291138,300.691864,305.1523743,293.1499939,293.1499939,279.75,40106.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809152246,1.0,0.0,0.0,3.970092535,3.97012043,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10076.8584,0.0,1952.721924,1895.437134,0.0,2555.388428,0.979183257,1.0,0.0,3.0,1.0,0.0
17690340,297.0073853,297.1499939,293.1499939,0.0,0.0,284.9829102,0.790724874,0.306811482,0.279263318,296.9554443,297.1499939,293.1499939,0.0,0.0,284.9830627,0.892063916,0.445605427,0.424747229,297.2060547,297.1499939,293.1499939,0.0,0.0,284.9831848,0.999000013,0.70173353,0.440088719,297.0238647,297.1499939,293.1499939,0.0,0.0,284.9830017,0.835370302,0.364225805,0.348085195,297.0335083,297.1499939,293.1499939,0.0,0.0,284.9828186,0.613346517,0.140142396,0.649071574,284.9830017,284.9500122,303.75,297.6584778,300.1359253,297.0974731,284.9839783,1.0,0.505811572,0.88886553,0.88886553,1.0,1.0,-2.570602894,1.169828296,1.400774717,0.583916843,0.923681557,0.923681557,0.0,137.8356476,143.0,67054.32031,0.0,1568.75061,1.0,279.7444153,283.6534119,300.6420288,304.9712524,293.1499939,293.1499939,279.4500122,30979.94727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801956296,1.0,0.0,0.0,4.097031116,4.097058773,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11337.62598,0.0,2047.545288,1895.437134,0.0,2489.324463,1.0,1.0,0.0,3.0,1.0,0.0
17690400,297.0073853,297.1499939,293.1499939,0.0,0.0,284.9829102,0.790724874,0.306811482,0.279263318,296.9554443,297.1499939,293.1499939,0.0,0.0,284.9830627,0.892063916,0.445605427,0.424747229,297.2060547,297.1499939,293.1499939,0.0,0.0,284.9831848,0.999000013,0.70173353,0.440088719,297.0238647,297.1499939,293.1499939,0.0,0.0,284.9830017,0.835370302,0.364225805,0.348085195,297.0335083,297.1499939,293.1499939,0.0,0.0,284.9828186,0.613346517,0.140142396,0.649071574,284.9830017,284.9500122,303.75,297.6584778,300.1359253,297.0974731,284.9839783,1.0,0.505811572,0.88886553,0.88886553,1.0,1.0,-2.570602894,1.169828296,1.400774717,0.583916843,0.923681557,0.923681557,0.0,137.8356476,143.0,67054.32031,0.0,1568.75061,1.0,279.7444153,283.6534119,300.6420288,304.9712524,293.1499939,293.1499939,279.4500122,30979.94727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801956296,1.0,0.0,0.0,4.097031116,4.097058773,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11337.62598,0.0,2047.545288,1895.437134,0.0,2489.324463,1.0,1.0,0.0,3.0,1.0,0.0
17690460,296.9989319,297.1499939,293.1499939,0.0,0.0,284.8953857,0.784032226,0.304154962,0.277215213,296.9472656,297.1499939,293.1499939,0.0,0.0,284.8968811,0.884781718,0.442318112,0.422002435,297.1600952,297.1499939,293.1499939,0.0,0.0,284.8978271,0.999000013,0.697795391,0.447832555,297.0158691,297.1499939,293.1499939,0.0,0.0,284.8961487,0.829396784,0.361821264,0.346140146,297.027832,297.1499939,293.1499939,0.0,0.0,284.8892517,0.606877983,0.138096839,0.640940249,284.8963318,284.9500122,303.713562,297.639801,300.1027832,297.0691833,284.9032898,1.0,0.506848574,0.88727504,0.88727504,1.0,1.0,-2.562045574,1.165501714,1.39654398,0.581653953,0.827298343,0.827298343,0.0,140.9240417,131.0,67012.95313,0.0,1570.598755,1.0,279.4550171,283.5804138,300.6481934,305.0436707,293.1499939,293.1499939,279.75,41030.85156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807545602,1.0,0.0,0.0,3.877393961,3.877421141,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9981.994141,0.0,1841.163574,1895.437134,0.0,2540.609131,0.961321175,1.0,0.0,3.0,1.0,0.0
17690520,296.9989319,297.1499939,293.1499939,0.0,0.0,284.8953857,0.784032226,0.304154962,0.277215213,296.9472656,297.1499939,293.1499939,0.0,0.0,284.8968811,0.884781718,0.442318112,0.422002435,297.1600952,297.1499939,293.1499939,0.0,0.0,284.8978271,0.999000013,0.697795391,0.447832555,297.0158691,297.1499939,293.1499939,0.0,0.0,284.8961487,0.829396784,0.361821264,0.346140146,297.027832,297.1499939,293.1499939,0.0,0.0,284.8892517,0.606877983,0.138096839,0.640940249,284.8963318,284.9500122,303.713562,297.639801,300.1027832,297.0691833,284.9032898,1.0,0.506848574,0.88727504,0.88727504,1.0,1.0,-2.562045574,1.165501714,1.39654398,0.581653953,0.827298343,0.827298343,0.0,140.9240417,131.0,67012.95313,0.0,1570.598755,1.0,279.4550171,283.5804138,300.6481934,305.0436707,293.1499939,293.1499939,279.75,41030.85156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807545602,1.0,0.0,0.0,3.877393961,3.877421141,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9981.994141,0.0,1841.163574,1895.437134,0.0,2540.609131,0.961321175,1.0,0.0,3.0,1.0,0.0
17690580,296.9995422,297.1499939,293.1499939,0.0,0.0,284.96698,0.783668935,0.302302986,0.275345534,296.9475403,297.1499939,293.1499939,0.0,0.0,284.966156,0.884546936,0.439775825,0.419398874,297.1372681,297.1499939,293.1499939,0.0,0.0,284.9656372,0.999000013,0.695580542,0.445415437,297.0148315,297.1499939,293.1499939,0.0,0.0,284.9665527,0.829380631,0.360015303,0.344250292,297.0251465,297.1499939,293.1499939,0.0,0.0,284.9703979,0.605068445,0.136273339,0.63223356,284.9664612,284.9500122,303.6765442,297.6234131,300.0769958,297.0568542,284.9620972,1.0,0.502644181,0.88568455,0.88568455,1.0,1.0,-2.541052341,1.155080318,1.385972023,0.576353192,0.890052736,0.890052736,0.0,139.1838074,119.0,66236.80469,0.0,1534.668213,1.0,279.7445984,283.6440125,300.6042175,304.8844299,293.1499939,293.1499939,280.0499878,32907.51563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799941778,1.0,0.0,0.0,4.063519955,4.063547611,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9806.787109,0.0,2017.972656,1895.437134,0.0,2470.892578,0.995547235,1.0,0.0,3.0,1.0,0.0
17690640,296.9995422,297.1499939,293.1499939,0.0,0.0,284.96698,0.783668935,0.302302986,0.275345534,296.9475403,297.1499939,293.1499939,0.0,0.0,284.966156,0.884546936,0.439775825,0.419398874,297.1372681,297.1499939,293.1499939,0.0,0.0,284.9656372,0.999000013,0.695580542,0.445415437,297.0148315,297.1499939,293.1499939,0.0,0.0,284.9665527,0.829380631,0.360015303,0.344250292,297.0251465,297.1499939,293.1499939,0.0,0.0,284.9703979,0.605068445,0.136273339,0.63223356,284.9664612,284.9500122,303.6765442,297.6234131,300.0769958,297.0568542,284.9620972,1.0,0.502644181,0.88568455,0.88568455,1.0,1.0,-2.541052341,1.155080318,1.385972023,0.576353192,0.890052736,0.890052736,0.0,139.1838074,119.0,66236.80469,0.0,1534.668213,1.0,279.7445984,283.6440125,300.6042175,304.8844299,293.1499939,293.1499939,280.0499878,32907.51563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799941778,1.0,0.0,0.0,4.063519955,4.063547611,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9806.787109,0.0,2017.972656,1895.437134,0.0,2470.892578,0.995547235,1.0,0.0,3.0,1.0,0.0
17690700,297.0002136,297.1499939,293.1499939,0.0,0.0,285.0685425,0.785278678,0.301411986,0.27441594,296.947998,297.1499939,293.1499939,0.0,0.0,285.0700989,0.886448681,0.438535631,0.418101221,297.1365967,297.1499939,293.1499939,0.0,0.0,285.0710449,0.999000013,0.695426524,0.441257268,297.0147095,297.1499939,293.1499939,0.0,0.0,285.0693665,0.831094861,0.359146386,0.34330979,297.024353,297.1499939,293.1499939,0.0,0.0,285.0614319,0.605604351,0.135404706,0.627863348,285.069519,284.9500122,303.6578369,297.6160583,300.0664978,297.0557861,285.0767517,1.0,0.499265075,0.884889305,0.884889305,1.0,1.0,-2.527003527,1.148144007,1.37885952,0.572771728,0.977678239,0.977678239,0.0,136.9207916,119.0,64934.82813,0.0,1506.181885,1.0,280.009552,283.7764282,300.5759583,304.7015686,293.1499939,293.1499939,280.0499878,28866.33398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794822037,1.0,0.0,0.0,4.103503227,4.103530884,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10152.12402,0.0,2038.661011,1895.437134,0.0,2424.181885,1.0,1.0,0.0,3.0,1.0,0.0
17690760,297.0028076,297.1499939,293.1499939,0.0,0.0,285.0888672,0.788123906,0.300719112,0.273656726,296.9502563,297.1499939,293.1499939,0.0,0.0,285.0887146,0.889677167,0.437480271,0.416968018,297.1452637,297.1499939,293.1499939,0.0,0.0,285.0885925,0.999000013,0.696191072,0.435415745,297.0162354,297.1499939,293.1499939,0.0,0.0,285.0887756,0.833941162,0.358439147,0.342505187,297.0245667,297.1499939,293.1499939,0.0,0.0,285.0892639,0.6070894,0.134630457,0.623772919,285.0887756,284.9500122,303.6389771,297.6091919,300.05896,297.0604248,285.0876465,1.0,0.495244414,0.884268403,0.884268403,1.0,1.0,-2.511832476,1.140679598,1.371152759,0.568901002,1.0,1.0,0.0,133.9203339,122.0,64560.35938,0.0,1473.352295,1.0,280.0448914,283.7920532,300.5882263,304.7556763,293.1499939,293.1499939,279.75,25925.33008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793575108,1.0,0.0,0.0,4.118100166,4.118127346,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10924.35547,0.0,2033.93042,1895.437134,0.0,2412.835205,1.0,1.0,0.0,3.0,1.0,0.0
17690820,296.9952393,297.1499939,293.1499939,0.0,0.0,284.8656921,0.788812637,0.29810521,0.271621704,296.9421387,297.1499939,293.1499939,0.0,0.0,284.865387,0.890670121,0.434145898,0.414159209,297.1468201,297.1499939,293.1499939,0.0,0.0,284.8652039,0.999000013,0.696327567,0.431078255,297.008667,297.1499939,293.1499939,0.0,0.0,284.8655396,0.834997892,0.355992585,0.340472043,297.0213013,297.1499939,293.1499939,0.0,0.0,284.8672485,0.606351793,0.132717609,0.615477324,284.865509,284.9500122,303.6008606,297.5970154,300.0379028,297.0580444,284.8638306,1.0,0.490849704,0.88302654,0.88302654,1.0,1.0,-2.488383055,1.129157901,1.359225154,0.562732935,0.877605379,0.877605379,0.0,131.3171539,125.0,65082.97656,0.0,1431.939575,1.0,279.7542725,283.5684814,300.6121826,304.8883362,293.1499939,293.1499939,280.0499878,34029.35547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800254941,1.0,0.0,0.0,4.080145359,4.080173016,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9672.415039,0.0,2049.968994,1895.437134,0.0,2473.755859,1.0,1.0,0.0,3.0,1.0,0.0
17690880,296.9952393,297.1499939,293.1499939,0.0,0.0,284.8656921,0.788812637,0.29810521,0.271621704,296.9421387,297.1499939,293.1499939,0.0,0.0,284.865387,0.890670121,0.434145898,0.414159209,297.1468201,297.1499939,293.1499939,0.0,0.0,284.8652039,0.999000013,0.696327567,0.431078255,297.008667,297.1499939,293.1499939,0.0,0.0,284.8655396,0.834997892,0.355992585,0.340472043,297.0213013,297.1499939,293.1499939,0.0,0.0,284.8672485,0.606351793,0.132717609,0.615477324,284.865509,284.9500122,303.6008606,297.5970154,300.0379028,297.0580444,284.8638306,1.0,0.490849704,0.88302654,0.88302654,1.0,1.0,-2.488383055,1.129157901,1.359225154,0.562732935,0.877605379,0.877605379,0.0,131.3171539,125.0,65082.97656,0.0,1431.939575,1.0,279.7542725,283.5684814,300.6121826,304.8883362,293.1499939,293.1499939,280.0499878,34029.35547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800254941,1.0,0.0,0.0,4.080145359,4.080173016,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9672.415039,0.0,2049.968994,1895.437134,0.0,2473.755859,1.0,1.0,0.0,3.0,1.0,0.0
17690940,296.9946899,297.1499939,293.1499939,0.0,0.0,285.019165,0.786725938,0.29607302,0.269495308,296.940155,297.1499939,293.1499939,0.0,0.0,285.0190735,0.888506234,0.431295067,0.41117695,297.1456299,297.1499939,293.1499939,0.0,0.0,285.0190125,0.999000013,0.696152449,0.431021363,297.0056152,297.1499939,293.1499939,0.0,0.0,285.0191345,0.833320439,0.353881568,0.33823961,297.0193176,297.1499939,293.1499939,0.0,0.0,285.0193481,0.603261471,0.130881026,0.606800973,285.019104,284.9500122,303.5622559,297.5867615,300.0175171,297.0562744,285.0184021,1.0,0.488114595,0.881784678,0.881784678,1.0,1.0,-2.469062328,1.119665504,1.349396825,0.557550311,0.98917836,0.98917836,0.0,130.6670532,128.0,63611.21875,0.0,1404.617676,1.0,280.0456543,283.7410889,300.5592041,304.6660767,293.1499939,293.1499939,279.75,26774.82422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791097879,1.0,0.0,0.0,4.114178181,4.11420536,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10785.10938,0.0,2035.705444,1895.437134,0.0,2390.329834,1.0,1.0,0.0,3.0,1.0,0.0
17691000,296.9946899,297.1499939,293.1499939,0.0,0.0,285.019165,0.786725938,0.29607302,0.269495308,296.940155,297.1499939,293.1499939,0.0,0.0,285.0190735,0.888506234,0.431295067,0.41117695,297.1456299,297.1499939,293.1499939,0.0,0.0,285.0190125,0.999000013,0.696152449,0.431021363,297.0056152,297.1499939,293.1499939,0.0,0.0,285.0191345,0.833320439,0.353881568,0.33823961,297.0193176,297.1499939,293.1499939,0.0,0.0,285.0193481,0.603261471,0.130881026,0.606800973,285.019104,284.9500122,303.5622559,297.5867615,300.0175171,297.0562744,285.0184021,1.0,0.488114595,0.881784678,0.881784678,1.0,1.0,-2.469062328,1.119665504,1.349396825,0.557550311,0.98917836,0.98917836,0.0,130.6670532,128.0,63611.21875,0.0,1404.617676,1.0,280.0456543,283.7410889,300.5592041,304.6660767,293.1499939,293.1499939,279.75,26774.82422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791097879,1.0,0.0,0.0,4.114178181,4.11420536,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10785.10938,0.0,2035.705444,1895.437134,0.0,2390.329834,1.0,1.0,0.0,3.0,1.0,0.0
17691060,296.986908,297.1499939,293.1499939,0.0,0.0,284.8325195,0.783091307,0.29333207,0.267402202,296.9316711,297.1499939,293.1499939,0.0,0.0,284.8331604,0.884599864,0.427793443,0.408250719,297.1233521,297.1499939,293.1499939,0.0,0.0,284.8336792,0.999000013,0.693875253,0.433499753,296.997406,297.1499939,293.1499939,0.0,0.0,284.8328552,0.830164373,0.351233661,0.336061031,297.0154114,297.1499939,293.1499939,0.0,0.0,284.8307495,0.598888099,0.128836185,0.598387361,284.8329163,284.9500122,303.5232239,297.5782776,299.9902649,297.0418396,284.8376465,1.0,0.486616135,0.880883336,0.880883336,1.0,1.0,-2.453286171,1.111927032,1.341359019,0.553317845,0.829992354,0.829992354,0.0,131.2089996,131.0,63882.95313,0.0,1387.053955,1.0,279.7543335,283.5660095,300.5888977,304.7909241,293.1499939,293.1499939,280.0499878,39770.40234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796976924,1.0,0.0,0.0,3.994122505,3.994150639,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9499.985352,0.0,1981.653076,1895.437134,0.0,2443.818848,0.983022511,1.0,0.0,3.0,1.0,0.0
17691120,296.986908,297.1499939,293.1499939,0.0,0.0,284.8325195,0.783091307,0.29333207,0.267402202,296.9316711,297.1499939,293.1499939,0.0,0.0,284.8331604,0.884599864,0.427793443,0.408250719,297.1233521,297.1499939,293.1499939,0.0,0.0,284.8336792,0.999000013,0.693875253,0.433499753,296.997406,297.1499939,293.1499939,0.0,0.0,284.8328552,0.830164373,0.351233661,0.336061031,297.0154114,297.1499939,293.1499939,0.0,0.0,284.8307495,0.598888099,0.128836185,0.598387361,284.8329163,284.9500122,303.5232239,297.5782776,299.9902649,297.0418396,284.8376465,1.0,0.486616135,0.880883336,0.880883336,1.0,1.0,-2.453286171,1.111927032,1.341359019,0.553317845,0.829992354,0.829992354,0.0,131.2089996,131.0,63882.95313,0.0,1387.053955,1.0,279.7543335,283.5660095,300.5888977,304.7909241,293.1499939,293.1499939,280.0499878,39770.40234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796976924,1.0,0.0,0.0,3.994122505,3.994150639,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9499.985352,0.0,1981.653076,1895.437134,0.0,2443.818848,0.983022511,1.0,0.0,3.0,1.0,0.0
17691180,296.9876099,297.1499939,293.1499939,0.0,0.0,284.9721985,0.778623641,0.291327983,0.265407771,296.9313965,297.1499939,293.1499939,0.0,0.0,284.97229,0.879706323,0.424989134,0.405410528,297.1037903,297.1499939,293.1499939,0.0,0.0,284.9723511,0.999000013,0.691549778,0.437544584,296.9959106,297.1499939,293.1499939,0.0,0.0,284.972229,0.826140761,0.349139929,0.33393237,297.0136719,297.1499939,293.1499939,0.0,0.0,284.9724731,0.593565524,0.126951069,0.589835584,284.972229,284.9500122,303.4837646,297.5715027,299.966217,297.0329895,284.9729309,1.0,0.485889614,0.879981935,0.879981935,1.0,1.0,-2.439499855,1.105182648,1.334317207,0.549498439,0.921093464,0.921093464,0.0,132.4886169,119.0,62907.39063,0.0,1375.20813,1.0,280.0444641,283.7114563,300.5469971,304.6064453,293.1499939,293.1499939,279.75,31077.27148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78788203,1.0,0.0,0.0,4.097263813,4.09729147,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10672.83008,0.0,2048.681885,1895.437134,0.0,2361.188721,1.0,1.0,0.0,3.0,1.0,0.0
17691240,296.9876099,297.1499939,293.1499939,0.0,0.0,284.9721985,0.778623641,0.291327983,0.265407771,296.9313965,297.1499939,293.1499939,0.0,0.0,284.97229,0.879706323,0.424989134,0.405410528,297.1037903,297.1499939,293.1499939,0.0,0.0,284.9723511,0.999000013,0.691549778,0.437544584,296.9959106,297.1499939,293.1499939,0.0,0.0,284.972229,0.826140761,0.349139929,0.33393237,297.0136719,297.1499939,293.1499939,0.0,0.0,284.9724731,0.593565524,0.126951069,0.589835584,284.972229,284.9500122,303.4837646,297.5715027,299.966217,297.0329895,284.9729309,1.0,0.485889614,0.879981935,0.879981935,1.0,1.0,-2.439499855,1.105182648,1.334317207,0.549498439,0.921093464,0.921093464,0.0,132.4886169,119.0,62907.39063,0.0,1375.20813,1.0,280.0444641,283.7114563,300.5469971,304.6064453,293.1499939,293.1499939,279.75,31077.27148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78788203,1.0,0.0,0.0,4.097263813,4.09729147,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10672.83008,0.0,2048.681885,1895.437134,0.0,2361.188721,1.0,1.0,0.0,3.0,1.0,0.0
17691300,296.9848633,297.1499939,293.1499939,0.0,0.0,284.8356628,0.778415799,0.290034205,0.264427572,296.9284973,297.1499939,293.1499939,0.0,0.0,284.8332825,0.879552305,0.423324585,0.404022247,297.0897827,297.1499939,293.1499939,0.0,0.0,284.8317261,0.999000013,0.689884782,0.436270833,296.9929504,297.1499939,293.1499939,0.0,0.0,284.8343811,0.826085091,0.34787786,0.332888067,297.0121155,297.1499939,293.1499939,0.0,0.0,284.8469238,0.592550635,0.125935942,0.585487306,284.834198,284.9500122,303.4638672,297.5686951,299.9524841,297.0264282,284.8231201,1.0,0.483623117,0.879531205,0.879531205,1.0,1.0,-2.428661346,1.099851608,1.328809857,0.54674089,0.817831337,0.817831337,0.0,131.6053314,119.0,63533.71875,0.0,1358.134644,1.0,279.7885132,283.5553589,300.5945129,304.8210449,293.1499939,293.1499939,279.75,38190.96484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793269098,1.0,0.0,0.0,4.043777466,4.043806076,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10236.36133,0.0,2035.143433,1895.437134,0.0,2410.052734,0.991469979,1.0,0.0,3.0,1.0,0.0
17691360,296.9806519,297.1499939,293.1499939,0.0,0.0,284.8840942,0.778860986,0.288572222,0.263073951,296.9240417,297.1499939,293.1499939,0.0,0.0,284.8857727,0.88027668,0.421480387,0.402251452,297.0782471,297.1499939,293.1499939,0.0,0.0,284.8868713,0.999000013,0.688363492,0.433308959,296.9886169,297.1499939,293.1499939,0.0,0.0,284.8849792,0.826772988,0.346455276,0.331515133,297.0098572,297.1499939,293.1499939,0.0,0.0,284.8765259,0.592120826,0.124840535,0.580410779,284.8851013,284.9500122,303.4439087,297.5662842,299.938385,297.0198059,284.8928528,1.0,0.480434179,0.879043639,0.879043639,1.0,1.0,-2.413607359,1.092477798,1.32112956,0.542851508,0.815316379,0.815316379,0.0,129.8730469,122.0,62483.5,0.0,1332.566772,1.0,279.7554626,283.6497803,300.568512,304.67453,293.1499939,293.1499939,280.0499878,42313.39844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792659342,1.0,0.0,0.0,3.829053402,3.829080343,9.78e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9359.328125,0.0,1791.202881,1895.437134,0.0,2404.509766,0.951705158,1.0,0.0,3.0,1.0,0.0
17691420,296.983551,297.1499939,293.1499939,0.0,0.0,284.9694824,0.777906656,0.286717981,0.261189997,296.9258728,297.1499939,293.1499939,0.0,0.0,284.9686584,0.879300654,0.418801814,0.399507523,297.0775452,297.1499939,293.1499939,0.0,0.0,284.9681091,0.999000013,0.687382102,0.43175891,296.9890442,297.1499939,293.1499939,0.0,0.0,284.9690552,0.826075077,0.344450653,0.329432428,297.0093689,297.1499939,293.1499939,0.0,0.0,284.9732056,0.589494288,0.123012654,0.571691751,284.9689941,284.9500122,303.4037476,297.5624695,299.9179993,297.0193176,284.9646912,1.0,0.477304459,0.878068447,0.878068447,1.0,1.0,-2.393192768,1.082520604,1.310672283,0.537260056,0.883432925,0.883432925,0.0,128.5688171,125.0,61728.25,0.0,1302.610229,1.0,280.0443115,283.7240601,300.5340576,304.5180054,293.1499939,293.1499939,280.3500061,32906.07813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782856107,1.0,0.0,0.0,4.012870312,4.012897491,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9212.400391,0.0,1950.144409,1895.437134,0.0,2315.821045,0.984125376,1.0,0.0,3.0,1.0,0.0
17691480,296.983551,297.1499939,293.1499939,0.0,0.0,284.9694824,0.777906656,0.286717981,0.261189997,296.9258728,297.1499939,293.1499939,0.0,0.0,284.9686584,0.879300654,0.418801814,0.399507523,297.0775452,297.1499939,293.1499939,0.0,0.0,284.9681091,0.999000013,0.687382102,0.43175891,296.9890442,297.1499939,293.1499939,0.0,0.0,284.9690552,0.826075077,0.344450653,0.329432428,297.0093689,297.1499939,293.1499939,0.0,0.0,284.9732056,0.589494288,0.123012654,0.571691751,284.9689941,284.9500122,303.4037476,297.5624695,299.9179993,297.0193176,284.9646912,1.0,0.477304459,0.878068447,0.878068447,1.0,1.0,-2.393192768,1.082520604,1.310672283,0.537260056,0.883432925,0.883432925,0.0,128.5688171,125.0,61728.25,0.0,1302.610229,1.0,280.0443115,283.7240601,300.5340576,304.5180054,293.1499939,293.1499939,280.3500061,32906.07813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782856107,1.0,0.0,0.0,4.012870312,4.012897491,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9212.400391,0.0,1950.144409,1895.437134,0.0,2315.821045,0.984125376,1.0,0.0,3.0,1.0,0.0
17691540,296.9878235,297.1499939,293.1499939,0.0,0.0,285.0838928,0.775654078,0.285036832,0.259638011,296.9295044,297.1499939,293.1499939,0.0,0.0,285.0838928,0.876748919,0.416326791,0.397125751,297.0744629,297.1499939,293.1499939,0.0,0.0,285.0838928,0.999000013,0.686151743,0.432874501,296.9911804,297.1499939,293.1499939,0.0,0.0,285.0838928,0.824036181,0.342624128,0.327668905,297.0102539,297.1499939,293.1499939,0.0,0.0,285.0838623,0.585807085,0.121317327,0.563999236,285.0838928,284.9500122,303.3632813,297.5599976,299.8983459,297.0195618,285.0838013,1.0,0.475594938,0.877093315,0.877093315,1.0,1.0,-2.378443003,1.075310349,1.303132653,0.533167124,1.0,1.0,0.0,128.5761261,113.0,60560.34766,0.0,1285.0802,1.0,280.3453064,283.8585815,300.5380859,304.4382629,293.1499939,293.1499939,280.0499878,25956.93555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776116908,1.0,0.0,0.0,4.118936062,4.118963242,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10326.81445,0.0,2035.347046,1895.437134,0.0,2255.347168,1.0,1.0,0.0,3.0,1.0,0.0
17691600,296.9878235,297.1499939,293.1499939,0.0,0.0,285.0838928,0.775654078,0.285036832,0.259638011,296.9295044,297.1499939,293.1499939,0.0,0.0,285.0838928,0.876748919,0.416326791,0.397125751,297.0744629,297.1499939,293.1499939,0.0,0.0,285.0838928,0.999000013,0.686151743,0.432874501,296.9911804,297.1499939,293.1499939,0.0,0.0,285.0838928,0.824036181,0.342624128,0.327668905,297.0102539,297.1499939,293.1499939,0.0,0.0,285.0838623,0.585807085,0.121317327,0.563999236,285.0838928,284.9500122,303.3632813,297.5599976,299.8983459,297.0195618,285.0838013,1.0,0.475594938,0.877093315,0.877093315,1.0,1.0,-2.378443003,1.075310349,1.303132653,0.533167124,1.0,1.0,0.0,128.5761261,113.0,60560.34766,0.0,1285.0802,1.0,280.3453064,283.8585815,300.5380859,304.4382629,293.1499939,293.1499939,280.0499878,25956.93555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776116908,1.0,0.0,0.0,4.118936062,4.118963242,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10326.81445,0.0,2035.347046,1895.437134,0.0,2255.347168,1.0,1.0,0.0,3.0,1.0,0.0
17691660,296.9804382,297.1499939,293.1499939,0.0,0.0,284.8648376,0.777032733,0.282254428,0.257424712,296.9219666,297.1499939,293.1499939,0.0,0.0,284.8643188,0.878570437,0.412788212,0.394088268,297.0560913,297.1499939,293.1499939,0.0,0.0,284.8639832,0.999000013,0.683344841,0.426944554,296.9839783,297.1499939,293.1499939,0.0,0.0,284.864563,0.825740576,0.339896768,0.325334698,297.0076904,297.1499939,293.1499939,0.0,0.0,284.8673096,0.585319757,0.119294345,0.555092394,284.8645325,284.9500122,303.3225708,297.5587463,299.8730469,297.0119324,284.8617554,1.0,0.469487011,0.876371503,0.876371503,1.0,1.0,-2.351530075,1.062144876,1.2893852,0.526245177,0.87269944,0.87269944,0.0,125.2595062,116.0,61073.22656,0.0,1240.192017,1.0,280.0552673,283.6374817,300.5777588,304.5962219,293.1499939,293.1499939,280.3500061,34470.69531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784087062,1.0,0.0,0.0,4.07804203,4.078070164,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9152.154297,0.0,2050.782959,1895.437134,0.0,2326.912109,1.0,1.0,0.0,3.0,1.0,0.0
17691720,296.9804382,297.1499939,293.1499939,0.0,0.0,284.8648376,0.777032733,0.282254428,0.257424712,296.9219666,297.1499939,293.1499939,0.0,0.0,284.8643188,0.878570437,0.412788212,0.394088268,297.0560913,297.1499939,293.1499939,0.0,0.0,284.8639832,0.999000013,0.683344841,0.426944554,296.9839783,297.1499939,293.1499939,0.0,0.0,284.864563,0.825740576,0.339896768,0.325334698,297.0076904,297.1499939,293.1499939,0.0,0.0,284.8673096,0.585319757,0.119294345,0.555092394,284.8645325,284.9500122,303.3225708,297.5587463,299.8730469,297.0119324,284.8617554,1.0,0.469487011,0.876371503,0.876371503,1.0,1.0,-2.351530075,1.062144876,1.2893852,0.526245177,0.87269944,0.87269944,0.0,125.2595062,116.0,61073.22656,0.0,1240.192017,1.0,280.0552673,283.6374817,300.5777588,304.5962219,293.1499939,293.1499939,280.3500061,34470.69531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784087062,1.0,0.0,0.0,4.07804203,4.078070164,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9152.154297,0.0,2050.782959,1895.437134,0.0,2326.912109,1.0,1.0,0.0,3.0,1.0,0.0
17691780,296.9798279,297.1499939,293.1499939,0.0,0.0,285.0129089,0.775906682,0.28002736,0.255103976,296.9201965,297.1499939,293.1499939,0.0,0.0,285.0128784,0.877551138,0.409702778,0.390868872,297.0532227,297.1499939,293.1499939,0.0,0.0,285.0128479,0.999000013,0.681845725,0.424907058,296.9812622,297.1499939,293.1499939,0.0,0.0,285.0128784,0.824974418,0.337505549,0.32281667,297.0063477,297.1499939,293.1499939,0.0,0.0,285.0127869,0.582542121,0.117351428,0.545809269,285.0128784,284.9500122,303.2816162,297.5585632,299.8512268,297.0098267,285.0125427,1.0,0.465807438,0.87564975,0.87564975,1.0,1.0,-2.328234673,1.050819755,1.277414918,0.519936502,0.978258073,0.978258073,0.0,123.6938477,119.0,59590.28516,0.0,1207.250732,1.0,280.344635,283.8080444,300.5290833,304.379303,293.1499939,293.1499939,280.0499878,27373.87695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774240136,1.0,0.0,0.0,4.111422062,4.111449718,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10195.21973,0.0,2036.968018,1895.437134,0.0,2238.583252,1.0,1.0,0.0,3.0,1.0,0.0
17691840,296.9798279,297.1499939,293.1499939,0.0,0.0,285.0129089,0.775906682,0.28002736,0.255103976,296.9201965,297.1499939,293.1499939,0.0,0.0,285.0128784,0.877551138,0.409702778,0.390868872,297.0532227,297.1499939,293.1499939,0.0,0.0,285.0128479,0.999000013,0.681845725,0.424907058,296.9812622,297.1499939,293.1499939,0.0,0.0,285.0128784,0.824974418,0.337505549,0.32281667,297.0063477,297.1499939,293.1499939,0.0,0.0,285.0127869,0.582542121,0.117351428,0.545809269,285.0128784,284.9500122,303.2816162,297.5585632,299.8512268,297.0098267,285.0125427,1.0,0.465807438,0.87564975,0.87564975,1.0,1.0,-2.328234673,1.050819755,1.277414918,0.519936502,0.978258073,0.978258073,0.0,123.6938477,119.0,59590.28516,0.0,1207.250732,1.0,280.344635,283.8080444,300.5290833,304.379303,293.1499939,293.1499939,280.0499878,27373.87695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774240136,1.0,0.0,0.0,4.111422062,4.111449718,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10195.21973,0.0,2036.968018,1895.437134,0.0,2238.583252,1.0,1.0,0.0,3.0,1.0,0.0
17691900,296.9779358,297.1499939,293.1499939,0.0,0.0,284.866272,0.774882436,0.278768063,0.254164308,296.9179077,297.1499939,293.1499939,0.0,0.0,284.8634644,0.876431108,0.408026457,0.389480144,297.046875,297.1499939,293.1499939,0.0,0.0,284.8615723,0.999000013,0.680615664,0.424995065,296.9788208,297.1499939,293.1499939,0.0,0.0,284.8647461,0.824068248,0.336201221,0.32174468,297.0054626,297.1499939,293.1499939,0.0,0.0,284.8798523,0.580709457,0.116355047,0.541600585,284.864624,284.9500122,303.2610779,297.5588379,299.8400269,297.0080261,284.8505554,1.0,0.464577347,0.875288844,0.875288844,1.0,1.0,-2.3191998,1.046416879,1.272783041,0.517500997,0.879914761,0.879914761,0.0,123.4561005,119.0,60408.52734,0.0,1196.081909,1.0,280.0889282,283.6371155,300.5820923,304.5987244,293.1499939,293.1499939,280.0499878,31585.66992,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779496372,1.0,0.0,0.0,4.091720581,4.091748238,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9812.740234,0.0,2045.347168,1895.437134,0.0,2285.619629,1.0,1.0,0.0,3.0,1.0,0.0
17691960,296.9726563,297.1499939,293.1499939,0.0,0.0,284.8336487,0.772782266,0.277159095,0.252849281,296.9122925,297.1499939,293.1499939,0.0,0.0,284.8347168,0.874243498,0.40600571,0.387712806,297.0318604,297.1499939,293.1499939,0.0,0.0,284.8355408,0.999000013,0.678489923,0.426202923,296.9735413,297.1499939,293.1499939,0.0,0.0,284.834198,0.822230637,0.334598124,0.320355445,297.0033264,297.1499939,293.1499939,0.0,0.0,284.8305359,0.578027189,0.11523027,0.536873281,284.834259,284.9500122,303.240509,297.5593262,299.8275757,297.0039368,284.8412476,1.0,0.463603467,0.875051916,0.875051916,1.0,1.0,-2.309601545,1.041748166,1.26785326,0.514944136,0.820650756,0.820650756,0.0,123.6704788,122.0,59710.05469,0.0,1186.132202,1.0,280.0550842,283.6482849,300.5680237,304.5021667,293.1499939,293.1499939,280.3500061,41038.03906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779965639,1.0,0.0,0.0,3.957149982,3.957178116,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8972.583008,0.0,1943.357666,1895.437134,0.0,2289.831543,0.976052999,1.0,0.0,3.0,1.0,0.0
17692020,296.973999,297.1499939,293.1499939,0.0,0.0,284.9661865,0.768702686,0.275040954,0.25075087,296.9125977,297.1499939,293.1499939,0.0,0.0,284.9658508,0.869779587,0.403017461,0.384698808,297.0123291,297.1499939,293.1499939,0.0,0.0,284.9656677,0.999000013,0.675011158,0.429367393,296.9725647,297.1499939,293.1499939,0.0,0.0,284.9659729,0.818422794,0.332255632,0.317988276,297.0024414,297.1499939,293.1499939,0.0,0.0,284.9687195,0.572440982,0.113278911,0.527985394,284.9659729,284.9500122,303.1992188,297.5609741,299.8066711,297.0024719,284.9650574,1.0,0.462383062,0.874578059,0.874578059,1.0,1.0,-2.293735743,1.034047723,1.25968802,0.510625124,0.909126818,0.909126818,0.0,124.5174561,110.0,58859.19141,0.0,1171.758667,1.0,280.3446045,283.7767029,300.5332947,304.3364868,293.1499939,293.1499939,280.0499878,31758.60156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769879222,1.0,0.0,0.0,4.095046043,4.095074177,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10092.99512,0.0,2051.359131,1895.437134,0.0,2199.765625,1.0,1.0,0.0,3.0,1.0,0.0
17692080,296.973999,297.1499939,293.1499939,0.0,0.0,284.9661865,0.768702686,0.275040954,0.25075087,296.9125977,297.1499939,293.1499939,0.0,0.0,284.9658508,0.869779587,0.403017461,0.384698808,297.0123291,297.1499939,293.1499939,0.0,0.0,284.9656677,0.999000013,0.675011158,0.429367393,296.9725647,297.1499939,293.1499939,0.0,0.0,284.9659729,0.818422794,0.332255632,0.317988276,297.0024414,297.1499939,293.1499939,0.0,0.0,284.9687195,0.572440982,0.113278911,0.527985394,284.9659729,284.9500122,303.1992188,297.5609741,299.8066711,297.0024719,284.9650574,1.0,0.462383062,0.874578059,0.874578059,1.0,1.0,-2.293735743,1.034047723,1.25968802,0.510625124,0.909126818,0.909126818,0.0,124.5174561,110.0,58859.19141,0.0,1171.758667,1.0,280.3446045,283.7767029,300.5332947,304.3364868,293.1499939,293.1499939,280.0499878,31758.60156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769879222,1.0,0.0,0.0,4.095046043,4.095074177,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10092.99512,0.0,2051.359131,1895.437134,0.0,2199.765625,1.0,1.0,0.0,3.0,1.0,0.0
17692140,296.9675903,297.1499939,293.1499939,0.0,0.0,284.8857727,0.76902771,0.272165865,0.24829036,296.9056702,297.1499939,293.1499939,0.0,0.0,284.8877258,0.870461464,0.399312556,0.381333053,296.985321,297.1499939,293.1499939,0.0,0.0,284.8890381,0.999000013,0.670518577,0.424618632,296.9655762,297.1499939,293.1499939,0.0,0.0,284.8868408,0.819104493,0.329305291,0.315304577,296.9993286,297.1499939,293.1499939,0.0,0.0,284.8764343,0.57067132,0.111095928,0.518183172,284.8869019,284.9500122,303.1578674,297.5633545,299.7835999,296.9993896,284.895874,1.0,0.456521451,0.874104202,0.874104202,1.0,1.0,-2.266054869,1.020552993,1.245501876,0.503517449,0.8067801,0.8067801,0.0,121.7219086,98.0,58285.15234,0.0,1130.532471,1.0,280.0552368,283.7324524,300.5635681,304.4013062,293.1499939,293.1499939,280.3500061,43222.45703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774566054,1.0,0.0,0.0,3.782043219,3.782069683,9.54e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8844.584961,0.0,1741.0896,1895.437134,0.0,2241.491699,0.942081571,1.0,0.0,3.0,1.0,0.0
17692200,296.9675903,297.1499939,293.1499939,0.0,0.0,284.8857727,0.76902771,0.272165865,0.24829036,296.9056702,297.1499939,293.1499939,0.0,0.0,284.8877258,0.870461464,0.399312556,0.381333053,296.985321,297.1499939,293.1499939,0.0,0.0,284.8890381,0.999000013,0.670518577,0.424618632,296.9655762,297.1499939,293.1499939,0.0,0.0,284.8868408,0.819104493,0.329305291,0.315304577,296.9993286,297.1499939,293.1499939,0.0,0.0,284.8764343,0.57067132,0.111095928,0.518183172,284.8869019,284.9500122,303.1578674,297.5633545,299.7835999,296.9993896,284.895874,1.0,0.456521451,0.874104202,0.874104202,1.0,1.0,-2.266054869,1.020552993,1.245501876,0.503517449,0.8067801,0.8067801,0.0,121.7219086,98.0,58285.15234,0.0,1130.532471,1.0,280.0552368,283.7324524,300.5635681,304.4013062,293.1499939,293.1499939,280.3500061,43222.45703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774566054,1.0,0.0,0.0,3.782043219,3.782069683,9.54e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8844.584961,0.0,1741.0896,1895.437134,0.0,2241.491699,0.942081571,1.0,0.0,3.0,1.0,0.0
17692260,296.9707642,297.1499939,293.1499939,0.0,0.0,284.9672852,0.774005592,0.270175666,0.246136189,296.9076233,297.1499939,293.1499939,0.0,0.0,284.9661865,0.876265705,0.396412194,0.378230959,296.9964294,297.1499939,293.1499939,0.0,0.0,284.9654541,0.999000013,0.669524014,0.412950039,296.9660645,297.1499939,293.1499939,0.0,0.0,284.9666748,0.824210405,0.327015907,0.312799245,296.999115,297.1499939,293.1499939,0.0,0.0,284.9723511,0.572649837,0.10916426,0.508253932,284.9666748,284.9500122,303.116394,297.5663757,299.761322,296.999115,284.9608765,1.0,0.447677761,0.873697162,0.873697162,1.0,1.0,-2.230792046,1.003419399,1.227372766,0.494358718,0.872580171,0.872580171,0.0,115.9139938,101.0,57257.28516,0.0,1070.731567,1.0,280.3440857,283.8007813,300.5307312,304.2373962,293.1499939,293.1499939,280.6499939,33181.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763144612,1.0,0.0,0.0,3.963689327,3.96371603,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8689.897461,0.0,1888.072266,1895.437134,0.0,2140.210693,0.973015249,1.0,0.0,3.0,1.0,0.0
17692320,296.9707642,297.1499939,293.1499939,0.0,0.0,284.9672852,0.774005592,0.270175666,0.246136189,296.9076233,297.1499939,293.1499939,0.0,0.0,284.9661865,0.876265705,0.396412194,0.378230959,296.9964294,297.1499939,293.1499939,0.0,0.0,284.9654541,0.999000013,0.669524014,0.412950039,296.9660645,297.1499939,293.1499939,0.0,0.0,284.9666748,0.824210405,0.327015907,0.312799245,296.999115,297.1499939,293.1499939,0.0,0.0,284.9723511,0.572649837,0.10916426,0.508253932,284.9666748,284.9500122,303.116394,297.5663757,299.761322,296.999115,284.9608765,1.0,0.447677761,0.873697162,0.873697162,1.0,1.0,-2.230792046,1.003419399,1.227372766,0.494358718,0.872580171,0.872580171,0.0,115.9139938,101.0,57257.28516,0.0,1070.731567,1.0,280.3440857,283.8007813,300.5307312,304.2373962,293.1499939,293.1499939,280.6499939,33181.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763144612,1.0,0.0,0.0,3.963689327,3.96371603,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8689.897461,0.0,1888.072266,1895.437134,0.0,2140.210693,0.973015249,1.0,0.0,3.0,1.0,0.0
17692380,296.9751282,297.1499939,293.1499939,0.0,0.0,285.0466309,0.77634567,0.268344223,0.244352892,296.9107666,297.1499939,293.1499939,0.0,0.0,285.0462646,0.878919899,0.393657476,0.375491858,297.022644,297.1499939,293.1499939,0.0,0.0,285.0460205,0.999000013,0.670234621,0.406321883,296.9678345,297.1499939,293.1499939,0.0,0.0,285.0464172,0.826577127,0.324862987,0.310630888,297.0004578,297.1499939,293.1499939,0.0,0.0,285.0487671,0.572425485,0.107386798,0.499613285,285.0464172,284.9500122,303.0749207,297.5699158,299.7410889,297.0008545,285.0446167,1.0,0.442184657,0.873290181,0.873290181,1.0,1.0,-2.204401255,0.990637839,1.213763356,0.487325132,0.979005039,0.979005039,0.0,112.4944687,104.0,56007.5625,0.0,1030.545166,1.0,280.644928,283.8998718,300.5414124,304.1583252,293.1499939,293.1499939,280.3500061,27254.53516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754727721,1.0,0.0,0.0,4.112819195,4.112846375,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9722.446289,0.0,2037.881714,1895.437134,0.0,2066.490479,1.0,1.0,0.0,3.0,1.0,0.0
17692440,296.9751282,297.1499939,293.1499939,0.0,0.0,285.0466309,0.77634567,0.268344223,0.244352892,296.9107666,297.1499939,293.1499939,0.0,0.0,285.0462646,0.878919899,0.393657476,0.375491858,297.022644,297.1499939,293.1499939,0.0,0.0,285.0460205,0.999000013,0.670234621,0.406321883,296.9678345,297.1499939,293.1499939,0.0,0.0,285.0464172,0.826577127,0.324862987,0.310630888,297.0004578,297.1499939,293.1499939,0.0,0.0,285.0487671,0.572425485,0.107386798,0.499613285,285.0464172,284.9500122,303.0749207,297.5699158,299.7410889,297.0008545,285.0446167,1.0,0.442184657,0.873290181,0.873290181,1.0,1.0,-2.204401255,0.990637839,1.213763356,0.487325132,0.979005039,0.979005039,0.0,112.4944687,104.0,56007.5625,0.0,1030.545166,1.0,280.644928,283.8998718,300.5414124,304.1583252,293.1499939,293.1499939,280.3500061,27254.53516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754727721,1.0,0.0,0.0,4.112819195,4.112846375,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9722.446289,0.0,2037.881714,1895.437134,0.0,2066.490479,1.0,1.0,0.0,3.0,1.0,0.0
