time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692500,296.9735413,297.1499939,293.1499939,0.0,0.0,284.8942261,0.776229203,0.267083675,0.243409663,296.908783,297.1499939,293.1499939,0.0,0.0,284.8910217,0.87881434,0.391952813,0.374075681,297.0264282,297.1499939,293.1499939,0.0,0.0,284.8888855,0.999000013,0.669809341,0.404932499,296.9657288,297.1499939,293.1499939,0.0,0.0,284.8924561,0.826526999,0.323504567,0.309508264,297.0001831,297.1499939,293.1499939,0.0,0.0,284.9107361,0.571275234,0.106415473,0.49544546,284.8924561,284.9500122,303.0541687,297.5718384,299.7306824,297.0009155,284.8761597,1.0,0.440256298,0.873086691,0.873086691,1.0,1.0,-2.193543673,0.985370576,1.208173156,0.484460026,0.887457848,0.887457848,0.0,111.6343765,104.0,56770.35938,0.0,1016.2948,1.0,280.3879089,283.722229,300.603363,304.3886414,293.1499939,293.1499939,280.3500061,30975.53906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761218727,1.0,0.0,0.0,4.094592571,4.094620705,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9345.606445,0.0,2044.164063,1895.437134,0.0,2123.270996,1.0,1.0,0.0,3.0,1.0,0.0
17692560,296.9683533,297.1499939,293.1499939,0.0,0.0,284.8451233,0.774769187,0.265455842,0.242071539,296.9032593,297.1499939,293.1499939,0.0,0.0,284.8457642,0.877347887,0.389880598,0.372255594,297.0199585,297.1499939,293.1499939,0.0,0.0,284.846283,0.999000013,0.668393373,0.404949188,296.9604492,297.1499939,293.1499939,0.0,0.0,284.845459,0.825295746,0.321820974,0.308039576,296.9985352,297.1499939,293.1499939,0.0,0.0,284.8439026,0.569039404,0.105304688,0.490721554,284.845459,284.9500122,303.0334473,297.5738525,299.7190552,296.9986572,284.8502808,1.0,0.43870154,0.873095453,0.873095453,1.0,1.0,-2.182332993,0.97994864,1.202384233,0.481531322,0.824050426,0.824050426,0.0,111.3254318,107.0,56118.99609,0.0,1003.859375,1.0,280.35495,283.7173157,300.5894165,304.2981567,293.1499939,293.1499939,280.6499939,40397.58984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762321651,1.0,0.0,0.0,3.976606607,3.976634502,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8561.964844,0.0,1963.64563,1895.437134,0.0,2132.967041,0.97966969,1.0,0.0,3.0,1.0,0.0
17692620,296.9694214,297.1499939,293.1499939,0.0,0.0,284.9835815,0.771414161,0.263255626,0.239864573,296.9031067,297.1499939,293.1499939,0.0,0.0,284.9832458,0.873697579,0.386731207,0.369056761,297.0125732,297.1499939,293.1499939,0.0,0.0,284.9830627,0.999000013,0.665995121,0.406445801,296.9589539,297.1499939,293.1499939,0.0,0.0,284.9833679,0.822173655,0.31925869,0.305437148,296.9979858,297.1499939,293.1499939,0.0,0.0,284.9862671,0.563833356,0.103326932,0.481622607,284.9833679,284.9500122,302.9920044,297.578125,299.6983337,296.9979858,284.9823914,1.0,0.436577767,0.873112977,0.873112977,1.0,1.0,-2.16357708,0.970899403,1.192677617,0.476568669,0.923251212,0.923251212,0.0,111.3935623,110.0,55137.58594,0.0,985.449707,1.0,280.6446838,283.8557129,300.5479736,304.1180115,293.1499939,293.1499939,280.3500061,30717.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751521587,1.0,0.0,0.0,4.100680828,4.100708485,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9608.930664,0.0,2050.352051,1895.437134,0.0,2038.629517,1.0,1.0,0.0,3.0,1.0,0.0
17692680,296.9694214,297.1499939,293.1499939,0.0,0.0,284.9835815,0.771414161,0.263255626,0.239864573,296.9031067,297.1499939,293.1499939,0.0,0.0,284.9832458,0.873697579,0.386731207,0.369056761,297.0125732,297.1499939,293.1499939,0.0,0.0,284.9830627,0.999000013,0.665995121,0.406445801,296.9589539,297.1499939,293.1499939,0.0,0.0,284.9833679,0.822173655,0.31925869,0.305437148,296.9979858,297.1499939,293.1499939,0.0,0.0,284.9862671,0.563833356,0.103326932,0.481622607,284.9833679,284.9500122,302.9920044,297.578125,299.6983337,296.9979858,284.9823914,1.0,0.436577767,0.873112977,0.873112977,1.0,1.0,-2.16357708,0.970899403,1.192677617,0.476568669,0.923251212,0.923251212,0.0,111.3935623,110.0,55137.58594,0.0,985.449707,1.0,280.6446838,283.8557129,300.5479736,304.1180115,293.1499939,293.1499939,280.3500061,30717.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751521587,1.0,0.0,0.0,4.100680828,4.100708485,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9608.930664,0.0,2050.352051,1895.437134,0.0,2038.629517,1.0,1.0,0.0,3.0,1.0,0.0
17692740,296.9630737,297.1499939,293.1499939,0.0,0.0,284.8728333,0.766538739,0.260332555,0.237521783,296.8961792,297.1499939,293.1499939,0.0,0.0,284.875061,0.868392885,0.382908702,0.365741223,296.9815063,297.1499939,293.1499939,0.0,0.0,284.8766785,0.999000013,0.661131859,0.410156399,296.9517517,297.1499939,293.1499939,0.0,0.0,284.874054,0.81754601,0.316114843,0.302730292,296.9953613,297.1499939,293.1499939,0.0,0.0,284.8629456,0.557281673,0.101139314,0.47247088,284.874054,284.9500122,302.9506531,297.5825806,299.6767578,296.9954529,284.8858643,1.0,0.435447007,0.873130441,0.873130441,1.0,1.0,-2.146996021,0.962889612,1.18410635,0.472235173,0.805855513,0.805855513,0.0,112.419014,113.0,54874.75391,0.0,972.9146118,1.0,280.3550415,283.7831726,300.5872803,304.2086487,293.1499939,293.1499939,280.6499939,43562.07031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757126212,1.0,0.0,0.0,3.812549353,3.812576294,9.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8445.102539,0.0,1780.744507,1895.437134,0.0,2087.414307,0.948290646,1.0,0.0,3.0,1.0,0.0
17692800,296.9630737,297.1499939,293.1499939,0.0,0.0,284.8728333,0.766538739,0.260332555,0.237521783,296.8961792,297.1499939,293.1499939,0.0,0.0,284.875061,0.868392885,0.382908702,0.365741223,296.9815063,297.1499939,293.1499939,0.0,0.0,284.8766785,0.999000013,0.661131859,0.410156399,296.9517517,297.1499939,293.1499939,0.0,0.0,284.874054,0.81754601,0.316114843,0.302730292,296.9953613,297.1499939,293.1499939,0.0,0.0,284.8629456,0.557281673,0.101139314,0.47247088,284.874054,284.9500122,302.9506531,297.5825806,299.6767578,296.9954529,284.8858643,1.0,0.435447007,0.873130441,0.873130441,1.0,1.0,-2.146996021,0.962889612,1.18410635,0.472235173,0.805855513,0.805855513,0.0,112.419014,113.0,54874.75391,0.0,972.9146118,1.0,280.3550415,283.7831726,300.5872803,304.2086487,293.1499939,293.1499939,280.6499939,43562.07031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757126212,1.0,0.0,0.0,3.812549353,3.812576294,9.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8445.102539,0.0,1780.744507,1895.437134,0.0,2087.414307,0.948290646,1.0,0.0,3.0,1.0,0.0
17692860,296.966156,297.1499939,293.1499939,0.0,0.0,284.9880676,0.761516809,0.25827083,0.235522687,296.8982544,297.1499939,293.1499939,0.0,0.0,284.9869995,0.862763703,0.379899055,0.362761706,296.9550171,297.1499939,293.1499939,0.0,0.0,284.9862061,0.999000013,0.656312644,0.414835751,296.9518433,297.1499939,293.1499939,0.0,0.0,284.9874878,0.812458992,0.313608438,0.300260872,296.9948425,297.1499939,293.1499939,0.0,0.0,284.9933167,0.550255537,0.099125065,0.463485271,284.9874878,284.9500122,302.9094238,297.5871582,299.6565857,296.994873,284.98172,1.0,0.435000569,0.873009861,0.873009861,1.0,1.0,-2.132874012,0.956069231,1.176804662,0.468492538,0.90032649,0.90032649,0.0,113.9206924,101.0,54405.71094,0.0,964.637085,1.0,280.6443176,283.868988,300.5556946,304.0717163,293.1499939,293.1499939,280.3500061,31653.03906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746123314,1.0,0.0,0.0,4.038804531,4.038831711,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9527.980469,0.0,1974.29248,1895.437134,0.0,1992.007446,0.989447296,1.0,0.0,3.0,1.0,0.0
17692920,296.966156,297.1499939,293.1499939,0.0,0.0,284.9880676,0.761516809,0.25827083,0.235522687,296.8982544,297.1499939,293.1499939,0.0,0.0,284.9869995,0.862763703,0.379899055,0.362761706,296.9550171,297.1499939,293.1499939,0.0,0.0,284.9862061,0.999000013,0.656312644,0.414835751,296.9518433,297.1499939,293.1499939,0.0,0.0,284.9874878,0.812458992,0.313608438,0.300260872,296.9948425,297.1499939,293.1499939,0.0,0.0,284.9933167,0.550255537,0.099125065,0.463485271,284.9874878,284.9500122,302.9094238,297.5871582,299.6565857,296.994873,284.98172,1.0,0.435000569,0.873009861,0.873009861,1.0,1.0,-2.132874012,0.956069231,1.176804662,0.468492538,0.90032649,0.90032649,0.0,113.9206924,101.0,54405.71094,0.0,964.637085,1.0,280.6443176,283.868988,300.5556946,304.0717163,293.1499939,293.1499939,280.3500061,31653.03906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746123314,1.0,0.0,0.0,4.038804531,4.038831711,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9527.980469,0.0,1974.29248,1895.437134,0.0,1992.007446,0.989447296,1.0,0.0,3.0,1.0,0.0
17692980,296.9603271,297.1499939,293.1499939,0.0,0.0,284.8987122,0.761019468,0.25535506,0.233049199,296.8916626,297.1499939,293.1499939,0.0,0.0,284.9006653,0.862463415,0.376045644,0.359285504,296.9200439,297.1499939,293.1499939,0.0,0.0,284.9020386,0.999000013,0.650282025,0.411292613,296.9450378,297.1499939,293.1499939,0.0,0.0,284.8998108,0.812162638,0.310411811,0.297361404,296.9915466,297.1499939,293.1499939,0.0,0.0,284.8879089,0.547143579,0.096827157,0.453298509,284.8998108,284.9500122,302.8683472,297.5917358,299.6336365,296.9916382,284.9082947,1.0,0.429604352,0.872889221,0.872889221,1.0,1.0,-2.105774879,0.942926466,1.162848473,0.461599678,0.797884345,0.797884345,0.0,111.7600784,89.0,53741.11719,0.0,930.861145,1.0,280.3556824,283.828064,300.5925903,304.1416931,293.1499939,293.1499939,280.6499939,43288.4375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751521409,1.0,0.0,0.0,3.695370197,3.695395947,9.11e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8354.337891,0.0,1639.44458,1895.437134,0.0,2038.627686,0.923342943,1.0,0.0,3.0,1.0,0.0
17693040,296.9603271,297.1499939,293.1499939,0.0,0.0,284.8987122,0.761019468,0.25535506,0.233049199,296.8916626,297.1499939,293.1499939,0.0,0.0,284.9006653,0.862463415,0.376045644,0.359285504,296.9200439,297.1499939,293.1499939,0.0,0.0,284.9020386,0.999000013,0.650282025,0.411292613,296.9450378,297.1499939,293.1499939,0.0,0.0,284.8998108,0.812162638,0.310411811,0.297361404,296.9915466,297.1499939,293.1499939,0.0,0.0,284.8879089,0.547143579,0.096827157,0.453298509,284.8998108,284.9500122,302.8683472,297.5917358,299.6336365,296.9916382,284.9082947,1.0,0.429604352,0.872889221,0.872889221,1.0,1.0,-2.105774879,0.942926466,1.162848473,0.461599678,0.797884345,0.797884345,0.0,111.7600784,89.0,53741.11719,0.0,930.861145,1.0,280.3556824,283.828064,300.5925903,304.1416931,293.1499939,293.1499939,280.6499939,43288.4375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751521409,1.0,0.0,0.0,3.695370197,3.695395947,9.11e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8354.337891,0.0,1639.44458,1895.437134,0.0,2038.627686,0.923342943,1.0,0.0,3.0,1.0,0.0
17693100,296.9616089,297.1499939,293.1499939,0.0,0.0,285.0087585,0.762515008,0.254278839,0.231832966,296.8923035,297.1499939,293.1499939,0.0,0.0,285.0103455,0.864276111,0.374469638,0.357548594,296.9181824,297.1499939,293.1499939,0.0,0.0,285.0113525,0.999000013,0.648637652,0.40672183,296.9449768,297.1499939,293.1499939,0.0,0.0,285.0096741,0.813810527,0.309107959,0.295908958,296.9909058,297.1499939,293.1499939,0.0,0.0,284.9983826,0.546963453,0.095760532,0.447905719,285.0096436,284.9500122,302.8479004,297.5939636,299.622345,296.9909058,285.0153503,1.0,0.425607175,0.872828901,0.872828901,1.0,1.0,-2.08851862,0.934583366,1.153935313,0.457135111,0.872079015,0.872079015,0.0,109.4679794,89.0,52939.53125,0.0,906.479187,1.0,280.6038208,283.9376221,300.5372925,303.9189148,293.1499939,293.1499939,280.6499939,33891.86719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742610514,1.0,0.0,0.0,3.788031578,3.788056612,9.57e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8673.255859,0.0,1675.856079,1895.437134,0.0,1961.87085,0.937974095,1.0,0.0,3.0,1.0,0.0
17693160,296.9634399,297.1499939,293.1499939,0.0,0.0,284.9774475,0.765370488,0.253265768,0.230843082,296.8935242,297.1499939,293.1499939,0.0,0.0,284.9761658,0.867539108,0.372958928,0.35603857,296.9242859,297.1499939,293.1499939,0.0,0.0,284.9752502,0.999000013,0.64776659,0.400451154,296.9454956,297.1499939,293.1499939,0.0,0.0,284.9767456,0.816735685,0.307859123,0.294642121,296.9909058,297.1499939,293.1499939,0.0,0.0,284.9838257,0.547908306,0.094752602,0.442835778,284.9767761,284.9500122,302.8274841,297.5961914,299.6114197,296.9909058,284.969696,1.0,0.42095381,0.872895002,0.872895002,1.0,1.0,-2.070376873,0.925825477,1.144551396,0.452458173,0.867280066,0.867280066,0.0,106.5094223,92.0,52751.76172,0.0,879.2856445,1.0,280.6436768,283.8886414,300.5572815,303.980896,293.1499939,293.1499939,280.9500122,32655.83398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73933208,1.0,0.0,0.0,3.891880035,3.891905785,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8218.757813,0.0,1792.610352,1895.437134,0.0,1933.892456,0.956629097,1.0,0.0,3.0,1.0,0.0
17693220,296.96698,297.1499939,293.1499939,0.0,0.0,285.0343323,0.767210066,0.2512604,0.22894156,296.8961487,297.1499939,293.1499939,0.0,0.0,285.0330811,0.869640589,0.369974822,0.353116095,296.9440002,297.1499939,293.1499939,0.0,0.0,285.0322266,0.999000013,0.646905601,0.394305289,296.9465027,297.1499939,293.1499939,0.0,0.0,285.0336304,0.818574309,0.305370539,0.292193115,296.9920044,297.1499939,293.1499939,0.0,0.0,285.040863,0.546668291,0.092848629,0.433668137,285.0336609,284.9500122,302.7868347,297.6004333,299.591156,296.9919739,285.0274353,1.0,0.415497422,0.873027086,0.873027086,1.0,1.0,-2.043238163,0.912771642,1.13046658,0.445333391,0.960159957,0.960159957,0.0,103.4034958,95.0,51693.32422,0.0,843.9819946,1.0,280.9446106,283.9533386,300.5712585,303.9190674,293.1499939,293.1499939,280.6499939,27982.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730496407,1.0,0.0,0.0,4.109760284,4.109787464,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9205.244141,0.0,2039.815796,1895.437134,0.0,1859.22998,1.0,1.0,0.0,3.0,1.0,0.0
17693280,296.96698,297.1499939,293.1499939,0.0,0.0,285.0343323,0.767210066,0.2512604,0.22894156,296.8961487,297.1499939,293.1499939,0.0,0.0,285.0330811,0.869640589,0.369974822,0.353116095,296.9440002,297.1499939,293.1499939,0.0,0.0,285.0322266,0.999000013,0.646905601,0.394305289,296.9465027,297.1499939,293.1499939,0.0,0.0,285.0336304,0.818574309,0.305370539,0.292193115,296.9920044,297.1499939,293.1499939,0.0,0.0,285.040863,0.546668291,0.092848629,0.433668137,285.0336609,284.9500122,302.7868347,297.6004333,299.591156,296.9919739,285.0274353,1.0,0.415497422,0.873027086,0.873027086,1.0,1.0,-2.043238163,0.912771642,1.13046658,0.445333391,0.960159957,0.960159957,0.0,103.4034958,95.0,51693.32422,0.0,843.9819946,1.0,280.9446106,283.9533386,300.5712585,303.9190674,293.1499939,293.1499939,280.6499939,27982.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730496407,1.0,0.0,0.0,4.109760284,4.109787464,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9205.244141,0.0,2039.815796,1895.437134,0.0,1859.22998,1.0,1.0,0.0,3.0,1.0,0.0
17693340,296.9595337,297.1499939,293.1499939,0.0,0.0,284.8487549,0.765146971,0.248198539,0.226472706,296.8881836,297.1499939,293.1499939,0.0,0.0,284.8504333,0.867557943,0.365961909,0.349627227,296.9358826,297.1499939,293.1499939,0.0,0.0,284.8516846,0.999000013,0.643507957,0.393214494,296.9385681,297.1499939,293.1499939,0.0,0.0,284.8496704,0.81668359,0.301996708,0.289259374,296.9902039,297.1499939,293.1499939,0.0,0.0,284.8425598,0.542356491,0.090668105,0.424291819,284.8496094,284.9500122,302.74646,297.6044006,299.5698547,296.9902954,284.8596497,1.0,0.411975801,0.87315923,0.87315923,1.0,1.0,-2.019989729,0.901578605,1.118411064,0.439313054,0.805114388,0.805114388,0.0,102.3838425,98.0,51410.72656,0.0,820.0177612,1.0,280.6550903,283.8125,300.6193542,304.0350647,293.1499939,293.1499939,280.9500122,43215.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738694608,1.0,0.0,0.0,3.874891996,3.874919415,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8077.188965,0.0,1855.375366,1895.437134,0.0,1928.469238,0.95996803,1.0,0.0,3.0,1.0,0.0
17693400,296.9595337,297.1499939,293.1499939,0.0,0.0,284.8487549,0.765146971,0.248198539,0.226472706,296.8881836,297.1499939,293.1499939,0.0,0.0,284.8504333,0.867557943,0.365961909,0.349627227,296.9358826,297.1499939,293.1499939,0.0,0.0,284.8516846,0.999000013,0.643507957,0.393214494,296.9385681,297.1499939,293.1499939,0.0,0.0,284.8496704,0.81668359,0.301996708,0.289259374,296.9902039,297.1499939,293.1499939,0.0,0.0,284.8425598,0.542356491,0.090668105,0.424291819,284.8496094,284.9500122,302.74646,297.6044006,299.5698547,296.9902954,284.8596497,1.0,0.411975801,0.87315923,0.87315923,1.0,1.0,-2.019989729,0.901578605,1.118411064,0.439313054,0.805114388,0.805114388,0.0,102.3838425,98.0,51410.72656,0.0,820.0177612,1.0,280.6550903,283.8125,300.6193542,304.0350647,293.1499939,293.1499939,280.9500122,43215.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738694608,1.0,0.0,0.0,3.874891996,3.874919415,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8077.188965,0.0,1855.375366,1895.437134,0.0,1928.469238,0.95996803,1.0,0.0,3.0,1.0,0.0
17693460,296.9615479,297.1499939,293.1499939,0.0,0.0,284.9827576,0.761681974,0.245981321,0.224248275,296.8890686,297.1499939,293.1499939,0.0,0.0,284.9815979,0.863737941,0.362727731,0.34634617,296.9277649,297.1499939,293.1499939,0.0,0.0,284.9807739,0.999000013,0.639972806,0.394718319,296.9379272,297.1499939,293.1499939,0.0,0.0,284.9821167,0.813172758,0.299249321,0.286477238,296.9898987,297.1499939,293.1499939,0.0,0.0,284.9891357,0.536498368,0.088610046,0.414853692,284.9821472,284.9500122,302.7063904,297.6079712,299.5498962,296.9898987,284.9760742,1.0,0.409816474,0.873613298,0.873613298,1.0,1.0,-2.000502586,0.892242789,1.108259797,0.434249312,0.905620873,0.905620873,0.0,102.4665985,101.0,50757.89453,0.0,803.4766846,1.0,280.9440918,283.9205933,300.5744324,303.868866,293.1499939,293.1499939,280.6499939,31681.50391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726748168,1.0,0.0,0.0,4.081148624,4.081176281,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9096.619141,0.0,2031.699463,1895.437134,0.0,1827.896851,0.998643219,1.0,0.0,3.0,1.0,0.0
17693520,296.9615479,297.1499939,293.1499939,0.0,0.0,284.9827576,0.761681974,0.245981321,0.224248275,296.8890686,297.1499939,293.1499939,0.0,0.0,284.9815979,0.863737941,0.362727731,0.34634617,296.9277649,297.1499939,293.1499939,0.0,0.0,284.9807739,0.999000013,0.639972806,0.394718319,296.9379272,297.1499939,293.1499939,0.0,0.0,284.9821167,0.813172758,0.299249321,0.286477238,296.9898987,297.1499939,293.1499939,0.0,0.0,284.9891357,0.536498368,0.088610046,0.414853692,284.9821472,284.9500122,302.7063904,297.6079712,299.5498962,296.9898987,284.9760742,1.0,0.409816474,0.873613298,0.873613298,1.0,1.0,-2.000502586,0.892242789,1.108259797,0.434249312,0.905620873,0.905620873,0.0,102.4665985,101.0,50757.89453,0.0,803.4766846,1.0,280.9440918,283.9205933,300.5744324,303.868866,293.1499939,293.1499939,280.6499939,31681.50391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726748168,1.0,0.0,0.0,4.081148624,4.081176281,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9096.619141,0.0,2031.699463,1895.437134,0.0,1827.896851,0.998643219,1.0,0.0,3.0,1.0,0.0
17693580,296.9559021,297.1499939,293.1499939,0.0,0.0,284.8918152,0.756618857,0.243027002,0.221835569,296.8827209,297.1499939,293.1499939,0.0,0.0,284.894043,0.858178914,0.358784348,0.342879683,296.8961792,297.1499939,293.1499939,0.0,0.0,284.8956604,0.999000013,0.633973956,0.398486763,296.9315186,297.1499939,293.1499939,0.0,0.0,284.8930664,0.807917416,0.29591608,0.283552557,296.9873047,297.1499939,293.1499939,0.0,0.0,284.8788757,0.529327273,0.086323515,0.405227393,284.8929749,284.9500122,302.666687,297.6110229,299.5290833,296.9873962,284.9034729,1.0,0.408649027,0.874067366,0.874067366,1.0,1.0,-1.982896209,0.883804739,1.099091411,0.429727048,0.797651052,0.797651052,0.0,103.4879684,104.0,50300.05859,0.0,791.944458,1.0,280.6560059,283.8829346,300.6122742,303.9421997,293.1499939,293.1499939,280.9500122,43878.88281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323699,1.0,0.0,0.0,3.718555689,3.718581915,9.23e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7997.083984,0.0,1670.844604,1895.437134,0.0,1874.968262,0.92889297,1.0,0.0,3.0,1.0,0.0
17693640,296.9559021,297.1499939,293.1499939,0.0,0.0,284.8918152,0.756618857,0.243027002,0.221835569,296.8827209,297.1499939,293.1499939,0.0,0.0,284.894043,0.858178914,0.358784348,0.342879683,296.8961792,297.1499939,293.1499939,0.0,0.0,284.8956604,0.999000013,0.633973956,0.398486763,296.9315186,297.1499939,293.1499939,0.0,0.0,284.8930664,0.807917416,0.29591608,0.283552557,296.9873047,297.1499939,293.1499939,0.0,0.0,284.8788757,0.529327273,0.086323515,0.405227393,284.8929749,284.9500122,302.666687,297.6110229,299.5290833,296.9873962,284.9034729,1.0,0.408649027,0.874067366,0.874067366,1.0,1.0,-1.982896209,0.883804739,1.099091411,0.429727048,0.797651052,0.797651052,0.0,103.4879684,104.0,50300.05859,0.0,791.944458,1.0,280.6560059,283.8829346,300.6122742,303.9421997,293.1499939,293.1499939,280.9500122,43878.88281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323699,1.0,0.0,0.0,3.718555689,3.718581915,9.23e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7997.083984,0.0,1670.844604,1895.437134,0.0,1874.968262,0.92889297,1.0,0.0,3.0,1.0,0.0
17693700,296.9573975,297.1499939,293.1499939,0.0,0.0,285.0179749,0.753918588,0.241940022,0.220706627,296.8836365,297.1499939,293.1499939,0.0,0.0,285.02005,0.855162323,0.357179761,0.341215163,296.8837585,297.1499939,293.1499939,0.0,0.0,285.0214844,0.999000013,0.631145298,0.400844723,296.9316406,297.1499939,293.1499939,0.0,0.0,285.019165,0.804939806,0.29454264,0.282139063,296.9867249,297.1499939,293.1499939,0.0,0.0,285.0035095,0.525483966,0.085235722,0.400310338,285.019104,284.9500122,302.6469727,297.6123657,299.519165,296.9867554,285.0274658,1.0,0.408328056,0.8742944,0.8742944,1.0,1.0,-1.974768281,0.879918456,1.094849825,0.427618176,0.882960141,0.882960141,0.0,104.2074051,104.0,49694.68359,0.0,787.5058594,1.0,280.90448,284.0050659,300.5547485,303.7280579,293.1499939,293.1499939,280.9500122,33514.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723285437,1.0,0.0,0.0,3.821125746,3.821151018,9.74e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8328.479492,0.0,1712.552856,1895.437134,0.0,1799.137939,0.945541501,1.0,0.0,3.0,1.0,0.0
17693760,296.9596252,297.1499939,293.1499939,0.0,0.0,284.9997559,0.751554012,0.240941241,0.21984522,296.885437,297.1499939,293.1499939,0.0,0.0,284.9985046,0.852413535,0.355668247,0.339824319,296.8714905,297.1499939,293.1499939,0.0,0.0,284.9975281,0.999000013,0.62825793,0.403185695,296.9325256,297.1499939,293.1499939,0.0,0.0,284.9990845,0.802177787,0.29324761,0.280950725,296.9865417,297.1499939,293.1499939,0.0,0.0,285.0060425,0.521874011,0.084183335,0.395728618,284.999115,284.9500122,302.6273499,297.6135254,299.5096741,296.9865723,284.9922485,1.0,0.408187777,0.874467313,0.874467313,1.0,1.0,-1.967944384,0.876653433,1.091290951,0.425853819,0.892460108,0.892460108,0.0,104.9593201,92.0,49792.61328,0.0,784.2937012,1.0,280.9439087,283.9582214,300.5775452,303.8065491,293.1499939,293.1499939,281.25,31260.76367,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720460236,1.0,0.0,0.0,3.956125498,3.956151724,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7925.252441,0.0,1862.729858,1895.437134,0.0,1775.810059,0.970695794,1.0,0.0,3.0,1.0,0.0
17693820,296.9635925,297.1499939,293.1499939,0.0,0.0,285.0875549,0.751999915,0.238928095,0.217958465,296.8886719,297.1499939,293.1499939,0.0,0.0,285.0872498,0.8529073,0.352643847,0.336888999,296.855957,297.1499939,293.1499939,0.0,0.0,285.0870361,0.999000013,0.623125374,0.398989618,296.9341125,297.1499939,293.1499939,0.0,0.0,285.0873718,0.802565038,0.290648907,0.278418839,296.9862366,297.1499939,293.1499939,0.0,0.0,285.0892334,0.518885076,0.082080051,0.385926694,285.0874023,284.9500122,302.5884399,297.6153259,299.489563,296.9862366,285.0856934,1.0,0.402811646,0.87481302,0.87481302,1.0,1.0,-1.942317605,0.864333689,1.077983975,0.419351578,1.0,1.0,0.0,102.6841278,80.0,48561.61328,0.0,755.4816284,1.0,281.2450562,284.0631104,300.5888062,303.7433167,293.1499939,293.1499939,280.9500122,25921.21289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712509096,1.0,0.0,0.0,4.119070053,4.119096756,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8851.859375,0.0,2035.229492,1895.437134,0.0,1710.836304,1.0,1.0,0.0,3.0,1.0,0.0
17693880,296.9635925,297.1499939,293.1499939,0.0,0.0,285.0875549,0.751999915,0.238928095,0.217958465,296.8886719,297.1499939,293.1499939,0.0,0.0,285.0872498,0.8529073,0.352643847,0.336888999,296.855957,297.1499939,293.1499939,0.0,0.0,285.0870361,0.999000013,0.623125374,0.398989618,296.9341125,297.1499939,293.1499939,0.0,0.0,285.0873718,0.802565038,0.290648907,0.278418839,296.9862366,297.1499939,293.1499939,0.0,0.0,285.0892334,0.518885076,0.082080051,0.385926694,285.0874023,284.9500122,302.5884399,297.6153259,299.489563,296.9862366,285.0856934,1.0,0.402811646,0.87481302,0.87481302,1.0,1.0,-1.942317605,0.864333689,1.077983975,0.419351578,1.0,1.0,0.0,102.6841278,80.0,48561.61328,0.0,755.4816284,1.0,281.2450562,284.0631104,300.5888062,303.7433167,293.1499939,293.1499939,280.9500122,25921.21289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712509096,1.0,0.0,0.0,4.119070053,4.119096756,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8851.859375,0.0,2035.229492,1895.437134,0.0,1710.836304,1.0,1.0,0.0,3.0,1.0,0.0
17693940,296.9571838,303.1499939,285.1499939,0.0,0.0,284.8417664,0.755678117,0.0,0.215452299,296.8817749,303.1499939,285.1499939,0.0,0.0,284.8409119,0.857359707,0.0,0.333315462,296.8469543,303.1499939,285.1499939,0.0,0.0,284.840271,0.999000013,0.0,0.388501465,296.9271851,303.1499939,285.1499939,0.0,0.0,284.8412781,0.806817412,0.0,0.275329053,296.9837952,303.1499939,285.1499939,0.0,0.0,284.8482971,0.518571317,0.0,0.375200033,284.8413391,294.1499939,302.5499878,297.616394,299.4674683,296.9839478,284.8368225,0.0,0.0,0.875158727,0.875158727,1.0,1.0,-1.905840278,0.846826613,1.059013724,0.410013199,0.0,0.0,0.0,97.76055145,60.0,48663.25,0.0,710.1005249,0.0,280.9553223,283.8192139,300.6391296,303.8888245,293.1499939,293.1499939,278.1499939,36481.25391,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.065021515,4.065049648,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,0.0,0.0,2049.787354,1895.437134,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9571838,303.1499939,285.1499939,0.0,0.0,284.8417664,0.755678117,0.0,0.215452299,296.8817749,303.1499939,285.1499939,0.0,0.0,284.8409119,0.857359707,0.0,0.333315462,296.8469543,303.1499939,285.1499939,0.0,0.0,284.840271,0.999000013,0.0,0.388501465,296.9271851,303.1499939,285.1499939,0.0,0.0,284.8412781,0.806817412,0.0,0.275329053,296.9837952,303.1499939,285.1499939,0.0,0.0,284.8482971,0.518571317,0.0,0.375200033,284.8413391,294.1499939,302.5499878,297.616394,299.4674683,296.9839478,284.8368225,0.0,0.0,0.875158727,0.875158727,1.0,1.0,-1.905840278,0.846826613,1.059013724,0.410013199,0.0,0.0,0.0,97.76055145,60.0,48663.25,0.0,710.1005249,0.0,280.9553223,283.8192139,300.6391296,303.8888245,293.1499939,293.1499939,278.1499939,36481.25391,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.065021515,4.065049648,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,0.0,0.0,2049.787354,1895.437134,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2880554,303.1499939,285.1499939,0.0,0.0,287.1554871,0.0,0.0,0.001148744,297.25,303.1499939,285.1499939,0.0,0.0,287.150238,0.378825963,0.0,0.001209688,297.4892883,303.1499939,285.1499939,0.0,0.0,287.1697693,0.378825963,0.0,0.000893471,297.2001953,303.1499939,285.1499939,0.0,0.0,287.1477356,0.378825963,0.0,0.001209686,297.0555725,303.1499939,285.1499939,0.0,0.0,287.1265259,0.0,0.0,0.005738098,287.8119202,294.1499939,302.5292053,297.617157,298.5821533,297.0835266,284.0388489,0.0,0.0,0.684678555,0.684678555,1.0,1.0,-0.013132192,0.013189136,-5.69e-05,-0.016015233,0.0,0.0,0.0,-0.069390059,60.0,3263.310791,0.0,-1.02e-05,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,2.94e-07,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.65e-13,3.65e-13,1.19e-18,1.76e-11,1.76e-11,3.15e-17,0.0,0.0,0.0,0.0,0.0,2.31e-22,7.37e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5245667,303.1499939,285.1499939,0.0,0.0,287.2850952,0.0,0.0,0.000856969,297.5174866,303.1499939,285.1499939,0.0,0.0,287.2823181,0.0,0.0,0.001286021,297.8635254,303.1499939,285.1499939,0.0,0.0,287.3005066,0.0,0.0,0.001627296,297.4115906,303.1499939,285.1499939,0.0,0.0,287.2794189,0.0,0.0,0.00107695,297.1593323,303.1499939,285.1499939,0.0,0.0,287.2655945,0.0,0.0,0.001760686,287.910614,294.1499939,302.5117798,297.6184082,298.9756165,297.5977783,283.5950623,0.0,0.0,0.525095224,0.525095224,1.0,1.0,-0.009165581,0.009230142,-6.46e-05,-0.018575743,0.0,0.0,0.0,-0.04962492,60.0,1639.34375,0.0,-4.29e-06,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4199999999999999e-25,-1.69e-25,-1.9699999999999999e-28,3.06e-20,3.06e-20,2.25e-23,0.0,0.0,0.0,0.0,0.0,5.47e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8464355,303.1499939,285.1499939,0.0,0.0,287.2733765,0.0,0.0,9.67e-05,297.8918457,303.1499939,285.1499939,0.0,0.0,287.2678833,0.0,0.0,0.000101357,298.2812195,303.1499939,285.1499939,0.0,0.0,287.2786255,0.0,0.0,7.4e-05,297.7265625,303.1499939,285.1499939,0.0,0.0,287.2666016,0.0,0.0,0.000101631,297.3897095,303.1499939,285.1499939,0.0,0.0,287.2581177,0.0,0.0,0.000486475,287.8729553,294.1499939,302.4735718,297.6230774,299.0964355,299.3414612,283.3307495,0.0,0.0,0.175031751,0.175031751,1.0,1.0,-0.001032501,0.000900846,0.000131655,-0.026149143,0.0,0.0,0.0,-0.0097556,60.0,325.837677,0.0,-7.27e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.36e-39,-6.36e-39,-3.62e-39,-6.890000000000001e-21,-3.2800000000000007e-21,-3.610000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8464355,303.1499939,285.1499939,0.0,0.0,287.2733765,0.0,0.0,9.67e-05,297.8918457,303.1499939,285.1499939,0.0,0.0,287.2678833,0.0,0.0,0.000101357,298.2812195,303.1499939,285.1499939,0.0,0.0,287.2786255,0.0,0.0,7.4e-05,297.7265625,303.1499939,285.1499939,0.0,0.0,287.2666016,0.0,0.0,0.000101631,297.3897095,303.1499939,285.1499939,0.0,0.0,287.2581177,0.0,0.0,0.000486475,287.8729553,294.1499939,302.4735718,297.6230774,299.0964355,299.3414612,283.3307495,0.0,0.0,0.175031751,0.175031751,1.0,1.0,-0.001032501,0.000900846,0.000131655,-0.026149143,0.0,0.0,0.0,-0.0097556,60.0,325.837677,0.0,-7.27e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.36e-39,-6.36e-39,-3.62e-39,-6.890000000000001e-21,-3.2800000000000007e-21,-3.610000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9519043,303.1499939,285.1499939,0.0,0.0,287.2702332,0.0,0.0,9.77e-05,298.0137329,303.1499939,285.1499939,0.0,0.0,287.2647705,0.0,0.0,0.000102901,298.3957825,303.1499939,285.1499939,0.0,0.0,287.2754517,0.0,0.0,7.6e-05,297.8359375,303.1499939,285.1499939,0.0,0.0,287.2634888,0.0,0.0,0.0001029,297.4923706,303.1499939,285.1499939,0.0,0.0,287.2550659,0.0,0.0,0.000488091,287.862915,294.1499939,302.4544678,297.6262817,299.127533,299.9855347,283.3330383,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041579,4.2e-08,0.001041537,-0.027030515,0.0,0.0,0.0,-0.010109998,60.0,157.0473175,0.0,-7.39e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999999999999998e-42,1.82e-42,9.81e-43,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0378418,303.1499939,285.1499939,0.0,0.0,287.2669067,0.0,0.0,9.77e-05,298.1108704,303.1499939,285.1499939,0.0,0.0,287.2615051,0.0,0.0,0.000102896,298.48349,303.1499939,285.1499939,0.0,0.0,287.2721252,0.0,0.0,7.6e-05,297.9258118,303.1499939,285.1499939,0.0,0.0,287.2602234,0.0,0.0,0.000102895,297.5852356,303.1499939,285.1499939,0.0,0.0,287.2518311,0.0,0.0,0.00048808,287.8526917,294.1499939,302.4353638,297.6300659,299.1582642,300.4918823,283.3656311,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104118,1.07e-08,0.001041169,-0.027024876,0.0,0.0,0.0,-0.010106955,60.0,89.88933563,0.0,-7.39e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1738586,303.1499939,285.1499939,0.0,0.0,287.2598572,0.0,0.0,9.77e-05,298.2588806,303.1499939,285.1499939,0.0,0.0,287.2544861,0.0,0.0,0.000102906,298.6169128,303.1499939,285.1499939,0.0,0.0,287.2649841,0.0,0.0,7.6e-05,298.0668335,303.1499939,285.1499939,0.0,0.0,287.2532349,0.0,0.0,0.000102906,297.7477417,303.1499939,285.1499939,0.0,0.0,287.2449646,0.0,0.0,0.000488131,287.8318176,294.1499939,302.3971558,297.6390991,299.2182922,301.2032776,283.4569397,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041286,1.07e-08,0.001041275,-0.02705781,0.0,0.0,0.0,-0.010113183,60.0,50.17943954,0.0,-7.39e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1738586,303.1499939,285.1499939,0.0,0.0,287.2598572,0.0,0.0,9.77e-05,298.2588806,303.1499939,285.1499939,0.0,0.0,287.2544861,0.0,0.0,0.000102906,298.6169128,303.1499939,285.1499939,0.0,0.0,287.2649841,0.0,0.0,7.6e-05,298.0668335,303.1499939,285.1499939,0.0,0.0,287.2532349,0.0,0.0,0.000102906,297.7477417,303.1499939,285.1499939,0.0,0.0,287.2449646,0.0,0.0,0.000488131,287.8318176,294.1499939,302.3971558,297.6390991,299.2182922,301.2032776,283.4569397,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041286,1.07e-08,0.001041275,-0.02705781,0.0,0.0,0.0,-0.010113183,60.0,50.17943954,0.0,-7.39e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2358093,303.1499939,285.1499939,0.0,0.0,287.2556458,0.0,0.0,9.77e-05,298.323822,303.1499939,285.1499939,0.0,0.0,287.2503357,0.0,0.0,0.000102922,298.6766663,303.1499939,285.1499939,0.0,0.0,287.2607422,0.0,0.0,7.6e-05,298.1298828,303.1499939,285.1499939,0.0,0.0,287.2490845,0.0,0.0,0.000102921,297.8249207,303.1499939,285.1499939,0.0,0.0,287.2408752,0.0,0.0,0.000488204,287.8198853,294.1499939,302.3757935,297.644928,299.2510986,301.4703064,283.5112305,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041442,1.07e-08,0.001041432,-0.027105769,0.0,0.0,0.0,-0.010122266,60.0,45.11640549,0.0,-7.39e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.279541,303.1499939,285.1499939,0.0,0.0,287.2521973,0.0,0.0,9.78e-05,298.3689575,303.1499939,285.1499939,0.0,0.0,287.2469482,0.0,0.0,0.00010294,298.7185669,303.1499939,285.1499939,0.0,0.0,287.2572937,0.0,0.0,7.6e-05,298.1741028,303.1499939,285.1499939,0.0,0.0,287.245697,0.0,0.0,0.000102939,297.8787231,303.1499939,285.1499939,0.0,0.0,287.2375488,0.0,0.0,0.000488289,287.8104248,294.1499939,302.3590088,297.6499023,299.2765198,301.637085,283.5535889,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041623,1.07e-08,0.001041612,-0.02716097,0.0,0.0,0.0,-0.01013272,60.0,42.8981781,0.0,-7.4e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3627319,303.1499939,285.1499939,0.0,0.0,287.2440491,0.0,0.0,9.78e-05,298.4533386,303.1499939,285.1499939,0.0,0.0,287.2388306,0.0,0.0,0.000103002,298.7971191,303.1499939,285.1499939,0.0,0.0,287.249054,0.0,0.0,7.61e-05,298.2579651,303.1499939,285.1499939,0.0,0.0,287.2376099,0.0,0.0,0.000103002,297.9779358,303.1499939,285.1499939,0.0,0.0,287.2295532,0.0,0.0,0.000488586,287.7884827,294.1499939,302.3208923,297.6621704,299.3329163,301.8943176,283.6476135,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042255,1.08e-08,0.001042244,-0.027354576,0.0,0.0,0.0,-0.010169386,60.0,40.44779968,0.0,-7.41e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3627319,303.1499939,285.1499939,0.0,0.0,287.2440491,0.0,0.0,9.78e-05,298.4533386,303.1499939,285.1499939,0.0,0.0,287.2388306,0.0,0.0,0.000103002,298.7971191,303.1499939,285.1499939,0.0,0.0,287.249054,0.0,0.0,7.61e-05,298.2579651,303.1499939,285.1499939,0.0,0.0,287.2376099,0.0,0.0,0.000103002,297.9779358,303.1499939,285.1499939,0.0,0.0,287.2295532,0.0,0.0,0.000488586,287.7884827,294.1499939,302.3208923,297.6621704,299.3329163,301.8943176,283.6476135,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042255,1.08e-08,0.001042244,-0.027354576,0.0,0.0,0.0,-0.010169386,60.0,40.44779968,0.0,-7.41e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4288635,303.1499939,285.1499939,0.0,0.0,287.2353821,0.0,0.0,9.79e-05,298.5196228,303.1499939,285.1499939,0.0,0.0,287.2302551,0.0,0.0,0.000103102,298.8580627,303.1499939,285.1499939,0.0,0.0,287.2403259,0.0,0.0,7.62e-05,298.3249207,303.1499939,285.1499939,0.0,0.0,287.2290649,0.0,0.0,0.000103102,298.0532837,303.1499939,285.1499939,0.0,0.0,287.2210999,0.0,0.0,0.000489059,287.7661133,294.1499939,302.2828369,297.6756592,299.3876953,302.045929,283.7381897,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263,1.09e-08,0.001043252,-0.027663099,0.0,0.0,0.0,-0.010227817,60.0,38.93157578,0.0,-7.42e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4288635,303.1499939,285.1499939,0.0,0.0,287.2353821,0.0,0.0,9.79e-05,298.5196228,303.1499939,285.1499939,0.0,0.0,287.2302551,0.0,0.0,0.000103102,298.8580627,303.1499939,285.1499939,0.0,0.0,287.2403259,0.0,0.0,7.62e-05,298.3249207,303.1499939,285.1499939,0.0,0.0,287.2290649,0.0,0.0,0.000103102,298.0532837,303.1499939,285.1499939,0.0,0.0,287.2210999,0.0,0.0,0.000489059,287.7661133,294.1499939,302.2828369,297.6756592,299.3876953,302.045929,283.7381897,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263,1.09e-08,0.001043252,-0.027663099,0.0,0.0,0.0,-0.010227817,60.0,38.93157578,0.0,-7.42e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4561157,303.1499939,285.1499939,0.0,0.0,287.230896,0.0,0.0,9.8e-05,298.5469666,303.1499939,285.1499939,0.0,0.0,287.225769,0.0,0.0,0.000103169,298.8826294,303.1499939,285.1499939,0.0,0.0,287.2358093,0.0,0.0,7.62e-05,298.3528442,303.1499939,285.1499939,0.0,0.0,287.2245789,0.0,0.0,0.000103168,298.083313,303.1499939,285.1499939,0.0,0.0,287.2166748,0.0,0.0,0.000489376,287.7547913,294.1499939,302.2638245,297.6828003,299.4144592,302.0929565,283.7820435,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043937,1.1e-08,0.001043926,-0.027869491,0.0,0.0,0.0,-0.010266907,60.0,38.30696487,0.0,-7.43e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4801025,303.1499939,285.1499939,0.0,0.0,287.2262573,0.0,0.0,9.8e-05,298.5711365,303.1499939,285.1499939,0.0,0.0,287.2211914,0.0,0.0,0.000103248,298.9039307,303.1499939,285.1499939,0.0,0.0,287.2311401,0.0,0.0,7.63e-05,298.3776855,303.1499939,285.1499939,0.0,0.0,287.2200012,0.0,0.0,0.000103248,298.109314,303.1499939,285.1499939,0.0,0.0,287.2121582,0.0,0.0,0.000489753,287.7433167,294.1499939,302.2448425,297.6901245,299.4407959,302.1263428,283.8249512,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044741,1.11e-08,0.00104473,-0.028115654,0.0,0.0,0.0,-0.01031353,60.0,37.73672485,0.0,-7.44e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.52005,303.1499939,285.1499939,0.0,0.0,287.2167053,0.0,0.0,9.82e-05,298.6116028,303.1499939,285.1499939,0.0,0.0,287.2117004,0.0,0.0,0.000103451,298.9385681,303.1499939,285.1499939,0.0,0.0,287.2215271,0.0,0.0,7.64e-05,298.4197693,303.1499939,285.1499939,0.0,0.0,287.2105408,0.0,0.0,0.000103451,298.1517029,303.1499939,285.1499939,0.0,0.0,287.2027893,0.0,0.0,0.000490717,287.7201538,294.1499939,302.2069092,297.7052307,299.4923096,302.1633911,283.9080811,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046796,1.13e-08,0.001046784,-0.02874442,0.0,0.0,0.0,-0.010432621,60.0,36.72145462,0.0,-7.47e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.52005,303.1499939,285.1499939,0.0,0.0,287.2167053,0.0,0.0,9.82e-05,298.6116028,303.1499939,285.1499939,0.0,0.0,287.2117004,0.0,0.0,0.000103451,298.9385681,303.1499939,285.1499939,0.0,0.0,287.2215271,0.0,0.0,7.64e-05,298.4197693,303.1499939,285.1499939,0.0,0.0,287.2105408,0.0,0.0,0.000103451,298.1517029,303.1499939,285.1499939,0.0,0.0,287.2027893,0.0,0.0,0.000490717,287.7201538,294.1499939,302.2069092,297.7052307,299.4923096,302.1633911,283.9080811,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046796,1.13e-08,0.001046784,-0.02874442,0.0,0.0,0.0,-0.010432621,60.0,36.72145462,0.0,-7.47e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5512085,303.1499939,285.1499939,0.0,0.0,287.2067566,0.0,0.0,9.85e-05,298.6434937,303.1499939,285.1499939,0.0,0.0,287.2018127,0.0,0.0,0.000103724,298.9645691,303.1499939,285.1499939,0.0,0.0,287.2115173,0.0,0.0,7.66e-05,298.4534302,303.1499939,285.1499939,0.0,0.0,287.2006531,0.0,0.0,0.000103724,298.18396,303.1499939,285.1499939,0.0,0.0,287.1929932,0.0,0.0,0.000492011,287.6966248,294.1499939,302.1690979,297.7207336,299.5422974,302.1722107,283.9876404,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555,1.17e-08,0.001049543,-0.029588997,0.0,0.0,0.0,-0.010592598,60.0,36.25573349,0.0,-7.51e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5512085,303.1499939,285.1499939,0.0,0.0,287.2067566,0.0,0.0,9.85e-05,298.6434937,303.1499939,285.1499939,0.0,0.0,287.2018127,0.0,0.0,0.000103724,298.9645691,303.1499939,285.1499939,0.0,0.0,287.2115173,0.0,0.0,7.66e-05,298.4534302,303.1499939,285.1499939,0.0,0.0,287.2006531,0.0,0.0,0.000103724,298.18396,303.1499939,285.1499939,0.0,0.0,287.1929932,0.0,0.0,0.000492011,287.6966248,294.1499939,302.1690979,297.7207336,299.5422974,302.1722107,283.9876404,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555,1.17e-08,0.001049543,-0.029588997,0.0,0.0,0.0,-0.010592598,60.0,36.25573349,0.0,-7.51e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5754395,303.1499939,285.1499939,0.0,0.0,287.1963806,0.0,0.0,9.89e-05,298.6685791,303.1499939,285.1499939,0.0,0.0,287.1914978,0.0,0.0,0.00010412,298.9839172,303.1499939,285.1499939,0.0,0.0,287.2010803,0.0,0.0,7.69e-05,298.4803162,303.1499939,285.1499939,0.0,0.0,287.1903687,0.0,0.0,0.000104119,298.2086792,303.1499939,285.1499939,0.0,0.0,287.1828308,0.0,0.0,0.000493888,287.6727295,294.1499939,302.1313782,297.7363892,299.5908203,302.1624451,284.0636902,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053556,1.21e-08,0.001053544,-0.030813716,0.0,0.0,0.0,-0.0108246,60.0,35.74223328,0.0,-7.57e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5754395,303.1499939,285.1499939,0.0,0.0,287.1963806,0.0,0.0,9.89e-05,298.6685791,303.1499939,285.1499939,0.0,0.0,287.1914978,0.0,0.0,0.00010412,298.9839172,303.1499939,285.1499939,0.0,0.0,287.2010803,0.0,0.0,7.69e-05,298.4803162,303.1499939,285.1499939,0.0,0.0,287.1903687,0.0,0.0,0.000104119,298.2086792,303.1499939,285.1499939,0.0,0.0,287.1828308,0.0,0.0,0.000493888,287.6727295,294.1499939,302.1313782,297.7363892,299.5908203,302.1624451,284.0636902,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053556,1.21e-08,0.001053544,-0.030813716,0.0,0.0,0.0,-0.0108246,60.0,35.74223328,0.0,-7.57e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5942688,303.1499939,285.1499939,0.0,0.0,287.1856079,0.0,0.0,9.95e-05,298.6882019,303.1499939,285.1499939,0.0,0.0,287.1807861,0.0,0.0,0.000104739,298.9978943,303.1499939,285.1499939,0.0,0.0,287.1902466,0.0,0.0,7.74e-05,298.501709,303.1499939,285.1499939,0.0,0.0,287.179657,0.0,0.0,0.000104739,298.2276917,303.1499939,285.1499939,0.0,0.0,287.1722107,0.0,0.0,0.000496825,287.6484985,294.1499939,302.09375,297.7519226,299.6379089,302.1401978,284.1361084,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059821,1.29e-08,0.001059808,-0.032730781,0.0,0.0,0.0,-0.011187808,60.0,35.15710068,0.0,-7.66e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5942688,303.1499939,285.1499939,0.0,0.0,287.1856079,0.0,0.0,9.95e-05,298.6882019,303.1499939,285.1499939,0.0,0.0,287.1807861,0.0,0.0,0.000104739,298.9978943,303.1499939,285.1499939,0.0,0.0,287.1902466,0.0,0.0,7.74e-05,298.501709,303.1499939,285.1499939,0.0,0.0,287.179657,0.0,0.0,0.000104739,298.2276917,303.1499939,285.1499939,0.0,0.0,287.1722107,0.0,0.0,0.000496825,287.6484985,294.1499939,302.09375,297.7519226,299.6379089,302.1401978,284.1361084,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059821,1.29e-08,0.001059808,-0.032730781,0.0,0.0,0.0,-0.011187808,60.0,35.15710068,0.0,-7.66e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
