time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17695500,298.6020508,303.1499939,285.1499939,0.0,0.0,287.1800537,0.0,0.0,9.99e-05,298.6963196,303.1499939,285.1499939,0.0,0.0,287.1752625,0.0,0.0,0.000105164,299.0031738,303.1499939,285.1499939,0.0,0.0,287.1846619,0.0,0.0,7.77e-05,298.5107117,303.1499939,285.1499939,0.0,0.0,287.1741638,0.0,0.0,0.000105164,298.2355042,303.1499939,285.1499939,0.0,0.0,287.166748,0.0,0.0,0.000498841,287.6362,294.1499939,302.0749817,297.759552,299.6609192,302.1256714,284.1709595,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064119,1.34e-08,0.001064105,-0.034045871,0.0,0.0,0.0,-0.011437004,60.0,34.89149094,0.0,-7.72e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6090393,303.1499939,285.1499939,0.0,0.0,287.174408,0.0,0.0,0.000100339,298.7036438,303.1499939,285.1499939,0.0,0.0,287.1696472,0.0,0.0,0.000105662,299.0076599,303.1499939,285.1499939,0.0,0.0,287.1789856,0.0,0.0,7.8e-05,298.5188293,303.1499939,285.1499939,0.0,0.0,287.1685486,0.0,0.0,0.000105661,298.2424927,303.1499939,285.1499939,0.0,0.0,287.1611938,0.0,0.0,0.000501202,287.6238403,294.1499939,302.0562744,297.7670593,299.6836548,302.1095886,284.2050171,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069154,1.4e-08,0.00106914,-0.035586834,0.0,0.0,0.0,-0.011729034,60.0,34.64847565,0.0,-7.79e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6210022,303.1499939,285.1499939,0.0,0.0,287.1628113,0.0,0.0,0.000101528,298.716156,303.1499939,285.1499939,0.0,0.0,287.1581116,0.0,0.0,0.000106914,299.0143433,303.1499939,285.1499939,0.0,0.0,287.1672974,0.0,0.0,7.9e-05,298.5328674,303.1499939,285.1499939,0.0,0.0,287.1570129,0.0,0.0,0.000106914,298.2545166,303.1499939,285.1499939,0.0,0.0,287.1497498,0.0,0.0,0.000507144,287.5987549,294.1499939,302.0189209,297.7815857,299.728363,302.073761,284.270874,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081827,1.54e-08,0.001081812,-0.039462086,0.0,0.0,0.0,-0.012463686,60.0,34.23719025,0.0,-7.98e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6210022,303.1499939,285.1499939,0.0,0.0,287.1628113,0.0,0.0,0.000101528,298.716156,303.1499939,285.1499939,0.0,0.0,287.1581116,0.0,0.0,0.000106914,299.0143433,303.1499939,285.1499939,0.0,0.0,287.1672974,0.0,0.0,7.9e-05,298.5328674,303.1499939,285.1499939,0.0,0.0,287.1570129,0.0,0.0,0.000106914,298.2545166,303.1499939,285.1499939,0.0,0.0,287.1497498,0.0,0.0,0.000507144,287.5987549,294.1499939,302.0189209,297.7815857,299.728363,302.073761,284.270874,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081827,1.54e-08,0.001081812,-0.039462086,0.0,0.0,0.0,-0.012463686,60.0,34.23719025,0.0,-7.98e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6274109,303.1499939,285.1499939,0.0,0.0,287.1551208,0.0,0.0,0.000102458,298.7228088,303.1499939,285.1499939,0.0,0.0,287.1504822,0.0,0.0,0.000107894,299.0171814,303.1499939,285.1499939,0.0,0.0,287.1596069,0.0,0.0,7.97e-05,298.5404358,303.1499939,285.1499939,0.0,0.0,287.1493835,0.0,0.0,0.000107894,298.2609558,303.1499939,285.1499939,0.0,0.0,287.1422119,0.0,0.0,0.000511792,287.5824585,294.1499939,301.9951172,297.7904358,299.7564087,302.0487061,284.3113098,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091741,1.66e-08,0.001091724,-0.042492636,0.0,0.0,0.0,-0.013038428,60.0,34.03372955,0.0,-8.13e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6307373,303.1499939,285.1499939,0.0,0.0,287.1507568,0.0,0.0,0.000103019,298.7262573,303.1499939,285.1499939,0.0,0.0,287.1461182,0.0,0.0,0.000108485,299.0184631,303.1499939,285.1499939,0.0,0.0,287.1551819,0.0,0.0,8.01e-05,298.5443726,303.1499939,285.1499939,0.0,0.0,287.14505,0.0,0.0,0.000108485,298.2643127,303.1499939,285.1499939,0.0,0.0,287.1378784,0.0,0.0,0.000514594,287.5731812,294.1499939,301.98172,297.7952271,299.7720642,302.0342407,284.3336182,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097719,1.73e-08,0.001097701,-0.044319514,0.0,0.0,0.0,-0.013384995,60.0,33.93399429,0.0,-8.22e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6387634,303.1499939,285.1499939,0.0,0.0,287.1382141,0.0,0.0,0.000104738,298.7345276,303.1499939,285.1499939,0.0,0.0,287.133667,0.0,0.0,0.000110294,299.0206299,303.1499939,285.1499939,0.0,0.0,287.1426086,0.0,0.0,8.15e-05,298.5538635,303.1499939,285.1499939,0.0,0.0,287.1325989,0.0,0.0,0.000110294,298.2723999,303.1499939,285.1499939,0.0,0.0,287.1255493,0.0,0.0,0.000523178,287.5471191,294.1499939,301.9447021,297.8077087,299.8148499,301.9927673,284.3934631,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116028,1.94e-08,0.001116008,-0.049912225,0.0,0.0,0.0,-0.014446495,60.0,33.72645187,0.0,-8.49e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6387634,303.1499939,285.1499939,0.0,0.0,287.1382141,0.0,0.0,0.000104738,298.7345276,303.1499939,285.1499939,0.0,0.0,287.133667,0.0,0.0,0.000110294,299.0206299,303.1499939,285.1499939,0.0,0.0,287.1426086,0.0,0.0,8.15e-05,298.5538635,303.1499939,285.1499939,0.0,0.0,287.1325989,0.0,0.0,0.000110294,298.2723999,303.1499939,285.1499939,0.0,0.0,287.1255493,0.0,0.0,0.000523178,287.5471191,294.1499939,301.9447021,297.8077087,299.8148499,301.9927673,284.3934631,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116028,1.94e-08,0.001116008,-0.049912225,0.0,0.0,0.0,-0.014446495,60.0,33.72645187,0.0,-8.49e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6455078,303.1499939,285.1499939,0.0,0.0,287.1252441,0.0,0.0,0.000106569,298.741333,303.1499939,285.1499939,0.0,0.0,287.1207581,0.0,0.0,0.000112222,299.0221558,303.1499939,285.1499939,0.0,0.0,287.1295776,0.0,0.0,8.29e-05,298.5617981,303.1499939,285.1499939,0.0,0.0,287.1196899,0.0,0.0,0.000112222,298.2792664,303.1499939,285.1499939,0.0,0.0,287.1127319,0.0,0.0,0.000532324,287.5205078,294.1499939,301.9078369,297.8188171,299.856781,301.9507751,284.450531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135536,2.17e-08,0.001135515,-0.055866178,0.0,0.0,0.0,-0.01557752,60.0,33.59263229,0.0,-8.79e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6455078,303.1499939,285.1499939,0.0,0.0,287.1252441,0.0,0.0,0.000106569,298.741333,303.1499939,285.1499939,0.0,0.0,287.1207581,0.0,0.0,0.000112222,299.0221558,303.1499939,285.1499939,0.0,0.0,287.1295776,0.0,0.0,8.29e-05,298.5617981,303.1499939,285.1499939,0.0,0.0,287.1196899,0.0,0.0,0.000112222,298.2792664,303.1499939,285.1499939,0.0,0.0,287.1127319,0.0,0.0,0.000532324,287.5205078,294.1499939,301.9078369,297.8188171,299.856781,301.9507751,284.450531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135536,2.17e-08,0.001135515,-0.055866178,0.0,0.0,0.0,-0.01557752,60.0,33.59263229,0.0,-8.79e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.648468,303.1499939,285.1499939,0.0,0.0,287.1185608,0.0,0.0,0.000107484,298.7442627,303.1499939,285.1499939,0.0,0.0,287.1141052,0.0,0.0,0.000113186,299.0233765,303.1499939,285.1499939,0.0,0.0,287.1228638,0.0,0.0,8.36e-05,298.5652771,303.1499939,285.1499939,0.0,0.0,287.1130676,0.0,0.0,0.000113186,298.2823486,303.1499939,285.1499939,0.0,0.0,287.1061707,0.0,0.0,0.000536895,287.5069885,294.1499939,301.8894958,297.8237915,299.8773804,301.9299316,284.4780579,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145286,2.29e-08,0.001145263,-0.058839511,0.0,0.0,0.0,-0.016142752,60.0,33.5449295,0.0,-8.94e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6512451,303.1499939,285.1499939,0.0,0.0,287.1117859,0.0,0.0,0.000108377,298.7469788,303.1499939,285.1499939,0.0,0.0,287.1073608,0.0,0.0,0.000114127,299.0249329,303.1499939,285.1499939,0.0,0.0,287.1160583,0.0,0.0,8.43e-05,298.568512,303.1499939,285.1499939,0.0,0.0,287.1063232,0.0,0.0,0.000114127,298.2852478,303.1499939,285.1499939,0.0,0.0,287.0994568,0.0,0.0,0.000541358,287.4933472,294.1499939,301.8711548,297.8283386,299.8977966,301.9092712,284.5049744,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154807,2.4e-08,0.001154783,-0.06174136,0.0,0.0,0.0,-0.016694674,60.0,33.5042038,0.0,-9.09e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6562805,303.1499939,285.1499939,0.0,0.0,287.0979309,0.0,0.0,0.000110026,298.7518005,303.1499939,285.1499939,0.0,0.0,287.0935669,0.0,0.0,0.000115864,299.0283508,303.1499939,285.1499939,0.0,0.0,287.1021423,0.0,0.0,8.56e-05,298.5742798,303.1499939,285.1499939,0.0,0.0,287.0925598,0.0,0.0,0.000115863,298.2906799,303.1499939,285.1499939,0.0,0.0,287.0857849,0.0,0.0,0.000549596,287.4657898,294.1499939,301.8346863,297.835968,299.9378967,301.8687439,284.5570374,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172379,2.6e-08,0.001172353,-0.067093953,0.0,0.0,0.0,-0.017713485,60.0,33.42740631,0.0,-9.37e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6562805,303.1499939,285.1499939,0.0,0.0,287.0979309,0.0,0.0,0.000110026,298.7518005,303.1499939,285.1499939,0.0,0.0,287.0935669,0.0,0.0,0.000115864,299.0283508,303.1499939,285.1499939,0.0,0.0,287.1021423,0.0,0.0,8.56e-05,298.5742798,303.1499939,285.1499939,0.0,0.0,287.0925598,0.0,0.0,0.000115863,298.2906799,303.1499939,285.1499939,0.0,0.0,287.0857849,0.0,0.0,0.000549596,287.4657898,294.1499939,301.8346863,297.835968,299.9378967,301.8687439,284.5570374,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172379,2.6e-08,0.001172353,-0.067093953,0.0,0.0,0.0,-0.017713485,60.0,33.42740631,0.0,-9.37e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6607666,303.1499939,285.1499939,0.0,0.0,287.0836792,0.0,0.0,0.000111389,298.7559204,303.1499939,285.1499939,0.0,0.0,287.0793762,0.0,0.0,0.000117298,299.0316467,303.1499939,285.1499939,0.0,0.0,287.0878296,0.0,0.0,8.66e-05,298.5793152,303.1499939,285.1499939,0.0,0.0,287.0783691,0.0,0.0,0.000117298,298.2955627,303.1499939,285.1499939,0.0,0.0,287.0717163,0.0,0.0,0.0005564,287.4378662,294.1499939,301.7984314,297.8414917,299.9768982,301.8294067,284.60672,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186894,2.77e-08,0.001186866,-0.071510732,0.0,0.0,0.0,-0.018554984,60.0,33.33108902,0.0,-9.6e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6607666,303.1499939,285.1499939,0.0,0.0,287.0836792,0.0,0.0,0.000111389,298.7559204,303.1499939,285.1499939,0.0,0.0,287.0793762,0.0,0.0,0.000117298,299.0316467,303.1499939,285.1499939,0.0,0.0,287.0878296,0.0,0.0,8.66e-05,298.5793152,303.1499939,285.1499939,0.0,0.0,287.0783691,0.0,0.0,0.000117298,298.2955627,303.1499939,285.1499939,0.0,0.0,287.0717163,0.0,0.0,0.0005564,287.4378662,294.1499939,301.7984314,297.8414917,299.9768982,301.8294067,284.60672,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186894,2.77e-08,0.001186866,-0.071510732,0.0,0.0,0.0,-0.018554984,60.0,33.33108902,0.0,-9.6e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.6647644,303.1499939,285.1499939,0.0,0.0,287.0691223,0.0,0.0,0.000112416,298.7594604,303.1499939,285.1499939,0.0,0.0,287.0648804,0.0,0.0,0.00011838,299.0345764,303.1499939,285.1499939,0.0,0.0,287.0731812,0.0,0.0,8.74e-05,298.5837097,303.1499939,285.1499939,0.0,0.0,287.0638733,0.0,0.0,0.00011838,298.2999878,303.1499939,285.1499939,0.0,0.0,287.057312,0.0,0.0,0.000561534,287.409668,294.1499939,301.7623901,297.8446655,300.01474,301.7911682,284.6542664,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197844,2.9e-08,0.001197815,-0.074840069,0.0,0.0,0.0,-0.01918981,60.0,33.19698715,0.0,-9.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6647644,303.1499939,285.1499939,0.0,0.0,287.0691223,0.0,0.0,0.000112416,298.7594604,303.1499939,285.1499939,0.0,0.0,287.0648804,0.0,0.0,0.00011838,299.0345764,303.1499939,285.1499939,0.0,0.0,287.0731812,0.0,0.0,8.74e-05,298.5837097,303.1499939,285.1499939,0.0,0.0,287.0638733,0.0,0.0,0.00011838,298.2999878,303.1499939,285.1499939,0.0,0.0,287.057312,0.0,0.0,0.000561534,287.409668,294.1499939,301.7623901,297.8446655,300.01474,301.7911682,284.6542664,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197844,2.9e-08,0.001197815,-0.074840069,0.0,0.0,0.0,-0.01918981,60.0,33.19698715,0.0,-9.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6684265,303.1499939,285.1499939,0.0,0.0,287.0543213,0.0,0.0,0.000113107,298.7625122,303.1499939,285.1499939,0.0,0.0,287.0501404,0.0,0.0,0.000119107,299.0371399,303.1499939,285.1499939,0.0,0.0,287.0583191,0.0,0.0,8.8e-05,298.587677,303.1499939,285.1499939,0.0,0.0,287.0491638,0.0,0.0,0.000119107,298.3039551,303.1499939,285.1499939,0.0,0.0,287.0426941,0.0,0.0,0.000564984,287.3813477,294.1499939,301.726593,297.8452759,300.0514526,301.7538147,284.6999817,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205204,2.99e-08,0.001205174,-0.077076115,0.0,0.0,0.0,-0.019616438,60.0,33.09869766,0.0,-9.9e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6684265,303.1499939,285.1499939,0.0,0.0,287.0543213,0.0,0.0,0.000113107,298.7625122,303.1499939,285.1499939,0.0,0.0,287.0501404,0.0,0.0,0.000119107,299.0371399,303.1499939,285.1499939,0.0,0.0,287.0583191,0.0,0.0,8.8e-05,298.587677,303.1499939,285.1499939,0.0,0.0,287.0491638,0.0,0.0,0.000119107,298.3039551,303.1499939,285.1499939,0.0,0.0,287.0426941,0.0,0.0,0.000564984,287.3813477,294.1499939,301.726593,297.8452759,300.0514526,301.7538147,284.6999817,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205204,2.99e-08,0.001205174,-0.077076115,0.0,0.0,0.0,-0.019616438,60.0,33.09869766,0.0,-9.9e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6700745,303.1499939,285.1499939,0.0,0.0,287.046814,0.0,0.0,0.000113346,298.7638245,303.1499939,285.1499939,0.0,0.0,287.0426636,0.0,0.0,0.000119359,299.038208,303.1499939,285.1499939,0.0,0.0,287.0507813,0.0,0.0,8.82e-05,298.5894165,303.1499939,285.1499939,0.0,0.0,287.041687,0.0,0.0,0.000119359,298.3057556,303.1499939,285.1499939,0.0,0.0,287.0352783,0.0,0.0,0.000566179,287.3671875,294.1499939,301.7087708,297.8445435,300.0691833,301.7355042,284.7219543,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207752,3.02e-08,0.001207722,-0.077850468,0.0,0.0,0.0,-0.019764224,60.0,33.03104401,0.0,-9.95e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6716309,303.1499939,285.1499939,0.0,0.0,287.0392456,0.0,0.0,0.000113545,298.7650146,303.1499939,285.1499939,0.0,0.0,287.0351563,0.0,0.0,0.000119569,299.0391846,303.1499939,285.1499939,0.0,0.0,287.0432129,0.0,0.0,8.83e-05,298.5910645,303.1499939,285.1499939,0.0,0.0,287.0341797,0.0,0.0,0.000119568,298.3074341,303.1499939,285.1499939,0.0,0.0,287.0278015,0.0,0.0,0.000567171,287.3529968,294.1499939,301.69104,297.8430481,300.0865479,301.7173157,284.7434692,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209869,3.04e-08,0.001209839,-0.078493297,0.0,0.0,0.0,-0.019886937,60.0,32.95462418,0.0,-9.98e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6744385,303.1499939,285.1499939,0.0,0.0,287.0240479,0.0,0.0,0.000113866,298.7670898,303.1499939,285.1499939,0.0,0.0,287.019989,0.0,0.0,0.000119907,299.040863,303.1499939,285.1499939,0.0,0.0,287.0279236,0.0,0.0,8.86e-05,298.5940247,303.1499939,285.1499939,0.0,0.0,287.019043,0.0,0.0,0.000119907,298.3104858,303.1499939,285.1499939,0.0,0.0,287.0127563,0.0,0.0,0.000568777,287.3246765,294.1499939,301.6557312,297.8377991,300.1202087,301.681366,284.7850952,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293,3.08e-08,0.001213262,-0.079533003,0.0,0.0,0.0,-0.020085441,60.0,32.78363419,0.0,-1e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6744385,303.1499939,285.1499939,0.0,0.0,287.0240479,0.0,0.0,0.000113866,298.7670898,303.1499939,285.1499939,0.0,0.0,287.019989,0.0,0.0,0.000119907,299.040863,303.1499939,285.1499939,0.0,0.0,287.0279236,0.0,0.0,8.86e-05,298.5940247,303.1499939,285.1499939,0.0,0.0,287.019043,0.0,0.0,0.000119907,298.3104858,303.1499939,285.1499939,0.0,0.0,287.0127563,0.0,0.0,0.000568777,287.3246765,294.1499939,301.6557312,297.8377991,300.1202087,301.681366,284.7850952,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293,3.08e-08,0.001213262,-0.079533003,0.0,0.0,0.0,-0.020085441,60.0,32.78363419,0.0,-1e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6762695,303.1499939,285.1499939,0.0,0.0,287.0130005,0.0,0.0,0.000114059,298.7683716,303.1499939,285.1499939,0.0,0.0,287.0089722,0.0,0.0,0.00012011,299.0418701,303.1499939,285.1499939,0.0,0.0,287.0168457,0.0,0.0,8.87e-05,298.5959167,303.1499939,285.1499939,0.0,0.0,287.0080566,0.0,0.0,0.000120109,298.3125,303.1499939,285.1499939,0.0,0.0,287.0018311,0.0,0.0,0.000569738,287.3043213,294.1499939,301.6304626,297.8320007,300.1435852,301.6557007,284.8140564,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215343,3.1e-08,0.001215312,-0.080155268,0.0,0.0,0.0,-0.020204274,60.0,32.65107346,0.0,-1.01e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6769409,303.1499939,285.1499939,0.0,0.0,287.0086975,0.0,0.0,0.000114124,298.7687988,303.1499939,285.1499939,0.0,0.0,287.0046997,0.0,0.0,0.000120178,299.0422058,303.1499939,285.1499939,0.0,0.0,287.0125122,0.0,0.0,8.88e-05,298.5966187,303.1499939,285.1499939,0.0,0.0,287.0037537,0.0,0.0,0.000120178,298.3132629,303.1499939,285.1499939,0.0,0.0,286.9975891,0.0,0.0,0.000570064,287.2964172,294.1499939,301.620697,297.8292542,300.1524963,301.6457825,284.8251038,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216038,3.11e-08,0.001216007,-0.080366112,0.0,0.0,0.0,-0.020244541,60.0,32.59789658,0.0,-1.01e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6791687,303.1499939,285.1499939,0.0,0.0,286.9932251,0.0,0.0,0.000114318,298.7701721,303.1499939,285.1499939,0.0,0.0,286.9892883,0.0,0.0,0.000120382,299.0432739,303.1499939,285.1499939,0.0,0.0,286.9970093,0.0,0.0,8.89e-05,298.5988464,303.1499939,285.1499939,0.0,0.0,286.9883728,0.0,0.0,0.000120382,298.3157043,303.1499939,285.1499939,0.0,0.0,286.9822693,0.0,0.0,0.000571031,287.26828,294.1499939,301.5859375,297.8172302,300.1833496,301.6105957,284.8634949,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181,3.14e-08,0.001218069,-0.080992281,0.0,0.0,0.0,-0.020364136,60.0,32.4005928,0.0,-1.01e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6791687,303.1499939,285.1499939,0.0,0.0,286.9932251,0.0,0.0,0.000114318,298.7701721,303.1499939,285.1499939,0.0,0.0,286.9892883,0.0,0.0,0.000120382,299.0432739,303.1499939,285.1499939,0.0,0.0,286.9970093,0.0,0.0,8.89e-05,298.5988464,303.1499939,285.1499939,0.0,0.0,286.9883728,0.0,0.0,0.000120382,298.3157043,303.1499939,285.1499939,0.0,0.0,286.9822693,0.0,0.0,0.000571031,287.26828,294.1499939,301.5859375,297.8172302,300.1833496,301.6105957,284.8634949,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181,3.14e-08,0.001218069,-0.080992281,0.0,0.0,0.0,-0.020364136,60.0,32.4005928,0.0,-1.01e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6811218,303.1499939,285.1499939,0.0,0.0,286.9776611,0.0,0.0,0.000114459,298.7712708,303.1499939,285.1499939,0.0,0.0,286.9737854,0.0,0.0,0.000120532,299.0440979,303.1499939,285.1499939,0.0,0.0,286.9813843,0.0,0.0,8.9e-05,298.6007996,303.1499939,285.1499939,0.0,0.0,286.9729004,0.0,0.0,0.000120531,298.3179016,303.1499939,285.1499939,0.0,0.0,286.9668884,0.0,0.0,0.00057174,287.2402649,294.1499939,301.5514832,297.8014221,300.2128906,301.5757446,284.9004517,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219612,3.15e-08,0.001219581,-0.081451058,0.0,0.0,0.0,-0.020451777,60.0,32.19378662,0.0,-1.01e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6811218,303.1499939,285.1499939,0.0,0.0,286.9776611,0.0,0.0,0.000114459,298.7712708,303.1499939,285.1499939,0.0,0.0,286.9737854,0.0,0.0,0.000120532,299.0440979,303.1499939,285.1499939,0.0,0.0,286.9813843,0.0,0.0,8.9e-05,298.6007996,303.1499939,285.1499939,0.0,0.0,286.9729004,0.0,0.0,0.000120531,298.3179016,303.1499939,285.1499939,0.0,0.0,286.9668884,0.0,0.0,0.00057174,287.2402649,294.1499939,301.5514832,297.8014221,300.2128906,301.5757446,284.9004517,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219612,3.15e-08,0.001219581,-0.081451058,0.0,0.0,0.0,-0.020451777,60.0,32.19378662,0.0,-1.01e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6820374,303.1499939,285.1499939,0.0,0.0,286.9698792,0.0,0.0,0.000114511,298.771698,303.1499939,285.1499939,0.0,0.0,286.9660339,0.0,0.0,0.000120586,299.0444031,303.1499939,285.1499939,0.0,0.0,286.9735718,0.0,0.0,8.91e-05,298.6016541,303.1499939,285.1499939,0.0,0.0,286.9651184,0.0,0.0,0.000120586,298.3189392,303.1499939,285.1499939,0.0,0.0,286.9591675,0.0,0.0,0.000571998,287.2263184,294.1499939,301.5343628,297.7920532,300.2271423,301.5584412,284.918457,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220161,3.16e-08,0.00122013,-0.081617959,0.0,0.0,0.0,-0.020483658,60.0,32.08663559,0.0,-1.02e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6828613,303.1499939,285.1499939,0.0,0.0,286.9620667,0.0,0.0,0.000114549,298.7720947,303.1499939,285.1499939,0.0,0.0,286.958252,0.0,0.0,0.000120625,299.0446777,303.1499939,285.1499939,0.0,0.0,286.9657288,0.0,0.0,8.91e-05,298.602478,303.1499939,285.1499939,0.0,0.0,286.9573669,0.0,0.0,0.000120625,298.3199158,303.1499939,285.1499939,0.0,0.0,286.9514465,0.0,0.0,0.000572185,287.2124329,294.1499939,301.517334,297.7816467,300.2410583,301.5412292,284.9360962,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122056,3.17e-08,0.001220528,-0.081738859,0.0,0.0,0.0,-0.020506755,60.0,31.9765873,0.0,-1.02e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6843872,303.1499939,285.1499939,0.0,0.0,286.9464111,0.0,0.0,0.000114579,298.7726746,303.1499939,285.1499939,0.0,0.0,286.9426575,0.0,0.0,0.000120658,299.0450745,303.1499939,285.1499939,0.0,0.0,286.9500122,0.0,0.0,8.91e-05,298.6039124,303.1499939,285.1499939,0.0,0.0,286.9417725,0.0,0.0,0.000120658,298.3216858,303.1499939,285.1499939,0.0,0.0,286.9359741,0.0,0.0,0.00057234,287.184845,294.1499939,301.48349,297.7576599,300.2677917,301.5071411,284.9703674,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220888,3.17e-08,0.001220857,-0.081838489,0.0,0.0,0.0,-0.020525789,60.0,31.74606705,0.0,-1.02e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6843872,303.1499939,285.1499939,0.0,0.0,286.9464111,0.0,0.0,0.000114579,298.7726746,303.1499939,285.1499939,0.0,0.0,286.9426575,0.0,0.0,0.000120658,299.0450745,303.1499939,285.1499939,0.0,0.0,286.9500122,0.0,0.0,8.91e-05,298.6039124,303.1499939,285.1499939,0.0,0.0,286.9417725,0.0,0.0,0.000120658,298.3216858,303.1499939,285.1499939,0.0,0.0,286.9359741,0.0,0.0,0.00057234,287.184845,294.1499939,301.48349,297.7576599,300.2677917,301.5071411,284.9703674,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220888,3.17e-08,0.001220857,-0.081838489,0.0,0.0,0.0,-0.020525789,60.0,31.74606705,0.0,-1.02e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6857605,303.1499939,285.1499939,0.0,0.0,286.9307556,0.0,0.0,0.000114565,298.7731018,303.1499939,285.1499939,0.0,0.0,286.927063,0.0,0.0,0.000120643,299.0453491,303.1499939,285.1499939,0.0,0.0,286.9342957,0.0,0.0,8.91e-05,298.6051636,303.1499939,285.1499939,0.0,0.0,286.926178,0.0,0.0,0.000120643,298.3233337,303.1499939,285.1499939,0.0,0.0,286.9204407,0.0,0.0,0.000572267,287.1574402,294.1499939,301.4500122,297.7292175,300.2933655,301.4734192,285.0035706,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220733,3.17e-08,0.001220702,-0.08179117,0.0,0.0,0.0,-0.020516753,60.0,31.50482559,0.0,-1.02e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6857605,303.1499939,285.1499939,0.0,0.0,286.9307556,0.0,0.0,0.000114565,298.7731018,303.1499939,285.1499939,0.0,0.0,286.927063,0.0,0.0,0.000120643,299.0453491,303.1499939,285.1499939,0.0,0.0,286.9342957,0.0,0.0,8.91e-05,298.6051636,303.1499939,285.1499939,0.0,0.0,286.926178,0.0,0.0,0.000120643,298.3233337,303.1499939,285.1499939,0.0,0.0,286.9204407,0.0,0.0,0.000572267,287.1574402,294.1499939,301.4500122,297.7292175,300.2933655,301.4734192,285.0035706,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220733,3.17e-08,0.001220702,-0.08179117,0.0,0.0,0.0,-0.020516753,60.0,31.50482559,0.0,-1.02e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6869507,303.1499939,285.1499939,0.0,0.0,286.9151001,0.0,0.0,0.000114506,298.7733154,303.1499939,285.1499939,0.0,0.0,286.911438,0.0,0.0,0.00012058,299.0454102,303.1499939,285.1499939,0.0,0.0,286.9185791,0.0,0.0,8.91e-05,298.6062012,303.1499939,285.1499939,0.0,0.0,286.9105835,0.0,0.0,0.00012058,298.3247986,303.1499939,285.1499939,0.0,0.0,286.9049377,0.0,0.0,0.000571972,287.1303406,294.1499939,301.417572,297.6993103,300.3175354,301.4405212,285.035553,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220102,3.16e-08,0.001220071,-0.081599772,0.0,0.0,0.0,-0.020480186,60.0,31.25403214,0.0,-1.01e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6869507,303.1499939,285.1499939,0.0,0.0,286.9151001,0.0,0.0,0.000114506,298.7733154,303.1499939,285.1499939,0.0,0.0,286.911438,0.0,0.0,0.00012058,299.0454102,303.1499939,285.1499939,0.0,0.0,286.9185791,0.0,0.0,8.91e-05,298.6062012,303.1499939,285.1499939,0.0,0.0,286.9105835,0.0,0.0,0.00012058,298.3247986,303.1499939,285.1499939,0.0,0.0,286.9049377,0.0,0.0,0.000571972,287.1303406,294.1499939,301.417572,297.6993103,300.3175354,301.4405212,285.035553,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220102,3.16e-08,0.001220071,-0.081599772,0.0,0.0,0.0,-0.020480186,60.0,31.25403214,0.0,-1.01e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6879883,303.1499939,285.1499939,0.0,0.0,286.8994446,0.0,0.0,0.000114421,298.773407,303.1499939,285.1499939,0.0,0.0,286.895874,0.0,0.0,0.000120492,299.0453491,303.1499939,285.1499939,0.0,0.0,286.9028931,0.0,0.0,8.9e-05,298.6070557,303.1499939,285.1499939,0.0,0.0,286.8950195,0.0,0.0,0.000120491,298.3261108,303.1499939,285.1499939,0.0,0.0,286.8894653,0.0,0.0,0.000571551,287.1035156,294.1499939,301.3869019,297.6710205,300.3405151,301.408905,285.0665283,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219203,3.15e-08,0.001219171,-0.081326641,0.0,0.0,0.0,-0.020428009,60.0,31.00365639,0.0,-1.01e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6879883,303.1499939,285.1499939,0.0,0.0,286.8994446,0.0,0.0,0.000114421,298.773407,303.1499939,285.1499939,0.0,0.0,286.895874,0.0,0.0,0.000120492,299.0453491,303.1499939,285.1499939,0.0,0.0,286.9028931,0.0,0.0,8.9e-05,298.6070557,303.1499939,285.1499939,0.0,0.0,286.8950195,0.0,0.0,0.000120491,298.3261108,303.1499939,285.1499939,0.0,0.0,286.8894653,0.0,0.0,0.000571551,287.1035156,294.1499939,301.3869019,297.6710205,300.3405151,301.408905,285.0665283,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219203,3.15e-08,0.001219171,-0.081326641,0.0,0.0,0.0,-0.020428009,60.0,31.00365639,0.0,-1.01e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.688446,303.1499939,285.1499939,0.0,0.0,286.8916321,0.0,0.0,0.00011437,298.773407,303.1499939,285.1499939,0.0,0.0,286.888092,0.0,0.0,0.000120437,299.0452881,303.1499939,285.1499939,0.0,0.0,286.8950806,0.0,0.0,8.9e-05,298.6074524,303.1499939,285.1499939,0.0,0.0,286.8872375,0.0,0.0,0.000120437,298.3267517,303.1499939,285.1499939,0.0,0.0,286.8817444,0.0,0.0,0.000571294,287.0902405,294.1499939,301.3721924,297.6574402,300.351532,301.3937378,285.0816345,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218654,3.14e-08,0.001218622,-0.081160128,0.0,0.0,0.0,-0.020396201,60.0,30.88014603,0.0,-1.01e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6888733,303.1499939,285.1499939,0.0,0.0,286.8838501,0.0,0.0,0.000114313,298.773407,303.1499939,285.1499939,0.0,0.0,286.8803101,0.0,0.0,0.000120377,299.045166,303.1499939,285.1499939,0.0,0.0,286.8872375,0.0,0.0,8.89e-05,298.6077881,303.1499939,285.1499939,0.0,0.0,286.8794861,0.0,0.0,0.000120377,298.3273315,303.1499939,285.1499939,0.0,0.0,286.8740234,0.0,0.0,0.000571009,287.0770264,294.1499939,301.3579102,297.6442566,300.3622437,301.3789673,285.0964966,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218045,3.14e-08,0.001218014,-0.080975473,0.0,0.0,0.0,-0.020360928,60.0,30.75803947,0.0,-1.01e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6896667,303.1499939,285.1499939,0.0,0.0,286.8683167,0.0,0.0,0.000114184,298.7733154,303.1499939,285.1499939,0.0,0.0,286.8648376,0.0,0.0,0.000120241,299.0448914,303.1499939,285.1499939,0.0,0.0,286.8716431,0.0,0.0,8.88e-05,298.6083984,303.1499939,285.1499939,0.0,0.0,286.8640137,0.0,0.0,0.000120241,298.3284302,303.1499939,285.1499939,0.0,0.0,286.8586121,0.0,0.0,0.000570365,287.0508118,294.1499939,301.3305359,297.6190186,300.3829651,301.3505249,285.1256104,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121667,3.12e-08,0.001216638,-0.080557659,0.0,0.0,0.0,-0.020281129,60.0,30.51771164,0.0,-1.01e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6896667,303.1499939,285.1499939,0.0,0.0,286.8683167,0.0,0.0,0.000114184,298.7733154,303.1499939,285.1499939,0.0,0.0,286.8648376,0.0,0.0,0.000120241,299.0448914,303.1499939,285.1499939,0.0,0.0,286.8716431,0.0,0.0,8.88e-05,298.6083984,303.1499939,285.1499939,0.0,0.0,286.8640137,0.0,0.0,0.000120241,298.3284302,303.1499939,285.1499939,0.0,0.0,286.8586121,0.0,0.0,0.000570365,287.0508118,294.1499939,301.3305359,297.6190186,300.3829651,301.3505249,285.1256104,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121667,3.12e-08,0.001216638,-0.080557659,0.0,0.0,0.0,-0.020281129,60.0,30.51771164,0.0,-1.01e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6902466,303.1499939,285.1499939,0.0,0.0,286.8559265,0.0,0.0,0.000114066,298.7731934,303.1499939,285.1499939,0.0,0.0,286.852478,0.0,0.0,0.000120118,299.0446167,303.1499939,285.1499939,0.0,0.0,286.8592224,0.0,0.0,8.87e-05,298.6087952,303.1499939,285.1499939,0.0,0.0,286.8516846,0.0,0.0,0.000120117,298.3292847,303.1499939,285.1499939,0.0,0.0,286.846344,0.0,0.0,0.000569777,287.0300903,294.1499939,301.3097534,297.5998535,300.3988037,301.3289185,285.1482849,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215415,3.11e-08,0.001215384,-0.080176964,0.0,0.0,0.0,-0.02020842,60.0,30.32950974,0.0,-1.01e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6903687,303.1499939,285.1499939,0.0,0.0,286.8528442,0.0,0.0,0.000114034,298.7731628,303.1499939,285.1499939,0.0,0.0,286.8493958,0.0,0.0,0.000120084,299.0445251,303.1499939,285.1499939,0.0,0.0,286.8561401,0.0,0.0,8.87e-05,298.6088867,303.1499939,285.1499939,0.0,0.0,286.8486023,0.0,0.0,0.000120084,298.3294678,303.1499939,285.1499939,0.0,0.0,286.8432922,0.0,0.0,0.000569617,287.0249634,294.1499939,301.304718,297.5952148,300.4026489,301.3237305,285.1538391,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215073,3.1e-08,0.001215042,-0.080073006,0.0,0.0,0.0,-0.020188568,60.0,30.28322029,0.0,-1.01e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.690979,303.1499939,285.1499939,0.0,0.0,286.8374329,0.0,0.0,0.000113867,298.7729492,303.1499939,285.1499939,0.0,0.0,286.8340454,0.0,0.0,0.000119907,299.0440979,303.1499939,285.1499939,0.0,0.0,286.8406677,0.0,0.0,8.86e-05,298.6092834,303.1499939,285.1499939,0.0,0.0,286.833252,0.0,0.0,0.000119907,298.3304138,303.1499939,285.1499939,0.0,0.0,286.8280334,0.0,0.0,0.00056878,286.9994202,294.1499939,301.280365,297.5727234,300.4213257,301.2984314,285.1813049,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286,3.08e-08,0.001213255,-0.079530433,0.0,0.0,0.0,-0.02008496,60.0,30.05446243,0.0,-1e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.690979,303.1499939,285.1499939,0.0,0.0,286.8374329,0.0,0.0,0.000113867,298.7729492,303.1499939,285.1499939,0.0,0.0,286.8340454,0.0,0.0,0.000119907,299.0440979,303.1499939,285.1499939,0.0,0.0,286.8406677,0.0,0.0,8.86e-05,298.6092834,303.1499939,285.1499939,0.0,0.0,286.833252,0.0,0.0,0.000119907,298.3304138,303.1499939,285.1499939,0.0,0.0,286.8280334,0.0,0.0,0.00056878,286.9994202,294.1499939,301.280365,297.5727234,300.4213257,301.2984314,285.1813049,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286,3.08e-08,0.001213255,-0.079530433,0.0,0.0,0.0,-0.02008496,60.0,30.05446243,0.0,-1e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6915283,303.1499939,285.1499939,0.0,0.0,286.8221436,0.0,0.0,0.000113682,298.7727051,303.1499939,285.1499939,0.0,0.0,286.8187866,0.0,0.0,0.000119713,299.0435791,303.1499939,285.1499939,0.0,0.0,286.8253174,0.0,0.0,8.84e-05,298.6096191,303.1499939,285.1499939,0.0,0.0,286.8180237,0.0,0.0,0.000119713,298.3312988,303.1499939,285.1499939,0.0,0.0,286.8128662,0.0,0.0,0.000567858,286.9742737,294.1499939,301.2573853,297.5515747,300.4390869,301.2745667,285.2080383,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121132,3.06e-08,0.00121129,-0.078933351,0.0,0.0,0.0,-0.019970957,60.0,29.83135605,0.0,-1e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6915283,303.1499939,285.1499939,0.0,0.0,286.8221436,0.0,0.0,0.000113682,298.7727051,303.1499939,285.1499939,0.0,0.0,286.8187866,0.0,0.0,0.000119713,299.0435791,303.1499939,285.1499939,0.0,0.0,286.8253174,0.0,0.0,8.84e-05,298.6096191,303.1499939,285.1499939,0.0,0.0,286.8180237,0.0,0.0,0.000119713,298.3312988,303.1499939,285.1499939,0.0,0.0,286.8128662,0.0,0.0,0.000567858,286.9742737,294.1499939,301.2573853,297.5515747,300.4390869,301.2745667,285.2080383,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121132,3.06e-08,0.00121129,-0.078933351,0.0,0.0,0.0,-0.019970957,60.0,29.83135605,0.0,-1e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6917725,303.1499939,285.1499939,0.0,0.0,286.8145142,0.0,0.0,0.000113583,298.772583,303.1499939,285.1499939,0.0,0.0,286.8112183,0.0,0.0,0.000119608,299.0433044,303.1499939,285.1499939,0.0,0.0,286.817688,0.0,0.0,8.83e-05,298.6097412,303.1499939,285.1499939,0.0,0.0,286.8104553,0.0,0.0,0.000119608,298.3317261,303.1499939,285.1499939,0.0,0.0,286.8053284,0.0,0.0,0.000567361,286.961853,294.1499939,301.2464294,297.5414429,300.4475403,301.2633057,285.2210693,0.0,0.0,0.0,0.0,1.0,1.0,-0.001210259,3.05e-08,0.001210229,-0.078611188,0.0,0.0,0.0,-0.019909453,60.0,29.72241974,0.0,-9.99e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6920166,303.1499939,285.1499939,0.0,0.0,286.8069458,0.0,0.0,0.00011348,298.7724304,303.1499939,285.1499939,0.0,0.0,286.8036804,0.0,0.0,0.0001195,299.0430298,303.1499939,285.1499939,0.0,0.0,286.8101196,0.0,0.0,8.83e-05,298.6098633,303.1499939,285.1499939,0.0,0.0,286.8029175,0.0,0.0,0.0001195,298.3321228,303.1499939,285.1499939,0.0,0.0,286.797821,0.0,0.0,0.00056685,286.9495544,294.1499939,301.2357483,297.5316162,300.4557495,301.2523193,285.2339172,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209167,3.03e-08,0.001209136,-0.078279518,0.0,0.0,0.0,-0.019846134,60.0,29.61485291,0.0,-9.97e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6924133,303.1499939,285.1499939,0.0,0.0,286.7918701,0.0,0.0,0.000113268,298.7721252,303.1499939,285.1499939,0.0,0.0,286.7886353,0.0,0.0,0.000119277,299.0424194,303.1499939,285.1499939,0.0,0.0,286.7949829,0.0,0.0,8.81e-05,298.6100769,303.1499939,285.1499939,0.0,0.0,286.7878723,0.0,0.0,0.000119277,298.3329163,303.1499939,285.1499939,0.0,0.0,286.7828674,0.0,0.0,0.000565792,286.9251099,294.1499939,301.2153931,297.5128174,300.4718018,301.2309875,285.2592773,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206911,3.01e-08,0.001206881,-0.077594064,0.0,0.0,0.0,-0.019715302,60.0,29.40240097,0.0,-9.93e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6924133,303.1499939,285.1499939,0.0,0.0,286.7918701,0.0,0.0,0.000113268,298.7721252,303.1499939,285.1499939,0.0,0.0,286.7886353,0.0,0.0,0.000119277,299.0424194,303.1499939,285.1499939,0.0,0.0,286.7949829,0.0,0.0,8.81e-05,298.6100769,303.1499939,285.1499939,0.0,0.0,286.7878723,0.0,0.0,0.000119277,298.3329163,303.1499939,285.1499939,0.0,0.0,286.7828674,0.0,0.0,0.000565792,286.9251099,294.1499939,301.2153931,297.5128174,300.4718018,301.2309875,285.2592773,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206911,3.01e-08,0.001206881,-0.077594064,0.0,0.0,0.0,-0.019715302,60.0,29.40240097,0.0,-9.93e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6928101,303.1499939,285.1499939,0.0,0.0,286.7769165,0.0,0.0,0.000113041,298.7718201,303.1499939,285.1499939,0.0,0.0,286.7737122,0.0,0.0,0.000119038,299.041748,303.1499939,285.1499939,0.0,0.0,286.7799683,0.0,0.0,8.79e-05,298.61026,303.1499939,285.1499939,0.0,0.0,286.7729797,0.0,0.0,0.000119038,298.3336487,303.1499939,285.1499939,0.0,0.0,286.7680664,0.0,0.0,0.000564656,286.9010925,294.1499939,301.1961975,297.4951172,300.48703,301.2110291,285.2840271,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204487,2.98e-08,0.001204457,-0.076857626,0.0,0.0,0.0,-0.019574756,60.0,29.19523239,0.0,-9.89e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6928101,303.1499939,285.1499939,0.0,0.0,286.7769165,0.0,0.0,0.000113041,298.7718201,303.1499939,285.1499939,0.0,0.0,286.7737122,0.0,0.0,0.000119038,299.041748,303.1499939,285.1499939,0.0,0.0,286.7799683,0.0,0.0,8.79e-05,298.61026,303.1499939,285.1499939,0.0,0.0,286.7729797,0.0,0.0,0.000119038,298.3336487,303.1499939,285.1499939,0.0,0.0,286.7680664,0.0,0.0,0.000564656,286.9010925,294.1499939,301.1961975,297.4951172,300.48703,301.2110291,285.2840271,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204487,2.98e-08,0.001204457,-0.076857626,0.0,0.0,0.0,-0.019574756,60.0,29.19523239,0.0,-9.89e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
