time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698860,298.6931152,303.1499939,285.1499939,0.0,0.0,286.762085,0.0,0.0,0.000112802,298.7714844,303.1499939,285.1499939,0.0,0.0,286.7589417,0.0,0.0,0.000118786,299.0410461,303.1499939,285.1499939,0.0,0.0,286.7651062,0.0,0.0,8.77e-05,298.6103516,303.1499939,285.1499939,0.0,0.0,286.7582092,0.0,0.0,0.000118786,298.3343201,303.1499939,285.1499939,0.0,0.0,286.7533569,0.0,0.0,0.000563461,286.8774719,294.1499939,301.1781006,297.4784241,300.5014648,301.1922913,285.3081665,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201935,2.95e-08,0.001201906,-0.076082245,0.0,0.0,0.0,-0.019426804,60.0,28.99319267,0.0,-9.85e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6931152,303.1499939,285.1499939,0.0,0.0,286.762085,0.0,0.0,0.000112802,298.7714844,303.1499939,285.1499939,0.0,0.0,286.7589417,0.0,0.0,0.000118786,299.0410461,303.1499939,285.1499939,0.0,0.0,286.7651062,0.0,0.0,8.77e-05,298.6103516,303.1499939,285.1499939,0.0,0.0,286.7582092,0.0,0.0,0.000118786,298.3343201,303.1499939,285.1499939,0.0,0.0,286.7533569,0.0,0.0,0.000563461,286.8774719,294.1499939,301.1781006,297.4784241,300.5014648,301.1922913,285.3081665,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201935,2.95e-08,0.001201906,-0.076082245,0.0,0.0,0.0,-0.019426804,60.0,28.99319267,0.0,-9.85e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6934204,303.1499939,285.1499939,0.0,0.0,286.747406,0.0,0.0,0.000112551,298.7711487,303.1499939,285.1499939,0.0,0.0,286.7443237,0.0,0.0,0.000118522,299.0403137,303.1499939,285.1499939,0.0,0.0,286.7503967,0.0,0.0,8.75e-05,298.6104431,303.1499939,285.1499939,0.0,0.0,286.7436218,0.0,0.0,0.000118522,298.3349609,303.1499939,285.1499939,0.0,0.0,286.7388306,0.0,0.0,0.000562211,286.854248,294.1499939,301.1610718,297.4627075,300.5151672,301.1746521,285.3317261,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199268,2.92e-08,0.001199239,-0.075271554,0.0,0.0,0.0,-0.019272141,60.0,28.79603767,0.0,-9.81e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6934204,303.1499939,285.1499939,0.0,0.0,286.747406,0.0,0.0,0.000112551,298.7711487,303.1499939,285.1499939,0.0,0.0,286.7443237,0.0,0.0,0.000118522,299.0403137,303.1499939,285.1499939,0.0,0.0,286.7503967,0.0,0.0,8.75e-05,298.6104431,303.1499939,285.1499939,0.0,0.0,286.7436218,0.0,0.0,0.000118522,298.3349609,303.1499939,285.1499939,0.0,0.0,286.7388306,0.0,0.0,0.000562211,286.854248,294.1499939,301.1610718,297.4627075,300.5151672,301.1746521,285.3317261,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199268,2.92e-08,0.001199239,-0.075271554,0.0,0.0,0.0,-0.019272141,60.0,28.79603767,0.0,-9.81e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6935425,303.1499939,285.1499939,0.0,0.0,286.7401733,0.0,0.0,0.000112421,298.7709656,303.1499939,285.1499939,0.0,0.0,286.7370911,0.0,0.0,0.000118385,299.0399475,303.1499939,285.1499939,0.0,0.0,286.743103,0.0,0.0,8.74e-05,298.6104736,303.1499939,285.1499939,0.0,0.0,286.7363892,0.0,0.0,0.000118384,298.3352661,303.1499939,285.1499939,0.0,0.0,286.7316284,0.0,0.0,0.000561557,286.842865,294.1499939,301.1528931,297.4552002,300.5216675,301.1663513,285.3432312,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197873,2.9e-08,0.001197844,-0.074847907,0.0,0.0,0.0,-0.019191325,60.0,28.69965363,0.0,-9.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.693634,303.1499939,285.1499939,0.0,0.0,286.7329407,0.0,0.0,0.000112287,298.7707825,303.1499939,285.1499939,0.0,0.0,286.7298889,0.0,0.0,0.000118244,299.0395508,303.1499939,285.1499939,0.0,0.0,286.7358704,0.0,0.0,8.73e-05,298.6105042,303.1499939,285.1499939,0.0,0.0,286.729187,0.0,0.0,0.000118244,298.3355713,303.1499939,285.1499939,0.0,0.0,286.7244873,0.0,0.0,0.000560892,286.831543,294.1499939,301.144989,297.447876,300.5280762,301.1582031,285.3546753,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196452,2.88e-08,0.001196423,-0.074416101,0.0,0.0,0.0,-0.019108959,60.0,28.60383987,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6938477,303.1499939,285.1499939,0.0,0.0,286.7185364,0.0,0.0,0.000112008,298.7704163,303.1499939,285.1499939,0.0,0.0,286.7155457,0.0,0.0,0.000117951,299.0387573,303.1499939,285.1499939,0.0,0.0,286.7214355,0.0,0.0,8.71e-05,298.6105347,303.1499939,285.1499939,0.0,0.0,286.7148438,0.0,0.0,0.00011795,298.3361511,303.1499939,285.1499939,0.0,0.0,286.7102051,0.0,0.0,0.000559499,286.809082,294.1499939,301.1297913,297.4338989,300.5406189,301.1422729,285.3773499,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193484,2.85e-08,0.001193456,-0.073512658,0.0,0.0,0.0,-0.018936684,60.0,28.41230011,0.0,-9.71e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6938477,303.1499939,285.1499939,0.0,0.0,286.7185364,0.0,0.0,0.000112008,298.7704163,303.1499939,285.1499939,0.0,0.0,286.7155457,0.0,0.0,0.000117951,299.0387573,303.1499939,285.1499939,0.0,0.0,286.7214355,0.0,0.0,8.71e-05,298.6105347,303.1499939,285.1499939,0.0,0.0,286.7148438,0.0,0.0,0.00011795,298.3361511,303.1499939,285.1499939,0.0,0.0,286.7102051,0.0,0.0,0.000559499,286.809082,294.1499939,301.1297913,297.4338989,300.5406189,301.1422729,285.3773499,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193484,2.85e-08,0.001193456,-0.073512658,0.0,0.0,0.0,-0.018936684,60.0,28.41230011,0.0,-9.71e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6940308,303.1499939,285.1499939,0.0,0.0,286.7060242,0.0,0.0,0.000111735,298.7700806,303.1499939,285.1499939,0.0,0.0,286.703064,0.0,0.0,0.000117662,299.0380554,303.1499939,285.1499939,0.0,0.0,286.7088623,0.0,0.0,8.69e-05,298.6105347,303.1499939,285.1499939,0.0,0.0,286.7023926,0.0,0.0,0.000117662,298.3366394,303.1499939,285.1499939,0.0,0.0,286.6977844,0.0,0.0,0.000558132,286.7896423,294.1499939,301.1171265,297.4222107,300.5510864,301.1291504,285.3968811,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190565,2.81e-08,0.001190537,-0.072625302,0.0,0.0,0.0,-0.018767487,60.0,28.24469185,0.0,-9.66e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6940613,303.1499939,285.1499939,0.0,0.0,286.7043152,0.0,0.0,0.000111697,298.77005,303.1499939,285.1499939,0.0,0.0,286.701355,0.0,0.0,0.000117623,299.0379333,303.1499939,285.1499939,0.0,0.0,286.7071533,0.0,0.0,8.69e-05,298.6105347,303.1499939,285.1499939,0.0,0.0,286.7006836,0.0,0.0,0.000117623,298.336731,303.1499939,285.1499939,0.0,0.0,286.696106,0.0,0.0,0.000557945,286.7870178,294.1499939,301.115448,297.4206543,300.5525208,301.1273499,285.3995667,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190167,2.81e-08,0.001190139,-0.072503969,0.0,0.0,0.0,-0.018744359,60.0,28.22183609,0.0,-9.66e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6941833,303.1499939,285.1499939,0.0,0.0,286.6902771,0.0,0.0,0.000111352,298.7696533,303.1499939,285.1499939,0.0,0.0,286.6873474,0.0,0.0,0.00011726,299.0371094,303.1499939,285.1499939,0.0,0.0,286.6930542,0.0,0.0,8.66e-05,298.6105042,303.1499939,285.1499939,0.0,0.0,286.686676,0.0,0.0,0.00011726,298.3372498,303.1499939,285.1499939,0.0,0.0,286.6821594,0.0,0.0,0.000556222,286.7653503,294.1499939,301.1018372,297.4081116,300.5639038,301.1132507,285.4213562,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186493,2.77e-08,0.001186465,-0.071386181,0.0,0.0,0.0,-0.018531285,60.0,28.03052902,0.0,-9.6e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6941833,303.1499939,285.1499939,0.0,0.0,286.6902771,0.0,0.0,0.000111352,298.7696533,303.1499939,285.1499939,0.0,0.0,286.6873474,0.0,0.0,0.00011726,299.0371094,303.1499939,285.1499939,0.0,0.0,286.6930542,0.0,0.0,8.66e-05,298.6105042,303.1499939,285.1499939,0.0,0.0,286.686676,0.0,0.0,0.00011726,298.3372498,303.1499939,285.1499939,0.0,0.0,286.6821594,0.0,0.0,0.000556222,286.7653503,294.1499939,301.1018372,297.4081116,300.5639038,301.1132507,285.4213562,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186493,2.77e-08,0.001186465,-0.071386181,0.0,0.0,0.0,-0.018531285,60.0,28.03052902,0.0,-9.6e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6943054,303.1499939,285.1499939,0.0,0.0,286.6763916,0.0,0.0,0.000110975,298.7692871,303.1499939,285.1499939,0.0,0.0,286.6735229,0.0,0.0,0.000116862,299.0362244,303.1499939,285.1499939,0.0,0.0,286.6791687,0.0,0.0,8.63e-05,298.6104736,303.1499939,285.1499939,0.0,0.0,286.6728516,0.0,0.0,0.000116862,298.3377075,303.1499939,285.1499939,0.0,0.0,286.6684265,0.0,0.0,0.000554336,286.7441101,294.1499939,301.0888977,297.3961792,300.574707,301.0999146,285.4427185,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118247,2.72e-08,0.001182443,-0.07016217,0.0,0.0,0.0,-0.018298017,60.0,27.83791542,0.0,-9.53e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6943054,303.1499939,285.1499939,0.0,0.0,286.6763916,0.0,0.0,0.000110975,298.7692871,303.1499939,285.1499939,0.0,0.0,286.6735229,0.0,0.0,0.000116862,299.0362244,303.1499939,285.1499939,0.0,0.0,286.6791687,0.0,0.0,8.63e-05,298.6104736,303.1499939,285.1499939,0.0,0.0,286.6728516,0.0,0.0,0.000116862,298.3377075,303.1499939,285.1499939,0.0,0.0,286.6684265,0.0,0.0,0.000554336,286.7441101,294.1499939,301.0888977,297.3961792,300.574707,301.0999146,285.4427185,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118247,2.72e-08,0.001182443,-0.07016217,0.0,0.0,0.0,-0.018298017,60.0,27.83791542,0.0,-9.53e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6943665,303.1499939,285.1499939,0.0,0.0,286.6695251,0.0,0.0,0.000110776,298.7690735,303.1499939,285.1499939,0.0,0.0,286.6666565,0.0,0.0,0.000116653,299.0357666,303.1499939,285.1499939,0.0,0.0,286.6722717,0.0,0.0,8.62e-05,298.6104431,303.1499939,285.1499939,0.0,0.0,286.6660156,0.0,0.0,0.000116653,298.3379517,303.1499939,285.1499939,0.0,0.0,286.6615906,0.0,0.0,0.000553346,286.7336426,294.1499939,301.0826721,297.3904419,300.5799561,301.0934753,285.4532776,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180352,2.7e-08,0.001180326,-0.069518872,0.0,0.0,0.0,-0.018175425,60.0,27.74106789,0.0,-9.5e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.694397,303.1499939,285.1499939,0.0,0.0,286.6626892,0.0,0.0,0.000110572,298.7688904,303.1499939,285.1499939,0.0,0.0,286.6598511,0.0,0.0,0.000116438,299.0353394,303.1499939,285.1499939,0.0,0.0,286.6654053,0.0,0.0,8.6e-05,298.6104126,303.1499939,285.1499939,0.0,0.0,286.6592102,0.0,0.0,0.000116438,298.3381653,303.1499939,285.1499939,0.0,0.0,286.6548157,0.0,0.0,0.000552323,286.7232666,294.1499939,301.0765991,297.3848267,300.5850525,301.0872192,285.4637451,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178172,2.67e-08,0.001178145,-0.068855256,0.0,0.0,0.0,-0.018048996,60.0,27.64389229,0.0,-9.46e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.694458,303.1499939,285.1499939,0.0,0.0,286.6492004,0.0,0.0,0.000110152,298.7684631,303.1499939,285.1499939,0.0,0.0,286.6464233,0.0,0.0,0.000115996,299.0343933,303.1499939,285.1499939,0.0,0.0,286.651886,0.0,0.0,8.57e-05,298.610321,303.1499939,285.1499939,0.0,0.0,286.645752,0.0,0.0,0.000115995,298.3385925,303.1499939,285.1499939,0.0,0.0,286.641449,0.0,0.0,0.000550226,286.7028809,294.1499939,301.0648193,297.3739624,300.5948486,301.0751648,285.484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173701,2.62e-08,0.001173674,-0.06749317,0.0,0.0,0.0,-0.017789567,60.0,27.45005798,0.0,-9.39e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.694458,303.1499939,285.1499939,0.0,0.0,286.6492004,0.0,0.0,0.000110152,298.7684631,303.1499939,285.1499939,0.0,0.0,286.6464233,0.0,0.0,0.000115996,299.0343933,303.1499939,285.1499939,0.0,0.0,286.651886,0.0,0.0,8.57e-05,298.610321,303.1499939,285.1499939,0.0,0.0,286.645752,0.0,0.0,0.000115995,298.3385925,303.1499939,285.1499939,0.0,0.0,286.641449,0.0,0.0,0.000550226,286.7028809,294.1499939,301.0648193,297.3739624,300.5948486,301.0751648,285.484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173701,2.62e-08,0.001173674,-0.06749317,0.0,0.0,0.0,-0.017789567,60.0,27.45005798,0.0,-9.39e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6944885,303.1499939,285.1499939,0.0,0.0,286.6358643,0.0,0.0,0.000109724,298.7680664,303.1499939,285.1499939,0.0,0.0,286.6331177,0.0,0.0,0.000115545,299.0334473,303.1499939,285.1499939,0.0,0.0,286.6385193,0.0,0.0,8.53e-05,298.610199,303.1499939,285.1499939,0.0,0.0,286.6324768,0.0,0.0,0.000115544,298.3389893,303.1499939,285.1499939,0.0,0.0,286.6282349,0.0,0.0,0.000548087,286.6828613,294.1499939,301.0534973,297.3635254,300.6042175,301.0635681,285.5046692,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169135,2.56e-08,0.00116911,-0.066103451,0.0,0.0,0.0,-0.017524924,60.0,27.25711823,0.0,-9.32e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6944885,303.1499939,285.1499939,0.0,0.0,286.6358643,0.0,0.0,0.000109724,298.7680664,303.1499939,285.1499939,0.0,0.0,286.6331177,0.0,0.0,0.000115545,299.0334473,303.1499939,285.1499939,0.0,0.0,286.6385193,0.0,0.0,8.53e-05,298.610199,303.1499939,285.1499939,0.0,0.0,286.6324768,0.0,0.0,0.000115544,298.3389893,303.1499939,285.1499939,0.0,0.0,286.6282349,0.0,0.0,0.000548087,286.6828613,294.1499939,301.0534973,297.3635254,300.6042175,301.0635681,285.5046692,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169135,2.56e-08,0.00116911,-0.066103451,0.0,0.0,0.0,-0.017524924,60.0,27.25711823,0.0,-9.32e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6944885,303.1499939,285.1499939,0.0,0.0,286.6227417,0.0,0.0,0.000109301,298.7676392,303.1499939,285.1499939,0.0,0.0,286.6200256,0.0,0.0,0.0001151,299.0324707,303.1499939,285.1499939,0.0,0.0,286.6253357,0.0,0.0,8.5e-05,298.6100769,303.1499939,285.1499939,0.0,0.0,286.6194153,0.0,0.0,0.0001151,298.3393555,303.1499939,285.1499939,0.0,0.0,286.6152039,0.0,0.0,0.000545977,286.663269,294.1499939,301.042572,297.3534241,300.6131592,301.0523987,285.5246582,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164634,2.51e-08,0.001164609,-0.064732671,0.0,0.0,0.0,-0.017263962,60.0,27.0672493,0.0,-9.25e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6944885,303.1499939,285.1499939,0.0,0.0,286.6227417,0.0,0.0,0.000109301,298.7676392,303.1499939,285.1499939,0.0,0.0,286.6200256,0.0,0.0,0.0001151,299.0324707,303.1499939,285.1499939,0.0,0.0,286.6253357,0.0,0.0,8.5e-05,298.6100769,303.1499939,285.1499939,0.0,0.0,286.6194153,0.0,0.0,0.0001151,298.3393555,303.1499939,285.1499939,0.0,0.0,286.6152039,0.0,0.0,0.000545977,286.663269,294.1499939,301.042572,297.3534241,300.6131592,301.0523987,285.5246582,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164634,2.51e-08,0.001164609,-0.064732671,0.0,0.0,0.0,-0.017263962,60.0,27.0672493,0.0,-9.25e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.694458,303.1499939,285.1499939,0.0,0.0,286.6098022,0.0,0.0,0.000108898,298.7672424,303.1499939,285.1499939,0.0,0.0,286.6071472,0.0,0.0,0.000114675,299.0314941,303.1499939,285.1499939,0.0,0.0,286.6123657,0.0,0.0,8.47e-05,298.6099243,303.1499939,285.1499939,0.0,0.0,286.6065063,0.0,0.0,0.000114675,298.3396912,303.1499939,285.1499939,0.0,0.0,286.6023865,0.0,0.0,0.000543964,286.6440735,294.1499939,301.0319519,297.3436584,300.6216736,301.0416565,285.5443115,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116034,2.46e-08,0.001160315,-0.06342452,0.0,0.0,0.0,-0.017014984,60.0,26.88303566,0.0,-9.18e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.694458,303.1499939,285.1499939,0.0,0.0,286.6098022,0.0,0.0,0.000108898,298.7672424,303.1499939,285.1499939,0.0,0.0,286.6071472,0.0,0.0,0.000114675,299.0314941,303.1499939,285.1499939,0.0,0.0,286.6123657,0.0,0.0,8.47e-05,298.6099243,303.1499939,285.1499939,0.0,0.0,286.6065063,0.0,0.0,0.000114675,298.3396912,303.1499939,285.1499939,0.0,0.0,286.6023865,0.0,0.0,0.000543964,286.6440735,294.1499939,301.0319519,297.3436584,300.6216736,301.0416565,285.5443115,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116034,2.46e-08,0.001160315,-0.06342452,0.0,0.0,0.0,-0.017014984,60.0,26.88303566,0.0,-9.18e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.694458,303.1499939,285.1499939,0.0,0.0,286.6034241,0.0,0.0,0.000108713,298.7670288,303.1499939,285.1499939,0.0,0.0,286.600769,0.0,0.0,0.00011448,299.0309753,303.1499939,285.1499939,0.0,0.0,286.6059875,0.0,0.0,8.46e-05,298.6098328,303.1499939,285.1499939,0.0,0.0,286.6001587,0.0,0.0,0.00011448,298.3398743,303.1499939,285.1499939,0.0,0.0,286.5960693,0.0,0.0,0.000543039,286.6347046,294.1499939,301.0267334,297.3388672,300.6257019,301.036438,285.5539856,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158362,2.44e-08,0.001158338,-0.06282305,0.0,0.0,0.0,-0.01690051,60.0,26.79506302,0.0,-9.15e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6944275,303.1499939,285.1499939,0.0,0.0,286.5971375,0.0,0.0,0.000108542,298.7668152,303.1499939,285.1499939,0.0,0.0,286.5945129,0.0,0.0,0.0001143,299.0304871,303.1499939,285.1499939,0.0,0.0,286.5996704,0.0,0.0,8.44e-05,298.6097412,303.1499939,285.1499939,0.0,0.0,286.5939026,0.0,0.0,0.0001143,298.3400269,303.1499939,285.1499939,0.0,0.0,286.5898132,0.0,0.0,0.000542182,286.6254883,294.1499939,301.0216064,297.3341064,300.6295776,301.0312805,285.5635376,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156536,2.42e-08,0.001156512,-0.062266022,0.0,0.0,0.0,-0.016794534,60.0,26.71090126,0.0,-9.12e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6943665,303.1499939,285.1499939,0.0,0.0,286.5846558,0.0,0.0,0.000108218,298.7664185,303.1499939,285.1499939,0.0,0.0,286.5820618,0.0,0.0,0.000113959,299.0294495,303.1499939,285.1499939,0.0,0.0,286.5871277,0.0,0.0,8.42e-05,298.6095581,303.1499939,285.1499939,0.0,0.0,286.5814514,0.0,0.0,0.000113959,298.3403625,303.1499939,285.1499939,0.0,0.0,286.5774231,0.0,0.0,0.000540568,286.6072083,294.1499939,301.0114136,297.324707,300.637146,301.0210266,285.5825195,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153093,2.38e-08,0.001153069,-0.06121676,0.0,0.0,0.0,-0.016594917,60.0,26.54744148,0.0,-9.07e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6943665,303.1499939,285.1499939,0.0,0.0,286.5846558,0.0,0.0,0.000108218,298.7664185,303.1499939,285.1499939,0.0,0.0,286.5820618,0.0,0.0,0.000113959,299.0294495,303.1499939,285.1499939,0.0,0.0,286.5871277,0.0,0.0,8.42e-05,298.6095581,303.1499939,285.1499939,0.0,0.0,286.5814514,0.0,0.0,0.000113959,298.3403625,303.1499939,285.1499939,0.0,0.0,286.5774231,0.0,0.0,0.000540568,286.6072083,294.1499939,301.0114136,297.324707,300.637146,301.0210266,285.5825195,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153093,2.38e-08,0.001153069,-0.06121676,0.0,0.0,0.0,-0.016594917,60.0,26.54744148,0.0,-9.07e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6942749,303.1499939,285.1499939,0.0,0.0,286.5728455,0.0,0.0,0.000107955,298.7660522,303.1499939,285.1499939,0.0,0.0,286.570282,0.0,0.0,0.000113682,299.0284729,303.1499939,285.1499939,0.0,0.0,286.5752869,0.0,0.0,8.4e-05,298.609375,303.1499939,285.1499939,0.0,0.0,286.5696716,0.0,0.0,0.000113682,298.3406677,303.1499939,285.1499939,0.0,0.0,286.5657349,0.0,0.0,0.000539254,286.5900574,294.1499939,301.0017395,297.3157959,300.6440125,301.011322,285.6004944,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150289,2.34e-08,0.001150266,-0.060362086,0.0,0.0,0.0,-0.016432349,60.0,26.40177155,0.0,-9.02e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6942749,303.1499939,285.1499939,0.0,0.0,286.5723572,0.0,0.0,0.000107947,298.7660217,303.1499939,285.1499939,0.0,0.0,286.5697937,0.0,0.0,0.000113673,299.0284424,303.1499939,285.1499939,0.0,0.0,286.5748291,0.0,0.0,8.4e-05,298.609375,303.1499939,285.1499939,0.0,0.0,286.5692139,0.0,0.0,0.000113673,298.3406982,303.1499939,285.1499939,0.0,0.0,286.5652466,0.0,0.0,0.00053921,286.5893555,294.1499939,301.0013428,297.3154297,300.6442871,301.0109253,285.6012268,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150196,2.34e-08,0.001150173,-0.060333665,0.0,0.0,0.0,-0.016426943,60.0,26.3961792,0.0,-9.02e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6941833,303.1499939,285.1499939,0.0,0.0,286.5602417,0.0,0.0,0.000107734,298.7656555,303.1499939,285.1499939,0.0,0.0,286.5577393,0.0,0.0,0.000113449,299.0274048,303.1499939,285.1499939,0.0,0.0,286.5626831,0.0,0.0,8.38e-05,298.6091614,303.1499939,285.1499939,0.0,0.0,286.5571594,0.0,0.0,0.000113449,298.3410339,303.1499939,285.1499939,0.0,0.0,286.5532532,0.0,0.0,0.000538147,286.5718994,294.1499939,300.9913025,297.3061523,300.651062,301.000885,285.6196594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147927,2.32e-08,0.001147904,-0.059642054,0.0,0.0,0.0,-0.016295411,60.0,26.25833702,0.0,-8.98e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6941833,303.1499939,285.1499939,0.0,0.0,286.5602417,0.0,0.0,0.000107734,298.7656555,303.1499939,285.1499939,0.0,0.0,286.5577393,0.0,0.0,0.000113449,299.0274048,303.1499939,285.1499939,0.0,0.0,286.5626831,0.0,0.0,8.38e-05,298.6091614,303.1499939,285.1499939,0.0,0.0,286.5571594,0.0,0.0,0.000113449,298.3410339,303.1499939,285.1499939,0.0,0.0,286.5532532,0.0,0.0,0.000538147,286.5718994,294.1499939,300.9913025,297.3061523,300.651062,301.000885,285.6196594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147927,2.32e-08,0.001147904,-0.059642054,0.0,0.0,0.0,-0.016295411,60.0,26.25833702,0.0,-8.98e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6940918,303.1499939,285.1499939,0.0,0.0,286.5483398,0.0,0.0,0.000107589,298.7652893,303.1499939,285.1499939,0.0,0.0,286.5458374,0.0,0.0,0.000113296,299.0263977,303.1499939,285.1499939,0.0,0.0,286.5507202,0.0,0.0,8.37e-05,298.6089783,303.1499939,285.1499939,0.0,0.0,286.5452576,0.0,0.0,0.000113296,298.3413696,303.1499939,285.1499939,0.0,0.0,286.5414124,0.0,0.0,0.000537424,286.5547791,294.1499939,300.9812012,297.2968445,300.6574707,300.9908142,285.6378174,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146384,2.3e-08,0.001146361,-0.05917133,0.0,0.0,0.0,-0.016205896,60.0,26.13533783,0.0,-8.96e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6940918,303.1499939,285.1499939,0.0,0.0,286.5483398,0.0,0.0,0.000107589,298.7652893,303.1499939,285.1499939,0.0,0.0,286.5458374,0.0,0.0,0.000113296,299.0263977,303.1499939,285.1499939,0.0,0.0,286.5507202,0.0,0.0,8.37e-05,298.6089783,303.1499939,285.1499939,0.0,0.0,286.5452576,0.0,0.0,0.000113296,298.3413696,303.1499939,285.1499939,0.0,0.0,286.5414124,0.0,0.0,0.000537424,286.5547791,294.1499939,300.9812012,297.2968445,300.6574707,300.9908142,285.6378174,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146384,2.3e-08,0.001146361,-0.05917133,0.0,0.0,0.0,-0.016205896,60.0,26.13533783,0.0,-8.96e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6940613,303.1499939,285.1499939,0.0,0.0,286.5423889,0.0,0.0,0.000107518,298.7651062,303.1499939,285.1499939,0.0,0.0,286.539917,0.0,0.0,0.000113222,299.0258789,303.1499939,285.1499939,0.0,0.0,286.5447693,0.0,0.0,8.36e-05,298.6088867,303.1499939,285.1499939,0.0,0.0,286.5393372,0.0,0.0,0.000113222,298.3415222,303.1499939,285.1499939,0.0,0.0,286.5355225,0.0,0.0,0.000537072,286.5462952,294.1499939,300.9761353,297.2921753,300.6606445,300.9857788,285.6468811,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145634,2.29e-08,0.001145611,-0.058942445,0.0,0.0,0.0,-0.016162377,60.0,26.07529831,0.0,-8.95e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6940002,303.1499939,285.1499939,0.0,0.0,286.5364685,0.0,0.0,0.000107483,298.7649231,303.1499939,285.1499939,0.0,0.0,286.5340271,0.0,0.0,0.000113185,299.0253601,303.1499939,285.1499939,0.0,0.0,286.5388184,0.0,0.0,8.36e-05,298.6087952,303.1499939,285.1499939,0.0,0.0,286.5334473,0.0,0.0,0.000113184,298.3417053,303.1499939,285.1499939,0.0,0.0,286.5296631,0.0,0.0,0.000536893,286.5378113,294.1499939,300.9710083,297.2874451,300.6637878,300.9807739,285.6559143,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114525,2.28e-08,0.001145227,-0.058825977,0.0,0.0,0.0,-0.016140221,60.0,26.01770592,0.0,-8.94e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6939087,303.1499939,285.1499939,0.0,0.0,286.5247498,0.0,0.0,0.000107489,298.7646179,303.1499939,285.1499939,0.0,0.0,286.5223389,0.0,0.0,0.000113192,299.024353,303.1499939,285.1499939,0.0,0.0,286.5270691,0.0,0.0,8.36e-05,298.6085815,303.1499939,285.1499939,0.0,0.0,286.521759,0.0,0.0,0.000113192,298.342041,303.1499939,285.1499939,0.0,0.0,286.5180054,0.0,0.0,0.000536927,286.5211182,294.1499939,300.9606323,297.2778931,300.6697693,300.9705505,285.6738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114532,2.29e-08,0.001145297,-0.058847986,0.0,0.0,0.0,-0.016144395,60.0,25.92003059,0.0,-8.94e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6939087,303.1499939,285.1499939,0.0,0.0,286.5247498,0.0,0.0,0.000107489,298.7646179,303.1499939,285.1499939,0.0,0.0,286.5223389,0.0,0.0,0.000113192,299.024353,303.1499939,285.1499939,0.0,0.0,286.5270691,0.0,0.0,8.36e-05,298.6085815,303.1499939,285.1499939,0.0,0.0,286.521759,0.0,0.0,0.000113192,298.342041,303.1499939,285.1499939,0.0,0.0,286.5180054,0.0,0.0,0.000536927,286.5211182,294.1499939,300.9606323,297.2778931,300.6697693,300.9705505,285.6738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114532,2.29e-08,0.001145297,-0.058847986,0.0,0.0,0.0,-0.016144395,60.0,25.92003059,0.0,-8.94e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6938171,303.1499939,285.1499939,0.0,0.0,286.5131531,0.0,0.0,0.00010758,298.7643127,303.1499939,285.1499939,0.0,0.0,286.5107727,0.0,0.0,0.000113287,299.0233459,303.1499939,285.1499939,0.0,0.0,286.5154419,0.0,0.0,8.37e-05,298.6083984,303.1499939,285.1499939,0.0,0.0,286.5102234,0.0,0.0,0.000113287,298.3424072,303.1499939,285.1499939,0.0,0.0,286.5065308,0.0,0.0,0.000537377,286.5047302,294.1499939,300.9500122,297.2680969,300.6754761,300.9601746,285.6915283,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146279,2.3e-08,0.001146256,-0.059140541,0.0,0.0,0.0,-0.016200023,60.0,25.84260559,0.0,-8.96e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6938171,303.1499939,285.1499939,0.0,0.0,286.5131531,0.0,0.0,0.00010758,298.7643127,303.1499939,285.1499939,0.0,0.0,286.5107727,0.0,0.0,0.000113287,299.0233459,303.1499939,285.1499939,0.0,0.0,286.5154419,0.0,0.0,8.37e-05,298.6083984,303.1499939,285.1499939,0.0,0.0,286.5102234,0.0,0.0,0.000113287,298.3424072,303.1499939,285.1499939,0.0,0.0,286.5065308,0.0,0.0,0.000537377,286.5047302,294.1499939,300.9500122,297.2680969,300.6754761,300.9601746,285.6915283,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146279,2.3e-08,0.001146256,-0.059140541,0.0,0.0,0.0,-0.016200023,60.0,25.84260559,0.0,-8.96e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6937561,303.1499939,285.1499939,0.0,0.0,286.5017395,0.0,0.0,0.000107733,298.7640686,303.1499939,285.1499939,0.0,0.0,286.4993896,0.0,0.0,0.000113448,299.0223389,303.1499939,285.1499939,0.0,0.0,286.5039978,0.0,0.0,8.38e-05,298.6082153,303.1499939,285.1499939,0.0,0.0,286.4988403,0.0,0.0,0.000113448,298.342804,303.1499939,285.1499939,0.0,0.0,286.4952087,0.0,0.0,0.000538142,286.488678,294.1499939,300.9402771,297.2591248,300.6808472,300.9501953,285.7089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114791,2.32e-08,0.001147887,-0.059637673,0.0,0.0,0.0,-0.016294561,60.0,25.78503609,0.0,-8.98e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6937561,303.1499939,285.1499939,0.0,0.0,286.5017395,0.0,0.0,0.000107733,298.7640686,303.1499939,285.1499939,0.0,0.0,286.4993896,0.0,0.0,0.000113448,299.0223389,303.1499939,285.1499939,0.0,0.0,286.5039978,0.0,0.0,8.38e-05,298.6082153,303.1499939,285.1499939,0.0,0.0,286.4988403,0.0,0.0,0.000113448,298.342804,303.1499939,285.1499939,0.0,0.0,286.4952087,0.0,0.0,0.000538142,286.488678,294.1499939,300.9402771,297.2591248,300.6808472,300.9501953,285.7089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114791,2.32e-08,0.001147887,-0.059637673,0.0,0.0,0.0,-0.016294561,60.0,25.78503609,0.0,-8.98e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6936646,303.1499939,285.1499939,0.0,0.0,286.490448,0.0,0.0,0.000107907,298.7638855,303.1499939,285.1499939,0.0,0.0,286.4881592,0.0,0.0,0.000113632,299.0213623,303.1499939,285.1499939,0.0,0.0,286.4926758,0.0,0.0,8.39e-05,298.6080627,303.1499939,285.1499939,0.0,0.0,286.4876099,0.0,0.0,0.000113631,298.3432312,303.1499939,285.1499939,0.0,0.0,286.4840088,0.0,0.0,0.000539014,286.4729004,294.1499939,300.9326477,297.2520752,300.6859436,300.9410706,285.7262878,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149768,2.34e-08,0.001149745,-0.060204308,0.0,0.0,0.0,-0.016402321,60.0,25.73979187,0.0,-9.01e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6936646,303.1499939,285.1499939,0.0,0.0,286.490448,0.0,0.0,0.000107907,298.7638855,303.1499939,285.1499939,0.0,0.0,286.4881592,0.0,0.0,0.000113632,299.0213623,303.1499939,285.1499939,0.0,0.0,286.4926758,0.0,0.0,8.39e-05,298.6080627,303.1499939,285.1499939,0.0,0.0,286.4876099,0.0,0.0,0.000113631,298.3432312,303.1499939,285.1499939,0.0,0.0,286.4840088,0.0,0.0,0.000539014,286.4729004,294.1499939,300.9326477,297.2520752,300.6859436,300.9410706,285.7262878,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149768,2.34e-08,0.001149745,-0.060204308,0.0,0.0,0.0,-0.016402321,60.0,25.73979187,0.0,-9.01e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.693634,303.1499939,285.1499939,0.0,0.0,286.4848633,0.0,0.0,0.000108005,298.7637939,303.1499939,285.1499939,0.0,0.0,286.4825745,0.0,0.0,0.000113734,299.020874,303.1499939,285.1499939,0.0,0.0,286.4870911,0.0,0.0,8.4e-05,298.6080017,303.1499939,285.1499939,0.0,0.0,286.4820557,0.0,0.0,0.000113734,298.3434448,303.1499939,285.1499939,0.0,0.0,286.4784851,0.0,0.0,0.000539501,286.4651184,294.1499939,300.9295349,297.2492065,300.6884155,300.9371643,285.7348328,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150808,2.35e-08,0.001150784,-0.060521107,0.0,0.0,0.0,-0.016462579,60.0,25.72213364,0.0,-9.03e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.693634,303.1499939,285.1499939,0.0,0.0,286.4793396,0.0,0.0,0.000108107,298.7637329,303.1499939,285.1499939,0.0,0.0,286.4770508,0.0,0.0,0.000113842,299.0203857,303.1499939,285.1499939,0.0,0.0,286.4815369,0.0,0.0,8.41e-05,298.6079102,303.1499939,285.1499939,0.0,0.0,286.4765015,0.0,0.0,0.000113842,298.3436584,303.1499939,285.1499939,0.0,0.0,286.4729919,0.0,0.0,0.000540012,286.457428,294.1499939,300.9268799,297.2467651,300.6908264,300.9336853,285.7433777,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151899,2.36e-08,0.001151875,-0.060853548,0.0,0.0,0.0,-0.016525812,60.0,25.70726776,0.0,-9.05e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.693573,303.1499939,285.1499939,0.0,0.0,286.4683533,0.0,0.0,0.000108326,298.7636719,303.1499939,285.1499939,0.0,0.0,286.466095,0.0,0.0,0.000114072,299.0194397,303.1499939,285.1499939,0.0,0.0,286.47052,0.0,0.0,8.43e-05,298.6078186,303.1499939,285.1499939,0.0,0.0,286.4655762,0.0,0.0,0.000114072,298.3441162,303.1499939,285.1499939,0.0,0.0,286.4620972,0.0,0.0,0.000541104,286.4422913,294.1499939,300.9228821,297.243103,300.6955566,300.9280701,285.7602844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154226,2.39e-08,0.001154202,-0.061562859,0.0,0.0,0.0,-0.016660741,60.0,25.68541527,0.0,-9.08e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.693573,303.1499939,285.1499939,0.0,0.0,286.4683533,0.0,0.0,0.000108326,298.7636719,303.1499939,285.1499939,0.0,0.0,286.466095,0.0,0.0,0.000114072,299.0194397,303.1499939,285.1499939,0.0,0.0,286.47052,0.0,0.0,8.43e-05,298.6078186,303.1499939,285.1499939,0.0,0.0,286.4655762,0.0,0.0,0.000114072,298.3441162,303.1499939,285.1499939,0.0,0.0,286.4620972,0.0,0.0,0.000541104,286.4422913,294.1499939,300.9228821,297.243103,300.6955566,300.9280701,285.7602844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154226,2.39e-08,0.001154202,-0.061562859,0.0,0.0,0.0,-0.016660741,60.0,25.68541527,0.0,-9.08e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6935425,303.1499939,285.1499939,0.0,0.0,286.4575195,0.0,0.0,0.000108558,298.7636719,303.1499939,285.1499939,0.0,0.0,286.4553223,0.0,0.0,0.000114317,299.0185242,303.1499939,285.1499939,0.0,0.0,286.4596558,0.0,0.0,8.44e-05,298.6076965,303.1499939,285.1499939,0.0,0.0,286.4548035,0.0,0.0,0.000114317,298.344574,303.1499939,285.1499939,0.0,0.0,286.451355,0.0,0.0,0.000542266,286.4274292,294.1499939,300.9205017,297.2409058,300.7001343,300.9240723,285.7770386,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156703,2.42e-08,0.001156679,-0.062317807,0.0,0.0,0.0,-0.016804369,60.0,25.67253494,0.0,-9.12e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6935425,303.1499939,285.1499939,0.0,0.0,286.4575195,0.0,0.0,0.000108558,298.7636719,303.1499939,285.1499939,0.0,0.0,286.4553223,0.0,0.0,0.000114317,299.0185242,303.1499939,285.1499939,0.0,0.0,286.4596558,0.0,0.0,8.44e-05,298.6076965,303.1499939,285.1499939,0.0,0.0,286.4548035,0.0,0.0,0.000114317,298.344574,303.1499939,285.1499939,0.0,0.0,286.451355,0.0,0.0,0.000542266,286.4274292,294.1499939,300.9205017,297.2409058,300.7001343,300.9240723,285.7770386,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156703,2.42e-08,0.001156679,-0.062317807,0.0,0.0,0.0,-0.016804369,60.0,25.67253494,0.0,-9.12e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6935425,303.1499939,285.1499939,0.0,0.0,286.4468689,0.0,0.0,0.000108802,298.7637329,303.1499939,285.1499939,0.0,0.0,286.4446716,0.0,0.0,0.000114574,299.0176086,303.1499939,285.1499939,0.0,0.0,286.4489746,0.0,0.0,8.46e-05,298.6076355,303.1499939,285.1499939,0.0,0.0,286.4441528,0.0,0.0,0.000114574,298.3450928,303.1499939,285.1499939,0.0,0.0,286.4407654,0.0,0.0,0.000543482,286.4129028,294.1499939,300.9195862,297.2400513,300.7045898,300.9217224,285.7936096,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159298,2.45e-08,0.001159274,-0.063108578,0.0,0.0,0.0,-0.016954837,60.0,25.66767883,0.0,-9.16e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6935425,303.1499939,285.1499939,0.0,0.0,286.4468689,0.0,0.0,0.000108802,298.7637329,303.1499939,285.1499939,0.0,0.0,286.4446716,0.0,0.0,0.000114574,299.0176086,303.1499939,285.1499939,0.0,0.0,286.4489746,0.0,0.0,8.46e-05,298.6076355,303.1499939,285.1499939,0.0,0.0,286.4441528,0.0,0.0,0.000114574,298.3450928,303.1499939,285.1499939,0.0,0.0,286.4407654,0.0,0.0,0.000543482,286.4129028,294.1499939,300.9195862,297.2400513,300.7045898,300.9217224,285.7936096,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159298,2.45e-08,0.001159274,-0.063108578,0.0,0.0,0.0,-0.016954837,60.0,25.66767883,0.0,-9.16e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6935425,303.1499939,285.1499939,0.0,0.0,286.4363403,0.0,0.0,0.000109052,298.763855,303.1499939,285.1499939,0.0,0.0,286.4342041,0.0,0.0,0.000114837,299.0167236,303.1499939,285.1499939,0.0,0.0,286.4384155,0.0,0.0,8.48e-05,298.607605,303.1499939,285.1499939,0.0,0.0,286.4336853,0.0,0.0,0.000114837,298.3455811,303.1499939,285.1499939,0.0,0.0,286.4303589,0.0,0.0,0.000544731,286.3986511,294.1499939,300.9199829,297.240387,300.7089844,300.9208374,285.8100586,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161961,2.48e-08,0.001161936,-0.063919827,0.0,0.0,0.0,-0.017109223,60.0,25.66975021,0.0,-9.21e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6935425,303.1499939,285.1499939,0.0,0.0,286.4363403,0.0,0.0,0.000109052,298.763855,303.1499939,285.1499939,0.0,0.0,286.4342041,0.0,0.0,0.000114837,299.0167236,303.1499939,285.1499939,0.0,0.0,286.4384155,0.0,0.0,8.48e-05,298.607605,303.1499939,285.1499939,0.0,0.0,286.4336853,0.0,0.0,0.000114837,298.3455811,303.1499939,285.1499939,0.0,0.0,286.4303589,0.0,0.0,0.000544731,286.3986511,294.1499939,300.9199829,297.240387,300.7089844,300.9208374,285.8100586,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161961,2.48e-08,0.001161936,-0.063919827,0.0,0.0,0.0,-0.017109223,60.0,25.66975021,0.0,-9.21e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6935425,303.1499939,285.1499939,0.0,0.0,286.4311523,0.0,0.0,0.000109178,298.7639465,303.1499939,285.1499939,0.0,0.0,286.4290161,0.0,0.0,0.00011497,299.0162964,303.1499939,285.1499939,0.0,0.0,286.433197,0.0,0.0,8.49e-05,298.6075745,303.1499939,285.1499939,0.0,0.0,286.4284973,0.0,0.0,0.00011497,298.3458557,303.1499939,285.1499939,0.0,0.0,286.4252014,0.0,0.0,0.000545364,286.3916321,294.1499939,300.9206238,297.2409973,300.7111511,300.9208679,285.8182373,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163311,2.5e-08,0.001163286,-0.064331129,0.0,0.0,0.0,-0.017187506,60.0,25.67285919,0.0,-9.23e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.693573,303.1499939,285.1499939,0.0,0.0,286.4259949,0.0,0.0,0.000109305,298.7640381,303.1499939,285.1499939,0.0,0.0,286.4238586,0.0,0.0,0.000115104,299.0158691,303.1499939,285.1499939,0.0,0.0,286.4280396,0.0,0.0,8.5e-05,298.6075745,303.1499939,285.1499939,0.0,0.0,286.4233704,0.0,0.0,0.000115103,298.3461304,303.1499939,285.1499939,0.0,0.0,286.4200745,0.0,0.0,0.000545997,286.3847046,294.1499939,300.9215393,297.2418213,300.7133179,300.9212036,285.826355,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116466,2.51e-08,0.001164635,-0.064741842,0.0,0.0,0.0,-0.017265683,60.0,25.67715645,0.0,-9.25e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
