time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17702220,298.6936035,303.1499939,285.1499939,0.0,0.0,286.415802,0.0,0.0,0.000109555,298.7642517,303.1499939,285.1499939,0.0,0.0,286.4136963,0.0,0.0,0.000115367,299.0150146,303.1499939,285.1499939,0.0,0.0,286.4177856,0.0,0.0,8.52e-05,298.6075745,303.1499939,285.1499939,0.0,0.0,286.413208,0.0,0.0,0.000115367,298.3466492,303.1499939,285.1499939,0.0,0.0,286.4099731,0.0,0.0,0.000547247,286.3710632,294.1499939,300.9241028,297.2442017,300.7176208,300.9227905,285.8425293,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167327,2.54e-08,0.001167301,-0.065554172,0.0,0.0,0.0,-0.017420322,60.0,25.68877411,0.0,-9.29e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6936035,303.1499939,285.1499939,0.0,0.0,286.415802,0.0,0.0,0.000109555,298.7642517,303.1499939,285.1499939,0.0,0.0,286.4136963,0.0,0.0,0.000115367,299.0150146,303.1499939,285.1499939,0.0,0.0,286.4177856,0.0,0.0,8.52e-05,298.6075745,303.1499939,285.1499939,0.0,0.0,286.413208,0.0,0.0,0.000115367,298.3466492,303.1499939,285.1499939,0.0,0.0,286.4099731,0.0,0.0,0.000547247,286.3710632,294.1499939,300.9241028,297.2442017,300.7176208,300.9227905,285.8425293,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167327,2.54e-08,0.001167301,-0.065554172,0.0,0.0,0.0,-0.017420322,60.0,25.68877411,0.0,-9.29e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6936646,303.1499939,285.1499939,0.0,0.0,286.4057312,0.0,0.0,0.000109803,298.7645264,303.1499939,285.1499939,0.0,0.0,286.403656,0.0,0.0,0.000115628,299.0141907,303.1499939,285.1499939,0.0,0.0,286.4077148,0.0,0.0,8.54e-05,298.6076355,303.1499939,285.1499939,0.0,0.0,286.4031982,0.0,0.0,0.000115628,298.347229,303.1499939,285.1499939,0.0,0.0,286.3999939,0.0,0.0,0.000548483,286.3576965,294.1499939,300.9275208,297.2473755,300.7219238,300.925293,285.8585815,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169962,2.57e-08,0.001169936,-0.066356413,0.0,0.0,0.0,-0.017573066,60.0,25.70350647,0.0,-9.33e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6936646,303.1499939,285.1499939,0.0,0.0,286.4057312,0.0,0.0,0.000109803,298.7645264,303.1499939,285.1499939,0.0,0.0,286.403656,0.0,0.0,0.000115628,299.0141907,303.1499939,285.1499939,0.0,0.0,286.4077148,0.0,0.0,8.54e-05,298.6076355,303.1499939,285.1499939,0.0,0.0,286.4031982,0.0,0.0,0.000115628,298.347229,303.1499939,285.1499939,0.0,0.0,286.3999939,0.0,0.0,0.000548483,286.3576965,294.1499939,300.9275208,297.2473755,300.7219238,300.925293,285.8585815,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169962,2.57e-08,0.001169936,-0.066356413,0.0,0.0,0.0,-0.017573066,60.0,25.70350647,0.0,-9.33e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6937561,303.1499939,285.1499939,0.0,0.0,286.3958435,0.0,0.0,0.00011004,298.7648621,303.1499939,285.1499939,0.0,0.0,286.3938293,0.0,0.0,0.000115877,299.0133667,303.1499939,285.1499939,0.0,0.0,286.3977966,0.0,0.0,8.56e-05,298.6076965,303.1499939,285.1499939,0.0,0.0,286.3933411,0.0,0.0,0.000115877,298.3477783,303.1499939,285.1499939,0.0,0.0,286.3901978,0.0,0.0,0.000549668,286.344635,294.1499939,300.9317017,297.2511902,300.7262573,300.9287415,285.8745422,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172489,2.6e-08,0.001172462,-0.067125827,0.0,0.0,0.0,-0.01771958,60.0,25.72018623,0.0,-9.37e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6937561,303.1499939,285.1499939,0.0,0.0,286.3958435,0.0,0.0,0.00011004,298.7648621,303.1499939,285.1499939,0.0,0.0,286.3938293,0.0,0.0,0.000115877,299.0133667,303.1499939,285.1499939,0.0,0.0,286.3977966,0.0,0.0,8.56e-05,298.6076965,303.1499939,285.1499939,0.0,0.0,286.3933411,0.0,0.0,0.000115877,298.3477783,303.1499939,285.1499939,0.0,0.0,286.3901978,0.0,0.0,0.000549668,286.344635,294.1499939,300.9317017,297.2511902,300.7262573,300.9287415,285.8745422,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172489,2.6e-08,0.001172462,-0.067125827,0.0,0.0,0.0,-0.01771958,60.0,25.72018623,0.0,-9.37e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6938171,303.1499939,285.1499939,0.0,0.0,286.3861084,0.0,0.0,0.000110267,298.7652283,303.1499939,285.1499939,0.0,0.0,286.3841248,0.0,0.0,0.000116116,299.0125732,303.1499939,285.1499939,0.0,0.0,286.3880615,0.0,0.0,8.58e-05,298.6077881,303.1499939,285.1499939,0.0,0.0,286.3836365,0.0,0.0,0.000116116,298.3483582,303.1499939,285.1499939,0.0,0.0,286.3805542,0.0,0.0,0.000550801,286.3318787,294.1499939,300.9364014,297.2555542,300.7305603,300.9328918,285.8903809,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174906,2.63e-08,0.00117488,-0.067861795,0.0,0.0,0.0,-0.017859748,60.0,25.73792267,0.0,-9.41e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6938171,303.1499939,285.1499939,0.0,0.0,286.3861084,0.0,0.0,0.000110267,298.7652283,303.1499939,285.1499939,0.0,0.0,286.3841248,0.0,0.0,0.000116116,299.0125732,303.1499939,285.1499939,0.0,0.0,286.3880615,0.0,0.0,8.58e-05,298.6077881,303.1499939,285.1499939,0.0,0.0,286.3836365,0.0,0.0,0.000116116,298.3483582,303.1499939,285.1499939,0.0,0.0,286.3805542,0.0,0.0,0.000550801,286.3318787,294.1499939,300.9364014,297.2555542,300.7305603,300.9328918,285.8903809,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174906,2.63e-08,0.00117488,-0.067861795,0.0,0.0,0.0,-0.017859748,60.0,25.73792267,0.0,-9.41e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6938782,303.1499939,285.1499939,0.0,0.0,286.3813171,0.0,0.0,0.000110375,298.7654114,303.1499939,285.1499939,0.0,0.0,286.3793335,0.0,0.0,0.00011623,299.012207,303.1499939,285.1499939,0.0,0.0,286.3832397,0.0,0.0,8.58e-05,298.6078186,303.1499939,285.1499939,0.0,0.0,286.3788757,0.0,0.0,0.00011623,298.3486328,303.1499939,285.1499939,0.0,0.0,286.3757935,0.0,0.0,0.00055134,286.3256226,294.1499939,300.9389343,297.2578735,300.7327271,300.9352112,285.8982544,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176055,2.65e-08,0.001176029,-0.068211623,0.0,0.0,0.0,-0.017926378,60.0,25.74685287,0.0,-9.43e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6939392,303.1499939,285.1499939,0.0,0.0,286.3765869,0.0,0.0,0.000110479,298.765625,303.1499939,285.1499939,0.0,0.0,286.3746033,0.0,0.0,0.00011634,299.0118103,303.1499939,285.1499939,0.0,0.0,286.378479,0.0,0.0,8.59e-05,298.6078796,303.1499939,285.1499939,0.0,0.0,286.3741455,0.0,0.0,0.00011634,298.348938,303.1499939,285.1499939,0.0,0.0,286.3710938,0.0,0.0,0.000551861,286.319458,294.1499939,300.9415588,297.2602844,300.7349243,300.9376221,285.9061279,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177166,2.66e-08,0.00117714,-0.068549901,0.0,0.0,0.0,-0.017990815,60.0,25.75566292,0.0,-9.45e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6940308,303.1499939,285.1499939,0.0,0.0,286.3671875,0.0,0.0,0.000110677,298.7660217,303.1499939,285.1499939,0.0,0.0,286.3652344,0.0,0.0,0.000116548,299.0110474,303.1499939,285.1499939,0.0,0.0,286.3690491,0.0,0.0,8.61e-05,298.6080322,303.1499939,285.1499939,0.0,0.0,286.3647766,0.0,0.0,0.000116548,298.3495178,303.1499939,285.1499939,0.0,0.0,286.3617859,0.0,0.0,0.000552849,286.3072815,294.1499939,300.946991,297.2652893,300.7392883,300.942749,285.9217834,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179273,2.68e-08,0.001179246,-0.069190733,0.0,0.0,0.0,-0.018112898,60.0,25.77248001,0.0,-9.48e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6940308,303.1499939,285.1499939,0.0,0.0,286.3671875,0.0,0.0,0.000110677,298.7660217,303.1499939,285.1499939,0.0,0.0,286.3652344,0.0,0.0,0.000116548,299.0110474,303.1499939,285.1499939,0.0,0.0,286.3690491,0.0,0.0,8.61e-05,298.6080322,303.1499939,285.1499939,0.0,0.0,286.3647766,0.0,0.0,0.000116548,298.3495178,303.1499939,285.1499939,0.0,0.0,286.3617859,0.0,0.0,0.000552849,286.3072815,294.1499939,300.946991,297.2652893,300.7392883,300.942749,285.9217834,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179273,2.68e-08,0.001179246,-0.069190733,0.0,0.0,0.0,-0.018112898,60.0,25.77248001,0.0,-9.48e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6941528,303.1499939,285.1499939,0.0,0.0,286.3579712,0.0,0.0,0.000110858,298.7664795,303.1499939,285.1499939,0.0,0.0,286.3560486,0.0,0.0,0.000116739,299.0102844,303.1499939,285.1499939,0.0,0.0,286.3598328,0.0,0.0,8.62e-05,298.6081848,303.1499939,285.1499939,0.0,0.0,286.3556213,0.0,0.0,0.000116738,298.3500977,303.1499939,285.1499939,0.0,0.0,286.3526306,0.0,0.0,0.000553753,286.2954407,294.1499939,300.9525146,297.2704163,300.7436829,300.9481201,285.9373474,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812,2.71e-08,0.001181173,-0.069777347,0.0,0.0,0.0,-0.018224666,60.0,25.78766823,0.0,-9.51e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6941528,303.1499939,285.1499939,0.0,0.0,286.3579712,0.0,0.0,0.000110858,298.7664795,303.1499939,285.1499939,0.0,0.0,286.3560486,0.0,0.0,0.000116739,299.0102844,303.1499939,285.1499939,0.0,0.0,286.3598328,0.0,0.0,8.62e-05,298.6081848,303.1499939,285.1499939,0.0,0.0,286.3556213,0.0,0.0,0.000116738,298.3500977,303.1499939,285.1499939,0.0,0.0,286.3526306,0.0,0.0,0.000553753,286.2954407,294.1499939,300.9525146,297.2704163,300.7436829,300.9481201,285.9373474,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812,2.71e-08,0.001181173,-0.069777347,0.0,0.0,0.0,-0.018224666,60.0,25.78766823,0.0,-9.51e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6942749,303.1499939,285.1499939,0.0,0.0,286.348938,0.0,0.0,0.000111023,298.7669373,303.1499939,285.1499939,0.0,0.0,286.3470459,0.0,0.0,0.000116913,299.009552,303.1499939,285.1499939,0.0,0.0,286.3507385,0.0,0.0,8.64e-05,298.6083374,303.1499939,285.1499939,0.0,0.0,286.3466187,0.0,0.0,0.000116913,298.3506775,303.1499939,285.1499939,0.0,0.0,286.343689,0.0,0.0,0.000554579,286.283905,294.1499939,300.9580383,297.2755127,300.7481384,300.9535828,285.9528198,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182963,2.73e-08,0.001182936,-0.07031367,0.0,0.0,0.0,-0.018326864,60.0,25.80087471,0.0,-9.54e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6942749,303.1499939,285.1499939,0.0,0.0,286.348938,0.0,0.0,0.000111023,298.7669373,303.1499939,285.1499939,0.0,0.0,286.3470459,0.0,0.0,0.000116913,299.009552,303.1499939,285.1499939,0.0,0.0,286.3507385,0.0,0.0,8.64e-05,298.6083374,303.1499939,285.1499939,0.0,0.0,286.3466187,0.0,0.0,0.000116913,298.3506775,303.1499939,285.1499939,0.0,0.0,286.343689,0.0,0.0,0.000554579,286.283905,294.1499939,300.9580383,297.2755127,300.7481384,300.9535828,285.9528198,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182963,2.73e-08,0.001182936,-0.07031367,0.0,0.0,0.0,-0.018326864,60.0,25.80087471,0.0,-9.54e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.694397,303.1499939,285.1499939,0.0,0.0,286.3400879,0.0,0.0,0.000111173,298.767395,303.1499939,285.1499939,0.0,0.0,286.3382263,0.0,0.0,0.000117071,299.0087891,303.1499939,285.1499939,0.0,0.0,286.3418579,0.0,0.0,8.65e-05,298.6085205,303.1499939,285.1499939,0.0,0.0,286.3377991,0.0,0.0,0.000117071,298.3512573,303.1499939,285.1499939,0.0,0.0,286.3348999,0.0,0.0,0.00055533,286.2726746,294.1499939,300.9634094,297.2804565,300.752594,300.9590149,285.9682617,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184563,2.74e-08,0.001184535,-0.070800439,0.0,0.0,0.0,-0.018419625,60.0,25.81159973,0.0,-9.57e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.694397,303.1499939,285.1499939,0.0,0.0,286.3400879,0.0,0.0,0.000111173,298.767395,303.1499939,285.1499939,0.0,0.0,286.3382263,0.0,0.0,0.000117071,299.0087891,303.1499939,285.1499939,0.0,0.0,286.3418579,0.0,0.0,8.65e-05,298.6085205,303.1499939,285.1499939,0.0,0.0,286.3377991,0.0,0.0,0.000117071,298.3512573,303.1499939,285.1499939,0.0,0.0,286.3348999,0.0,0.0,0.00055533,286.2726746,294.1499939,300.9634094,297.2804565,300.752594,300.9590149,285.9682617,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184563,2.74e-08,0.001184535,-0.070800439,0.0,0.0,0.0,-0.018419625,60.0,25.81159973,0.0,-9.57e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.694458,303.1499939,285.1499939,0.0,0.0,286.3357239,0.0,0.0,0.000111243,298.7676086,303.1499939,285.1499939,0.0,0.0,286.3338928,0.0,0.0,0.000117144,299.0084229,303.1499939,285.1499939,0.0,0.0,286.3374939,0.0,0.0,8.65e-05,298.6086121,303.1499939,285.1499939,0.0,0.0,286.3334656,0.0,0.0,0.000117144,298.3515625,303.1499939,285.1499939,0.0,0.0,286.3305969,0.0,0.0,0.000555677,286.2672119,294.1499939,300.9659729,297.2828064,300.7548218,300.9616394,285.9759216,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185304,2.75e-08,0.001185276,-0.071025886,0.0,0.0,0.0,-0.018462591,60.0,25.81591988,0.0,-9.58e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6945496,303.1499939,285.1499939,0.0,0.0,286.3314209,0.0,0.0,0.00011131,298.7678528,303.1499939,285.1499939,0.0,0.0,286.3295898,0.0,0.0,0.000117215,299.0080566,303.1499939,285.1499939,0.0,0.0,286.3331909,0.0,0.0,8.66e-05,298.6087036,303.1499939,285.1499939,0.0,0.0,286.3291626,0.0,0.0,0.000117215,298.3518372,303.1499939,285.1499939,0.0,0.0,286.3263245,0.0,0.0,0.000556012,286.2618103,294.1499939,300.9684448,297.2850952,300.7570801,300.9642334,285.9836121,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186018,2.76e-08,0.00118599,-0.071243085,0.0,0.0,0.0,-0.018503988,60.0,25.81964493,0.0,-9.59e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6946716,303.1499939,285.1499939,0.0,0.0,286.322937,0.0,0.0,0.000111438,298.7683105,303.1499939,285.1499939,0.0,0.0,286.3211365,0.0,0.0,0.000117349,299.0073242,303.1499939,285.1499939,0.0,0.0,286.3246765,0.0,0.0,8.67e-05,298.6089172,303.1499939,285.1499939,0.0,0.0,286.3207092,0.0,0.0,0.000117349,298.352417,303.1499939,285.1499939,0.0,0.0,286.3179016,0.0,0.0,0.000556651,286.2511902,294.1499939,300.9730225,297.2893066,300.7615662,300.9691162,285.9989014,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118738,2.78e-08,0.001187352,-0.071657337,0.0,0.0,0.0,-0.018582948,60.0,25.82547188,0.0,-9.61e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6946716,303.1499939,285.1499939,0.0,0.0,286.322937,0.0,0.0,0.000111438,298.7683105,303.1499939,285.1499939,0.0,0.0,286.3211365,0.0,0.0,0.000117349,299.0073242,303.1499939,285.1499939,0.0,0.0,286.3246765,0.0,0.0,8.67e-05,298.6089172,303.1499939,285.1499939,0.0,0.0,286.3207092,0.0,0.0,0.000117349,298.352417,303.1499939,285.1499939,0.0,0.0,286.3179016,0.0,0.0,0.000556651,286.2511902,294.1499939,300.9730225,297.2893066,300.7615662,300.9691162,285.9989014,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118738,2.78e-08,0.001187352,-0.071657337,0.0,0.0,0.0,-0.018582948,60.0,25.82547188,0.0,-9.61e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6947937,303.1499939,285.1499939,0.0,0.0,286.3146362,0.0,0.0,0.000111556,298.7687378,303.1499939,285.1499939,0.0,0.0,286.3128357,0.0,0.0,0.000117474,299.0066223,303.1499939,285.1499939,0.0,0.0,286.3163452,0.0,0.0,8.68e-05,298.6091003,303.1499939,285.1499939,0.0,0.0,286.312439,0.0,0.0,0.000117474,298.3529968,303.1499939,285.1499939,0.0,0.0,286.3096619,0.0,0.0,0.000557244,286.2408752,294.1499939,300.9769592,297.2929382,300.7660217,300.9734497,286.0141296,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188645,2.79e-08,0.001188617,-0.072042048,0.0,0.0,0.0,-0.018656284,60.0,25.82841301,0.0,-9.63e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6947937,303.1499939,285.1499939,0.0,0.0,286.3146362,0.0,0.0,0.000111556,298.7687378,303.1499939,285.1499939,0.0,0.0,286.3128357,0.0,0.0,0.000117474,299.0066223,303.1499939,285.1499939,0.0,0.0,286.3163452,0.0,0.0,8.68e-05,298.6091003,303.1499939,285.1499939,0.0,0.0,286.312439,0.0,0.0,0.000117474,298.3529968,303.1499939,285.1499939,0.0,0.0,286.3096619,0.0,0.0,0.000557244,286.2408752,294.1499939,300.9769592,297.2929382,300.7660217,300.9734497,286.0141296,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188645,2.79e-08,0.001188617,-0.072042048,0.0,0.0,0.0,-0.018656284,60.0,25.82841301,0.0,-9.63e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6949158,303.1499939,285.1499939,0.0,0.0,286.306488,0.0,0.0,0.000111669,298.769165,303.1499939,285.1499939,0.0,0.0,286.3047485,0.0,0.0,0.000117593,299.0058899,303.1499939,285.1499939,0.0,0.0,286.308197,0.0,0.0,8.69e-05,298.609314,303.1499939,285.1499939,0.0,0.0,286.3043213,0.0,0.0,0.000117593,298.3535461,303.1499939,285.1499939,0.0,0.0,286.3016052,0.0,0.0,0.000557808,286.2308655,294.1499939,300.9801636,297.2958679,300.7704773,300.9771729,286.0292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189848,2.81e-08,0.00118982,-0.072408117,0.0,0.0,0.0,-0.018726069,60.0,25.82895851,0.0,-9.65e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6949158,303.1499939,285.1499939,0.0,0.0,286.306488,0.0,0.0,0.000111669,298.769165,303.1499939,285.1499939,0.0,0.0,286.3047485,0.0,0.0,0.000117593,299.0058899,303.1499939,285.1499939,0.0,0.0,286.308197,0.0,0.0,8.69e-05,298.609314,303.1499939,285.1499939,0.0,0.0,286.3043213,0.0,0.0,0.000117593,298.3535461,303.1499939,285.1499939,0.0,0.0,286.3016052,0.0,0.0,0.000557808,286.2308655,294.1499939,300.9801636,297.2958679,300.7704773,300.9771729,286.0292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189848,2.81e-08,0.00118982,-0.072408117,0.0,0.0,0.0,-0.018726069,60.0,25.82895851,0.0,-9.65e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6950378,303.1499939,285.1499939,0.0,0.0,286.2985535,0.0,0.0,0.000111776,298.7695618,303.1499939,285.1499939,0.0,0.0,286.2968445,0.0,0.0,0.000117705,299.0051575,303.1499939,285.1499939,0.0,0.0,286.3002319,0.0,0.0,8.69e-05,298.6095276,303.1499939,285.1499939,0.0,0.0,286.2964172,0.0,0.0,0.000117705,298.3540955,303.1499939,285.1499939,0.0,0.0,286.2937622,0.0,0.0,0.000558339,286.2211914,294.1499939,300.9824219,297.2979736,300.7749023,300.9801025,286.0444336,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190979,2.82e-08,0.001190951,-0.072751842,0.0,0.0,0.0,-0.018791601,60.0,25.8265667,0.0,-9.67e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6950378,303.1499939,285.1499939,0.0,0.0,286.2985535,0.0,0.0,0.000111776,298.7695618,303.1499939,285.1499939,0.0,0.0,286.2968445,0.0,0.0,0.000117705,299.0051575,303.1499939,285.1499939,0.0,0.0,286.3002319,0.0,0.0,8.69e-05,298.6095276,303.1499939,285.1499939,0.0,0.0,286.2964172,0.0,0.0,0.000117705,298.3540955,303.1499939,285.1499939,0.0,0.0,286.2937622,0.0,0.0,0.000558339,286.2211914,294.1499939,300.9824219,297.2979736,300.7749023,300.9801025,286.0444336,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190979,2.82e-08,0.001190951,-0.072751842,0.0,0.0,0.0,-0.018791601,60.0,25.8265667,0.0,-9.67e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6950989,303.1499939,285.1499939,0.0,0.0,286.2946777,0.0,0.0,0.000111825,298.7697754,303.1499939,285.1499939,0.0,0.0,286.2929688,0.0,0.0,0.000117758,299.0047913,303.1499939,285.1499939,0.0,0.0,286.2963257,0.0,0.0,8.7e-05,298.6096191,303.1499939,285.1499939,0.0,0.0,286.292572,0.0,0.0,0.000117758,298.3543396,303.1499939,285.1499939,0.0,0.0,286.289917,0.0,0.0,0.000558588,286.2164612,294.1499939,300.9831848,297.2986755,300.7770996,300.9811401,286.052002,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119151,2.83e-08,0.001191481,-0.072913326,0.0,0.0,0.0,-0.018822389,60.0,25.82390976,0.0,-9.68e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6951599,303.1499939,285.1499939,0.0,0.0,286.2908325,0.0,0.0,0.000111874,298.7699585,303.1499939,285.1499939,0.0,0.0,286.2891235,0.0,0.0,0.000117809,299.004425,303.1499939,285.1499939,0.0,0.0,286.2924805,0.0,0.0,8.7e-05,298.6097107,303.1499939,285.1499939,0.0,0.0,286.2887268,0.0,0.0,0.000117808,298.3546143,303.1499939,285.1499939,0.0,0.0,286.2861023,0.0,0.0,0.000558829,286.211853,294.1499939,300.9836426,297.2991028,300.7792358,300.9819031,286.0595398,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192024,2.83e-08,0.001191995,-0.073069699,0.0,0.0,0.0,-0.018852202,60.0,25.8204689,0.0,-9.69e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6952515,303.1499939,285.1499939,0.0,0.0,286.2832642,0.0,0.0,0.000111966,298.7702942,303.1499939,285.1499939,0.0,0.0,286.2815857,0.0,0.0,0.000117906,299.0036926,303.1499939,285.1499939,0.0,0.0,286.2848816,0.0,0.0,8.71e-05,298.6099243,303.1499939,285.1499939,0.0,0.0,286.281189,0.0,0.0,0.000117906,298.3551331,303.1499939,285.1499939,0.0,0.0,286.278595,0.0,0.0,0.00055929,286.2027588,294.1499939,300.9836426,297.2991028,300.7835083,300.9828796,286.074585,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193007,2.84e-08,0.001192979,-0.073368616,0.0,0.0,0.0,-0.018909201,60.0,25.81152344,0.0,-9.7e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6952515,303.1499939,285.1499939,0.0,0.0,286.2832642,0.0,0.0,0.000111966,298.7702942,303.1499939,285.1499939,0.0,0.0,286.2815857,0.0,0.0,0.000117906,299.0036926,303.1499939,285.1499939,0.0,0.0,286.2848816,0.0,0.0,8.71e-05,298.6099243,303.1499939,285.1499939,0.0,0.0,286.281189,0.0,0.0,0.000117906,298.3551331,303.1499939,285.1499939,0.0,0.0,286.278595,0.0,0.0,0.00055929,286.2027588,294.1499939,300.9836426,297.2991028,300.7835083,300.9828796,286.074585,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193007,2.84e-08,0.001192979,-0.073368616,0.0,0.0,0.0,-0.018909201,60.0,25.81152344,0.0,-9.7e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.695343,303.1499939,285.1499939,0.0,0.0,286.2758789,0.0,0.0,0.000112049,298.7705688,303.1499939,285.1499939,0.0,0.0,286.274231,0.0,0.0,0.000117993,299.0029602,303.1499939,285.1499939,0.0,0.0,286.2774658,0.0,0.0,8.71e-05,298.6101074,303.1499939,285.1499939,0.0,0.0,286.2738342,0.0,0.0,0.000117993,298.3556213,303.1499939,285.1499939,0.0,0.0,286.2713013,0.0,0.0,0.000559705,286.1939392,294.1499939,300.9822998,297.2978516,300.7876587,300.9825439,286.0895996,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193891,2.85e-08,0.001193863,-0.073637411,0.0,0.0,0.0,-0.018960457,60.0,25.79786873,0.0,-9.72e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.695343,303.1499939,285.1499939,0.0,0.0,286.2758789,0.0,0.0,0.000112049,298.7705688,303.1499939,285.1499939,0.0,0.0,286.274231,0.0,0.0,0.000117993,299.0029602,303.1499939,285.1499939,0.0,0.0,286.2774658,0.0,0.0,8.71e-05,298.6101074,303.1499939,285.1499939,0.0,0.0,286.2738342,0.0,0.0,0.000117993,298.3556213,303.1499939,285.1499939,0.0,0.0,286.2713013,0.0,0.0,0.000559705,286.1939392,294.1499939,300.9822998,297.2978516,300.7876587,300.9825439,286.0895996,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193891,2.85e-08,0.001193863,-0.073637411,0.0,0.0,0.0,-0.018960457,60.0,25.79786873,0.0,-9.72e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6954041,303.1499939,285.1499939,0.0,0.0,286.2687073,0.0,0.0,0.000112123,298.770813,303.1499939,285.1499939,0.0,0.0,286.2670593,0.0,0.0,0.000118071,299.0021973,303.1499939,285.1499939,0.0,0.0,286.2702637,0.0,0.0,8.72e-05,298.6102905,303.1499939,285.1499939,0.0,0.0,286.2666931,0.0,0.0,0.000118071,298.3561096,303.1499939,285.1499939,0.0,0.0,286.2641602,0.0,0.0,0.000560076,286.1854553,294.1499939,300.9794312,297.2952271,300.791687,300.9807739,286.1045532,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194683,2.86e-08,0.001194655,-0.073878266,0.0,0.0,0.0,-0.01900639,60.0,25.77949715,0.0,-9.73e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6954041,303.1499939,285.1499939,0.0,0.0,286.2687073,0.0,0.0,0.000112123,298.770813,303.1499939,285.1499939,0.0,0.0,286.2670593,0.0,0.0,0.000118071,299.0021973,303.1499939,285.1499939,0.0,0.0,286.2702637,0.0,0.0,8.72e-05,298.6102905,303.1499939,285.1499939,0.0,0.0,286.2666931,0.0,0.0,0.000118071,298.3561096,303.1499939,285.1499939,0.0,0.0,286.2641602,0.0,0.0,0.000560076,286.1854553,294.1499939,300.9794312,297.2952271,300.791687,300.9807739,286.1045532,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194683,2.86e-08,0.001194655,-0.073878266,0.0,0.0,0.0,-0.01900639,60.0,25.77949715,0.0,-9.73e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6954651,303.1499939,285.1499939,0.0,0.0,286.2616882,0.0,0.0,0.000112188,298.7709961,303.1499939,285.1499939,0.0,0.0,286.2601013,0.0,0.0,0.00011814,299.0014343,303.1499939,285.1499939,0.0,0.0,286.2632446,0.0,0.0,8.73e-05,298.6104431,303.1499939,285.1499939,0.0,0.0,286.2597046,0.0,0.0,0.00011814,298.3565674,303.1499939,285.1499939,0.0,0.0,286.2572327,0.0,0.0,0.0005604,286.1772461,294.1499939,300.9749451,297.2910767,300.7955017,300.9774475,286.1195068,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195374,2.87e-08,0.001195345,-0.074088283,0.0,0.0,0.0,-0.019046441,60.0,25.75576973,0.0,-9.74e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6954651,303.1499939,285.1499939,0.0,0.0,286.2616882,0.0,0.0,0.000112188,298.7709961,303.1499939,285.1499939,0.0,0.0,286.2601013,0.0,0.0,0.00011814,299.0014343,303.1499939,285.1499939,0.0,0.0,286.2632446,0.0,0.0,8.73e-05,298.6104431,303.1499939,285.1499939,0.0,0.0,286.2597046,0.0,0.0,0.00011814,298.3565674,303.1499939,285.1499939,0.0,0.0,286.2572327,0.0,0.0,0.0005604,286.1772461,294.1499939,300.9749451,297.2910767,300.7955017,300.9774475,286.1195068,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195374,2.87e-08,0.001195345,-0.074088283,0.0,0.0,0.0,-0.019046441,60.0,25.75576973,0.0,-9.74e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6954956,303.1499939,285.1499939,0.0,0.0,286.2583008,0.0,0.0,0.000112216,298.7710266,303.1499939,285.1499939,0.0,0.0,286.2567139,0.0,0.0,0.000118169,299.0010376,303.1499939,285.1499939,0.0,0.0,286.2598267,0.0,0.0,8.73e-05,298.6105042,303.1499939,285.1499939,0.0,0.0,286.2563171,0.0,0.0,0.000118169,298.356781,303.1499939,285.1499939,0.0,0.0,286.2538452,0.0,0.0,0.000560537,286.1733093,294.1499939,300.9720154,297.2883911,300.7973022,300.9749146,286.1269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195666,2.87e-08,0.001195637,-0.074176945,0.0,0.0,0.0,-0.01906335,60.0,25.7409668,0.0,-9.75e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6954956,303.1499939,285.1499939,0.0,0.0,286.2549438,0.0,0.0,0.000112241,298.7710876,303.1499939,285.1499939,0.0,0.0,286.2533569,0.0,0.0,0.000118196,299.0006409,303.1499939,285.1499939,0.0,0.0,286.2564697,0.0,0.0,8.73e-05,298.6105652,303.1499939,285.1499939,0.0,0.0,286.2529907,0.0,0.0,0.000118195,298.3569641,303.1499939,285.1499939,0.0,0.0,286.2505493,0.0,0.0,0.000560665,286.1694336,294.1499939,300.9686279,297.2852478,300.7990417,300.9719849,286.1343994,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195937,2.88e-08,0.001195908,-0.074259564,0.0,0.0,0.0,-0.019079104,60.0,25.72493172,0.0,-9.75e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6954956,303.1499939,285.1499939,0.0,0.0,286.2483215,0.0,0.0,0.000112287,298.7711182,303.1499939,285.1499939,0.0,0.0,286.2467651,0.0,0.0,0.000118244,298.9998169,303.1499939,285.1499939,0.0,0.0,286.2498169,0.0,0.0,8.73e-05,298.6106873,303.1499939,285.1499939,0.0,0.0,286.2463989,0.0,0.0,0.000118244,298.3573608,303.1499939,285.1499939,0.0,0.0,286.243988,0.0,0.0,0.000560895,286.1618347,294.1499939,300.9603577,297.2776489,300.8024292,300.965332,286.149292,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196429,2.88e-08,0.0011964,-0.074409038,0.0,0.0,0.0,-0.019107614,60.0,25.69004822,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6954956,303.1499939,285.1499939,0.0,0.0,286.2483215,0.0,0.0,0.000112287,298.7711182,303.1499939,285.1499939,0.0,0.0,286.2467651,0.0,0.0,0.000118244,298.9998169,303.1499939,285.1499939,0.0,0.0,286.2498169,0.0,0.0,8.73e-05,298.6106873,303.1499939,285.1499939,0.0,0.0,286.2463989,0.0,0.0,0.000118244,298.3573608,303.1499939,285.1499939,0.0,0.0,286.243988,0.0,0.0,0.000560895,286.1618347,294.1499939,300.9603577,297.2776489,300.8024292,300.965332,286.149292,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196429,2.88e-08,0.0011964,-0.074409038,0.0,0.0,0.0,-0.019107614,60.0,25.69004822,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6954651,303.1499939,285.1499939,0.0,0.0,286.2419128,0.0,0.0,0.00011232,298.7710571,303.1499939,285.1499939,0.0,0.0,286.2403564,0.0,0.0,0.000118278,298.9989929,303.1499939,285.1499939,0.0,0.0,286.2433777,0.0,0.0,8.74e-05,298.6107788,303.1499939,285.1499939,0.0,0.0,286.2400208,0.0,0.0,0.000118278,298.3577271,303.1499939,285.1499939,0.0,0.0,286.2376404,0.0,0.0,0.000561058,286.154541,294.1499939,300.9500122,297.2680969,300.805481,300.9564209,286.1641235,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196776,2.89e-08,0.001196747,-0.074514337,0.0,0.0,0.0,-0.019127699,60.0,25.64733505,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6954651,303.1499939,285.1499939,0.0,0.0,286.2419128,0.0,0.0,0.00011232,298.7710571,303.1499939,285.1499939,0.0,0.0,286.2403564,0.0,0.0,0.000118278,298.9989929,303.1499939,285.1499939,0.0,0.0,286.2433777,0.0,0.0,8.74e-05,298.6107788,303.1499939,285.1499939,0.0,0.0,286.2400208,0.0,0.0,0.000118278,298.3577271,303.1499939,285.1499939,0.0,0.0,286.2376404,0.0,0.0,0.000561058,286.154541,294.1499939,300.9500122,297.2680969,300.805481,300.9564209,286.1641235,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196776,2.89e-08,0.001196747,-0.074514337,0.0,0.0,0.0,-0.019127699,60.0,25.64733505,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6954041,303.1499939,285.1499939,0.0,0.0,286.2356873,0.0,0.0,0.000112345,298.770874,303.1499939,285.1499939,0.0,0.0,286.2341614,0.0,0.0,0.000118304,298.9981384,303.1499939,285.1499939,0.0,0.0,286.2371521,0.0,0.0,8.74e-05,298.6108093,303.1499939,285.1499939,0.0,0.0,286.2338257,0.0,0.0,0.000118304,298.3580627,303.1499939,285.1499939,0.0,0.0,286.2314758,0.0,0.0,0.000561181,286.1475525,294.1499939,300.9363098,297.2593994,300.808136,300.944519,286.1789551,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197038,2.89e-08,0.001197009,-0.0745942,0.0,0.0,0.0,-0.019142931,60.0,25.6030426,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6954041,303.1499939,285.1499939,0.0,0.0,286.2356873,0.0,0.0,0.000112345,298.770874,303.1499939,285.1499939,0.0,0.0,286.2341614,0.0,0.0,0.000118304,298.9981384,303.1499939,285.1499939,0.0,0.0,286.2371521,0.0,0.0,8.74e-05,298.6108093,303.1499939,285.1499939,0.0,0.0,286.2338257,0.0,0.0,0.000118304,298.3580627,303.1499939,285.1499939,0.0,0.0,286.2314758,0.0,0.0,0.000561181,286.1475525,294.1499939,300.9363098,297.2593994,300.808136,300.944519,286.1789551,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197038,2.89e-08,0.001197009,-0.0745942,0.0,0.0,0.0,-0.019142931,60.0,25.6030426,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.695282,303.1499939,285.1499939,0.0,0.0,286.2296753,0.0,0.0,0.000112364,298.7705688,303.1499939,285.1499939,0.0,0.0,286.2281799,0.0,0.0,0.000118325,298.9972229,303.1499939,285.1499939,0.0,0.0,286.2311096,0.0,0.0,8.74e-05,298.6108093,303.1499939,285.1499939,0.0,0.0,286.2278137,0.0,0.0,0.000118325,298.3583374,303.1499939,285.1499939,0.0,0.0,286.2255249,0.0,0.0,0.000561278,286.1408386,294.1499939,300.9183044,297.2543335,300.8103333,300.9289551,286.1937256,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197243,2.89e-08,0.001197214,-0.074656434,0.0,0.0,0.0,-0.019154802,60.0,25.56246758,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.695282,303.1499939,285.1499939,0.0,0.0,286.2296753,0.0,0.0,0.000112364,298.7705688,303.1499939,285.1499939,0.0,0.0,286.2281799,0.0,0.0,0.000118325,298.9972229,303.1499939,285.1499939,0.0,0.0,286.2311096,0.0,0.0,8.74e-05,298.6108093,303.1499939,285.1499939,0.0,0.0,286.2278137,0.0,0.0,0.000118325,298.3583374,303.1499939,285.1499939,0.0,0.0,286.2255249,0.0,0.0,0.000561278,286.1408386,294.1499939,300.9183044,297.2543335,300.8103333,300.9289551,286.1937256,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197243,2.89e-08,0.001197214,-0.074656434,0.0,0.0,0.0,-0.019154802,60.0,25.56246758,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6952209,303.1499939,285.1499939,0.0,0.0,286.2267456,0.0,0.0,0.000112371,298.7703552,303.1499939,285.1499939,0.0,0.0,286.2252808,0.0,0.0,0.000118332,298.9967651,303.1499939,285.1499939,0.0,0.0,286.2281799,0.0,0.0,8.74e-05,298.6107788,303.1499939,285.1499939,0.0,0.0,286.2249451,0.0,0.0,0.000118332,298.358429,303.1499939,285.1499939,0.0,0.0,286.2226257,0.0,0.0,0.000561314,286.1376648,294.1499939,300.9077759,297.2530823,300.8111572,300.9192505,286.2011108,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197321,2.89e-08,0.001197292,-0.074680075,0.0,0.0,0.0,-0.01915931,60.0,25.54493713,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6951294,303.1499939,285.1499939,0.0,0.0,286.223877,0.0,0.0,0.000112378,298.7700806,303.1499939,285.1499939,0.0,0.0,286.2224121,0.0,0.0,0.000118339,298.9962769,303.1499939,285.1499939,0.0,0.0,286.2253113,0.0,0.0,8.74e-05,298.6107178,303.1499939,285.1499939,0.0,0.0,286.2220764,0.0,0.0,0.000118339,298.3585205,303.1499939,285.1499939,0.0,0.0,286.2198181,0.0,0.0,0.000561347,286.1345215,294.1499939,300.8963013,297.252594,300.8118286,300.9088135,286.2084961,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197389,2.89e-08,0.00119736,-0.07470113,0.0,0.0,0.0,-0.019163324,60.0,25.52865028,0.0,-9.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6949158,303.1499939,285.1499939,0.0,0.0,286.2182617,0.0,0.0,0.000112389,298.7695007,303.1499939,285.1499939,0.0,0.0,286.2167969,0.0,0.0,0.000118351,298.9953003,303.1499939,285.1499939,0.0,0.0,286.219635,0.0,0.0,8.74e-05,298.6105957,303.1499939,285.1499939,0.0,0.0,286.2164612,0.0,0.0,0.000118351,298.3587036,303.1499939,285.1499939,0.0,0.0,286.2142334,0.0,0.0,0.000561402,286.1283875,294.1499939,300.8706055,297.2538147,300.8128967,300.886322,286.2232361,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197507,2.9e-08,0.001197478,-0.074736692,0.0,0.0,0.0,-0.019170109,60.0,25.49879456,0.0,-9.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6949158,303.1499939,285.1499939,0.0,0.0,286.2182617,0.0,0.0,0.000112389,298.7695007,303.1499939,285.1499939,0.0,0.0,286.2167969,0.0,0.0,0.000118351,298.9953003,303.1499939,285.1499939,0.0,0.0,286.219635,0.0,0.0,8.74e-05,298.6105957,303.1499939,285.1499939,0.0,0.0,286.2164612,0.0,0.0,0.000118351,298.3587036,303.1499939,285.1499939,0.0,0.0,286.2142334,0.0,0.0,0.000561402,286.1283875,294.1499939,300.8706055,297.2538147,300.8128967,300.886322,286.2232361,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197507,2.9e-08,0.001197478,-0.074736692,0.0,0.0,0.0,-0.019170109,60.0,25.49879456,0.0,-9.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6946106,303.1499939,285.1499939,0.0,0.0,286.2128296,0.0,0.0,0.000112395,298.7687073,303.1499939,285.1499939,0.0,0.0,286.2113953,0.0,0.0,0.000118357,298.9942627,303.1499939,285.1499939,0.0,0.0,286.2142029,0.0,0.0,8.74e-05,298.6104126,303.1499939,285.1499939,0.0,0.0,286.2110596,0.0,0.0,0.000118357,298.3587952,303.1499939,285.1499939,0.0,0.0,286.2088623,0.0,0.0,0.000561433,286.1225586,294.1499939,300.8414612,297.2577515,300.8132324,300.8597412,286.2379456,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197573,2.9e-08,0.001197544,-0.074756779,0.0,0.0,0.0,-0.019173941,60.0,25.47562027,0.0,-9.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6946106,303.1499939,285.1499939,0.0,0.0,286.2128296,0.0,0.0,0.000112395,298.7687073,303.1499939,285.1499939,0.0,0.0,286.2113953,0.0,0.0,0.000118357,298.9942627,303.1499939,285.1499939,0.0,0.0,286.2142029,0.0,0.0,8.74e-05,298.6104126,303.1499939,285.1499939,0.0,0.0,286.2110596,0.0,0.0,0.000118357,298.3587952,303.1499939,285.1499939,0.0,0.0,286.2088623,0.0,0.0,0.000561433,286.1225586,294.1499939,300.8414612,297.2577515,300.8132324,300.8597412,286.2379456,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197573,2.9e-08,0.001197544,-0.074756779,0.0,0.0,0.0,-0.019173941,60.0,25.47562027,0.0,-9.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6942749,303.1499939,285.1499939,0.0,0.0,286.2075806,0.0,0.0,0.000112398,298.7677917,303.1499939,285.1499939,0.0,0.0,286.2061768,0.0,0.0,0.00011836,298.9931641,303.1499939,285.1499939,0.0,0.0,286.2089539,0.0,0.0,8.74e-05,298.6101685,303.1499939,285.1499939,0.0,0.0,286.2058716,0.0,0.0,0.00011836,298.3588562,303.1499939,285.1499939,0.0,0.0,286.2036743,0.0,0.0,0.000561447,286.1170349,294.1499939,300.8092041,297.2640991,300.8128357,300.8297729,286.2526245,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197602,2.9e-08,0.001197573,-0.074765533,0.0,0.0,0.0,-0.019175613,60.0,25.45800781,0.0,-9.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6942749,303.1499939,285.1499939,0.0,0.0,286.2075806,0.0,0.0,0.000112398,298.7677917,303.1499939,285.1499939,0.0,0.0,286.2061768,0.0,0.0,0.00011836,298.9931641,303.1499939,285.1499939,0.0,0.0,286.2089539,0.0,0.0,8.74e-05,298.6101685,303.1499939,285.1499939,0.0,0.0,286.2058716,0.0,0.0,0.00011836,298.3588562,303.1499939,285.1499939,0.0,0.0,286.2036743,0.0,0.0,0.000561447,286.1170349,294.1499939,300.8092041,297.2640991,300.8128357,300.8297729,286.2526245,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197602,2.9e-08,0.001197573,-0.074765533,0.0,0.0,0.0,-0.019175613,60.0,25.45800781,0.0,-9.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
