time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705580,298.6938782,303.1499939,285.1499939,0.0,0.0,286.2025757,0.0,0.0,0.000112397,298.7666931,303.1499939,285.1499939,0.0,0.0,286.2011719,0.0,0.0,0.00011836,298.9920044,303.1499939,285.1499939,0.0,0.0,286.2038879,0.0,0.0,8.74e-05,298.6098328,303.1499939,285.1499939,0.0,0.0,286.2008667,0.0,0.0,0.00011836,298.3588257,303.1499939,285.1499939,0.0,0.0,286.1987,0.0,0.0,0.000561444,286.1117859,294.1499939,300.7741089,297.272522,300.811615,300.7967529,286.2673035,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197596,2.9e-08,0.001197567,-0.074763753,0.0,0.0,0.0,-0.019175272,60.0,25.44565201,0.0,-9.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6938782,303.1499939,285.1499939,0.0,0.0,286.2025757,0.0,0.0,0.000112397,298.7666931,303.1499939,285.1499939,0.0,0.0,286.2011719,0.0,0.0,0.00011836,298.9920044,303.1499939,285.1499939,0.0,0.0,286.2038879,0.0,0.0,8.74e-05,298.6098328,303.1499939,285.1499939,0.0,0.0,286.2008667,0.0,0.0,0.00011836,298.3588257,303.1499939,285.1499939,0.0,0.0,286.1987,0.0,0.0,0.000561444,286.1117859,294.1499939,300.7741089,297.272522,300.811615,300.7967529,286.2673035,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197596,2.9e-08,0.001197567,-0.074763753,0.0,0.0,0.0,-0.019175272,60.0,25.44565201,0.0,-9.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.693634,303.1499939,285.1499939,0.0,0.0,286.2001343,0.0,0.0,0.000112396,298.7660522,303.1499939,285.1499939,0.0,0.0,286.198761,0.0,0.0,0.000118358,298.991394,303.1499939,285.1499939,0.0,0.0,286.2014771,0.0,0.0,8.74e-05,298.6096191,303.1499939,285.1499939,0.0,0.0,286.1984558,0.0,0.0,0.000118358,298.3587952,303.1499939,285.1499939,0.0,0.0,286.1963196,0.0,0.0,0.000561436,286.109314,294.1499939,300.7555542,297.2774048,300.8105774,300.7789307,286.2745972,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197579,2.9e-08,0.00119755,-0.074758515,0.0,0.0,0.0,-0.01917427,60.0,25.44165611,0.0,-9.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6933899,303.1499939,285.1499939,0.0,0.0,286.1977539,0.0,0.0,0.000112394,298.7653809,303.1499939,285.1499939,0.0,0.0,286.1964111,0.0,0.0,0.000118356,298.9907837,303.1499939,285.1499939,0.0,0.0,286.1990662,0.0,0.0,8.74e-05,298.6094055,303.1499939,285.1499939,0.0,0.0,286.1960754,0.0,0.0,0.000118356,298.3587341,303.1499939,285.1499939,0.0,0.0,286.1939697,0.0,0.0,0.000561426,286.1069031,294.1499939,300.7364502,297.2827148,300.8093872,300.7606201,286.2819214,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197556,2.9e-08,0.001197527,-0.074751809,0.0,0.0,0.0,-0.019172993,60.0,25.43843651,0.0,-9.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6928406,303.1499939,285.1499939,0.0,0.0,286.1931152,0.0,0.0,0.000112388,298.7640076,303.1499939,285.1499939,0.0,0.0,286.1917725,0.0,0.0,0.00011835,298.989502,303.1499939,285.1499939,0.0,0.0,286.194397,0.0,0.0,8.74e-05,298.6089172,303.1499939,285.1499939,0.0,0.0,286.1914368,0.0,0.0,0.00011835,298.3585815,303.1499939,285.1499939,0.0,0.0,286.1893616,0.0,0.0,0.000561399,286.1021729,294.1499939,300.6965332,297.2943726,300.8065796,300.7228699,286.2965393,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197499,2.9e-08,0.00119747,-0.074734271,0.0,0.0,0.0,-0.019169649,60.0,25.43377876,0.0,-9.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6928406,303.1499939,285.1499939,0.0,0.0,286.1931152,0.0,0.0,0.000112388,298.7640076,303.1499939,285.1499939,0.0,0.0,286.1917725,0.0,0.0,0.00011835,298.989502,303.1499939,285.1499939,0.0,0.0,286.194397,0.0,0.0,8.74e-05,298.6089172,303.1499939,285.1499939,0.0,0.0,286.1914368,0.0,0.0,0.00011835,298.3585815,303.1499939,285.1499939,0.0,0.0,286.1893616,0.0,0.0,0.000561399,286.1021729,294.1499939,300.6965332,297.2943726,300.8065796,300.7228699,286.2965393,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197499,2.9e-08,0.00119747,-0.074734271,0.0,0.0,0.0,-0.019169649,60.0,25.43377876,0.0,-9.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6922302,303.1499939,285.1499939,0.0,0.0,286.1886597,0.0,0.0,0.00011238,298.7624512,303.1499939,285.1499939,0.0,0.0,286.1873474,0.0,0.0,0.000118342,298.9881897,303.1499939,285.1499939,0.0,0.0,286.1899414,0.0,0.0,8.74e-05,298.6083679,303.1499939,285.1499939,0.0,0.0,286.1870422,0.0,0.0,0.000118342,298.3583984,303.1499939,285.1499939,0.0,0.0,286.1849976,0.0,0.0,0.000561359,286.0977783,294.1499939,300.6546326,297.3072205,300.8027344,300.6825562,286.3111267,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197413,2.9e-08,0.001197384,-0.074708097,0.0,0.0,0.0,-0.019164657,60.0,25.4329052,0.0,-9.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6922302,303.1499939,285.1499939,0.0,0.0,286.1886597,0.0,0.0,0.00011238,298.7624512,303.1499939,285.1499939,0.0,0.0,286.1873474,0.0,0.0,0.000118342,298.9881897,303.1499939,285.1499939,0.0,0.0,286.1899414,0.0,0.0,8.74e-05,298.6083679,303.1499939,285.1499939,0.0,0.0,286.1870422,0.0,0.0,0.000118342,298.3583984,303.1499939,285.1499939,0.0,0.0,286.1849976,0.0,0.0,0.000561359,286.0977783,294.1499939,300.6546326,297.3072205,300.8027344,300.6825562,286.3111267,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197413,2.9e-08,0.001197384,-0.074708097,0.0,0.0,0.0,-0.019164657,60.0,25.4329052,0.0,-9.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6915588,303.1499939,285.1499939,0.0,0.0,286.1844177,0.0,0.0,0.00011237,298.7608032,303.1499939,285.1499939,0.0,0.0,286.1831055,0.0,0.0,0.000118332,298.9868164,303.1499939,285.1499939,0.0,0.0,286.1856689,0.0,0.0,8.74e-05,298.6077271,303.1499939,285.1499939,0.0,0.0,286.1828003,0.0,0.0,0.000118332,298.3581238,303.1499939,285.1499939,0.0,0.0,286.1807861,0.0,0.0,0.000561311,286.0936584,294.1499939,300.6110535,297.3209534,300.7980347,300.6405029,286.3257141,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119731,2.89e-08,0.001197281,-0.074676678,0.0,0.0,0.0,-0.019158663,60.0,25.43442345,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6915588,303.1499939,285.1499939,0.0,0.0,286.1844177,0.0,0.0,0.00011237,298.7608032,303.1499939,285.1499939,0.0,0.0,286.1831055,0.0,0.0,0.000118332,298.9868164,303.1499939,285.1499939,0.0,0.0,286.1856689,0.0,0.0,8.74e-05,298.6077271,303.1499939,285.1499939,0.0,0.0,286.1828003,0.0,0.0,0.000118332,298.3581238,303.1499939,285.1499939,0.0,0.0,286.1807861,0.0,0.0,0.000561311,286.0936584,294.1499939,300.6110535,297.3209534,300.7980347,300.6405029,286.3257141,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119731,2.89e-08,0.001197281,-0.074676678,0.0,0.0,0.0,-0.019158663,60.0,25.43442345,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6908264,303.1499939,285.1499939,0.0,0.0,286.1803589,0.0,0.0,0.000112359,298.7590027,303.1499939,285.1499939,0.0,0.0,286.1790771,0.0,0.0,0.00011832,298.9853821,303.1499939,285.1499939,0.0,0.0,286.1816101,0.0,0.0,8.74e-05,298.6070251,303.1499939,285.1499939,0.0,0.0,286.178772,0.0,0.0,0.00011832,298.3578186,303.1499939,285.1499939,0.0,0.0,286.1767883,0.0,0.0,0.000561255,286.0898132,294.1499939,300.5661011,297.3352966,300.7924194,300.5970154,286.340271,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197191,2.89e-08,0.001197162,-0.074640632,0.0,0.0,0.0,-0.019151786,60.0,25.4378376,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6908264,303.1499939,285.1499939,0.0,0.0,286.1803589,0.0,0.0,0.000112359,298.7590027,303.1499939,285.1499939,0.0,0.0,286.1790771,0.0,0.0,0.00011832,298.9853821,303.1499939,285.1499939,0.0,0.0,286.1816101,0.0,0.0,8.74e-05,298.6070251,303.1499939,285.1499939,0.0,0.0,286.178772,0.0,0.0,0.00011832,298.3578186,303.1499939,285.1499939,0.0,0.0,286.1767883,0.0,0.0,0.000561255,286.0898132,294.1499939,300.5661011,297.3352966,300.7924194,300.5970154,286.340271,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197191,2.89e-08,0.001197162,-0.074640632,0.0,0.0,0.0,-0.019151786,60.0,25.4378376,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6904297,303.1499939,285.1499939,0.0,0.0,286.1784363,0.0,0.0,0.000112353,298.7580566,303.1499939,285.1499939,0.0,0.0,286.1771545,0.0,0.0,0.000118314,298.9846497,303.1499939,285.1499939,0.0,0.0,286.179657,0.0,0.0,8.74e-05,298.6066284,303.1499939,285.1499939,0.0,0.0,286.1768494,0.0,0.0,0.000118313,298.3576355,303.1499939,285.1499939,0.0,0.0,286.1748657,0.0,0.0,0.000561225,286.0879822,294.1499939,300.5431824,297.3425903,300.7891846,300.574646,286.3475342,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197126,2.89e-08,0.001197097,-0.074621089,0.0,0.0,0.0,-0.019148057,60.0,25.44013023,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.690033,303.1499939,285.1499939,0.0,0.0,286.1765137,0.0,0.0,0.000112347,298.7571106,303.1499939,285.1499939,0.0,0.0,286.1752625,0.0,0.0,0.000118307,298.9838867,303.1499939,285.1499939,0.0,0.0,286.1777344,0.0,0.0,8.74e-05,298.6062622,303.1499939,285.1499939,0.0,0.0,286.1749573,0.0,0.0,0.000118307,298.3574524,303.1499939,285.1499939,0.0,0.0,286.1730042,0.0,0.0,0.000561194,286.0862427,294.1499939,300.52005,297.3499451,300.7857666,300.552063,286.3547974,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119706,2.89e-08,0.001197031,-0.074600995,0.0,0.0,0.0,-0.019144226,60.0,25.44260406,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.689209,303.1499939,285.1499939,0.0,0.0,286.172821,0.0,0.0,0.000112334,298.755127,303.1499939,285.1499939,0.0,0.0,286.1715698,0.0,0.0,0.000118294,298.9823914,303.1499939,285.1499939,0.0,0.0,286.1740112,0.0,0.0,8.74e-05,298.6054382,303.1499939,285.1499939,0.0,0.0,286.1712952,0.0,0.0,0.000118294,298.3570557,303.1499939,285.1499939,0.0,0.0,286.169342,0.0,0.0,0.000561131,286.0828552,294.1499939,300.473175,297.364624,300.7785034,300.5064392,286.3693237,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196924,2.89e-08,0.001196895,-0.074559592,0.0,0.0,0.0,-0.019136328,60.0,25.44778442,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.689209,303.1499939,285.1499939,0.0,0.0,286.172821,0.0,0.0,0.000112334,298.755127,303.1499939,285.1499939,0.0,0.0,286.1715698,0.0,0.0,0.000118294,298.9823914,303.1499939,285.1499939,0.0,0.0,286.1740112,0.0,0.0,8.74e-05,298.6054382,303.1499939,285.1499939,0.0,0.0,286.1712952,0.0,0.0,0.000118294,298.3570557,303.1499939,285.1499939,0.0,0.0,286.169342,0.0,0.0,0.000561131,286.0828552,294.1499939,300.473175,297.364624,300.7785034,300.5064392,286.3693237,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196924,2.89e-08,0.001196895,-0.074559592,0.0,0.0,0.0,-0.019136328,60.0,25.44778442,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.688324,303.1499939,285.1499939,0.0,0.0,286.169281,0.0,0.0,0.000112321,298.7530823,303.1499939,285.1499939,0.0,0.0,286.1680603,0.0,0.0,0.00011828,298.980835,303.1499939,285.1499939,0.0,0.0,286.1704712,0.0,0.0,8.74e-05,298.6045837,303.1499939,285.1499939,0.0,0.0,286.1677856,0.0,0.0,0.00011828,298.3566284,303.1499939,285.1499939,0.0,0.0,286.165863,0.0,0.0,0.000561065,286.0797424,294.1499939,300.4257813,297.3790894,300.7704163,300.4601135,286.3838196,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196784,2.89e-08,0.001196755,-0.074516848,0.0,0.0,0.0,-0.019128177,60.0,25.45294762,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.688324,303.1499939,285.1499939,0.0,0.0,286.169281,0.0,0.0,0.000112321,298.7530823,303.1499939,285.1499939,0.0,0.0,286.1680603,0.0,0.0,0.00011828,298.980835,303.1499939,285.1499939,0.0,0.0,286.1704712,0.0,0.0,8.74e-05,298.6045837,303.1499939,285.1499939,0.0,0.0,286.1677856,0.0,0.0,0.00011828,298.3566284,303.1499939,285.1499939,0.0,0.0,286.165863,0.0,0.0,0.000561065,286.0797424,294.1499939,300.4257813,297.3790894,300.7704163,300.4601135,286.3838196,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196784,2.89e-08,0.001196755,-0.074516848,0.0,0.0,0.0,-0.019128177,60.0,25.45294762,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6874084,303.1499939,285.1499939,0.0,0.0,286.1659241,0.0,0.0,0.000112308,298.7509766,303.1499939,285.1499939,0.0,0.0,286.1647034,0.0,0.0,0.000118266,298.979248,303.1499939,285.1499939,0.0,0.0,286.1670837,0.0,0.0,8.74e-05,298.6036682,303.1499939,285.1499939,0.0,0.0,286.1644287,0.0,0.0,0.000118266,298.3561707,303.1499939,285.1499939,0.0,0.0,286.1625366,0.0,0.0,0.000560999,286.0768127,294.1499939,300.3781738,297.3930969,300.7616272,300.4133301,286.3983154,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196643,2.89e-08,0.001196614,-0.074473858,0.0,0.0,0.0,-0.01911998,60.0,25.45761299,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6874084,303.1499939,285.1499939,0.0,0.0,286.1659241,0.0,0.0,0.000112308,298.7509766,303.1499939,285.1499939,0.0,0.0,286.1647034,0.0,0.0,0.000118266,298.979248,303.1499939,285.1499939,0.0,0.0,286.1670837,0.0,0.0,8.74e-05,298.6036682,303.1499939,285.1499939,0.0,0.0,286.1644287,0.0,0.0,0.000118266,298.3561707,303.1499939,285.1499939,0.0,0.0,286.1625366,0.0,0.0,0.000560999,286.0768127,294.1499939,300.3781738,297.3930969,300.7616272,300.4133301,286.3983154,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196643,2.89e-08,0.001196614,-0.074473858,0.0,0.0,0.0,-0.01911998,60.0,25.45761299,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864624,303.1499939,285.1499939,0.0,0.0,286.1626892,0.0,0.0,0.000112295,298.7488098,303.1499939,285.1499939,0.0,0.0,286.161499,0.0,0.0,0.000118252,298.9776306,303.1499939,285.1499939,0.0,0.0,286.1638184,0.0,0.0,8.73e-05,298.6027222,303.1499939,285.1499939,0.0,0.0,286.1611938,0.0,0.0,0.000118252,298.3556824,303.1499939,285.1499939,0.0,0.0,286.1593628,0.0,0.0,0.000560934,286.0740662,294.1499939,300.3305969,297.4063721,300.7521667,300.366333,286.4128113,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196504,2.88e-08,0.001196475,-0.07443174,0.0,0.0,0.0,-0.019111946,60.0,25.46129799,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864624,303.1499939,285.1499939,0.0,0.0,286.1626892,0.0,0.0,0.000112295,298.7488098,303.1499939,285.1499939,0.0,0.0,286.161499,0.0,0.0,0.000118252,298.9776306,303.1499939,285.1499939,0.0,0.0,286.1638184,0.0,0.0,8.73e-05,298.6027222,303.1499939,285.1499939,0.0,0.0,286.1611938,0.0,0.0,0.000118252,298.3556824,303.1499939,285.1499939,0.0,0.0,286.1593628,0.0,0.0,0.000560934,286.0740662,294.1499939,300.3305969,297.4063721,300.7521667,300.366333,286.4128113,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196504,2.88e-08,0.001196475,-0.07443174,0.0,0.0,0.0,-0.019111946,60.0,25.46129799,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6859741,303.1499939,285.1499939,0.0,0.0,286.1611328,0.0,0.0,0.000112289,298.7477112,303.1499939,285.1499939,0.0,0.0,286.1599426,0.0,0.0,0.000118246,298.9768066,303.1499939,285.1499939,0.0,0.0,286.1622925,0.0,0.0,8.73e-05,298.6022339,303.1499939,285.1499939,0.0,0.0,286.159668,0.0,0.0,0.000118246,298.3554077,303.1499939,285.1499939,0.0,0.0,286.1578369,0.0,0.0,0.000560903,286.0728149,294.1499939,300.3069458,297.4126892,300.7470703,300.342865,286.4200439,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196438,2.88e-08,0.001196409,-0.074411646,0.0,0.0,0.0,-0.019108115,60.0,25.46238518,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6854858,303.1499939,285.1499939,0.0,0.0,286.1596375,0.0,0.0,0.000112283,298.7466125,303.1499939,285.1499939,0.0,0.0,286.1584473,0.0,0.0,0.000118239,298.9759827,303.1499939,285.1499939,0.0,0.0,286.1607666,0.0,0.0,8.73e-05,298.6017456,303.1499939,285.1499939,0.0,0.0,286.1581726,0.0,0.0,0.000118239,298.3551331,303.1499939,285.1499939,0.0,0.0,286.1563721,0.0,0.0,0.000560873,286.0715942,294.1499939,300.2833862,297.4187012,300.7418518,300.3194275,286.4272766,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196374,2.88e-08,0.001196345,-0.07439214,0.0,0.0,0.0,-0.019104395,60.0,25.46308327,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6844788,303.1499939,285.1499939,0.0,0.0,286.1567078,0.0,0.0,0.000112271,298.7443848,303.1499939,285.1499939,0.0,0.0,286.1555481,0.0,0.0,0.000118227,298.9743042,303.1499939,285.1499939,0.0,0.0,286.1578369,0.0,0.0,8.73e-05,298.600708,303.1499939,285.1499939,0.0,0.0,286.1552734,0.0,0.0,0.000118227,298.3545837,303.1499939,285.1499939,0.0,0.0,286.1534729,0.0,0.0,0.000560816,286.0693054,294.1499939,300.2368469,297.4298401,300.7310181,300.2727661,286.4417419,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196251,2.88e-08,0.001196222,-0.07435482,0.0,0.0,0.0,-0.019097276,60.0,25.46350098,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6844788,303.1499939,285.1499939,0.0,0.0,286.1567078,0.0,0.0,0.000112271,298.7443848,303.1499939,285.1499939,0.0,0.0,286.1555481,0.0,0.0,0.000118227,298.9743042,303.1499939,285.1499939,0.0,0.0,286.1578369,0.0,0.0,8.73e-05,298.600708,303.1499939,285.1499939,0.0,0.0,286.1552734,0.0,0.0,0.000118227,298.3545837,303.1499939,285.1499939,0.0,0.0,286.1534729,0.0,0.0,0.000560816,286.0693054,294.1499939,300.2368469,297.4298401,300.7310181,300.2727661,286.4417419,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196251,2.88e-08,0.001196222,-0.07435482,0.0,0.0,0.0,-0.019097276,60.0,25.46350098,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6834412,303.1499939,285.1499939,0.0,0.0,286.1539612,0.0,0.0,0.000112261,298.7421265,303.1499939,285.1499939,0.0,0.0,286.1528015,0.0,0.0,0.000118217,298.9726257,303.1499939,285.1499939,0.0,0.0,286.1550598,0.0,0.0,8.73e-05,298.5996704,303.1499939,285.1499939,0.0,0.0,286.1525269,0.0,0.0,0.000118217,298.3540344,303.1499939,285.1499939,0.0,0.0,286.1507568,0.0,0.0,0.000560766,286.0671997,294.1499939,300.1911926,297.4395752,300.7195435,300.2267151,286.4561768,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196144,2.88e-08,0.001196116,-0.07432241,0.0,0.0,0.0,-0.019091096,60.0,25.46103287,0.0,-9.75e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6834412,303.1499939,285.1499939,0.0,0.0,286.1539612,0.0,0.0,0.000112261,298.7421265,303.1499939,285.1499939,0.0,0.0,286.1528015,0.0,0.0,0.000118217,298.9726257,303.1499939,285.1499939,0.0,0.0,286.1550598,0.0,0.0,8.73e-05,298.5996704,303.1499939,285.1499939,0.0,0.0,286.1525269,0.0,0.0,0.000118217,298.3540344,303.1499939,285.1499939,0.0,0.0,286.1507568,0.0,0.0,0.000560766,286.0671997,294.1499939,300.1911926,297.4395752,300.7195435,300.2267151,286.4561768,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196144,2.88e-08,0.001196116,-0.07432241,0.0,0.0,0.0,-0.019091096,60.0,25.46103287,0.0,-9.75e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.682373,303.1499939,285.1499939,0.0,0.0,286.1513367,0.0,0.0,0.000112253,298.7398682,303.1499939,285.1499939,0.0,0.0,286.1502075,0.0,0.0,0.000118208,298.9709167,303.1499939,285.1499939,0.0,0.0,286.1524353,0.0,0.0,8.73e-05,298.5986023,303.1499939,285.1499939,0.0,0.0,286.1499634,0.0,0.0,0.000118208,298.3534546,303.1499939,285.1499939,0.0,0.0,286.1482239,0.0,0.0,0.000560725,286.0653076,294.1499939,300.1467896,297.4476929,300.7074585,300.1816101,286.4706116,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196057,2.88e-08,0.001196028,-0.074295856,0.0,0.0,0.0,-0.019086031,60.0,25.45535851,0.0,-9.75e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.682373,303.1499939,285.1499939,0.0,0.0,286.1513367,0.0,0.0,0.000112253,298.7398682,303.1499939,285.1499939,0.0,0.0,286.1502075,0.0,0.0,0.000118208,298.9709167,303.1499939,285.1499939,0.0,0.0,286.1524353,0.0,0.0,8.73e-05,298.5986023,303.1499939,285.1499939,0.0,0.0,286.1499634,0.0,0.0,0.000118208,298.3534546,303.1499939,285.1499939,0.0,0.0,286.1482239,0.0,0.0,0.000560725,286.0653076,294.1499939,300.1467896,297.4476929,300.7074585,300.1816101,286.4706116,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196057,2.88e-08,0.001196028,-0.074295856,0.0,0.0,0.0,-0.019086031,60.0,25.45535851,0.0,-9.75e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6813049,303.1499939,285.1499939,0.0,0.0,286.1488953,0.0,0.0,0.000112247,298.7376099,303.1499939,285.1499939,0.0,0.0,286.1477966,0.0,0.0,0.000118202,298.9691772,303.1499939,285.1499939,0.0,0.0,286.1499634,0.0,0.0,8.73e-05,298.5975342,303.1499939,285.1499939,0.0,0.0,286.147522,0.0,0.0,0.000118202,298.3528442,303.1499939,285.1499939,0.0,0.0,286.145813,0.0,0.0,0.000560695,286.0636292,294.1499939,300.1038818,297.4539795,300.6947327,300.1377258,286.4850464,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195993,2.88e-08,0.001195964,-0.074276336,0.0,0.0,0.0,-0.019082308,60.0,25.4460125,0.0,-9.75e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6813049,303.1499939,285.1499939,0.0,0.0,286.1488953,0.0,0.0,0.000112247,298.7376099,303.1499939,285.1499939,0.0,0.0,286.1477966,0.0,0.0,0.000118202,298.9691772,303.1499939,285.1499939,0.0,0.0,286.1499634,0.0,0.0,8.73e-05,298.5975342,303.1499939,285.1499939,0.0,0.0,286.147522,0.0,0.0,0.000118202,298.3528442,303.1499939,285.1499939,0.0,0.0,286.145813,0.0,0.0,0.000560695,286.0636292,294.1499939,300.1038818,297.4539795,300.6947327,300.1377258,286.4850464,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195993,2.88e-08,0.001195964,-0.074276336,0.0,0.0,0.0,-0.019082308,60.0,25.4460125,0.0,-9.75e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6807556,303.1499939,285.1499939,0.0,0.0,286.1477661,0.0,0.0,0.000112245,298.7364807,303.1499939,285.1499939,0.0,0.0,286.1466675,0.0,0.0,0.0001182,298.9683228,303.1499939,285.1499939,0.0,0.0,286.1488037,0.0,0.0,8.73e-05,298.5969543,303.1499939,285.1499939,0.0,0.0,286.1463928,0.0,0.0,0.0001182,298.3525696,303.1499939,285.1499939,0.0,0.0,286.1446838,0.0,0.0,0.000560687,286.0628967,294.1499939,300.0830994,297.4563599,300.6881104,300.1165466,286.4922791,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195974,2.88e-08,0.001195946,-0.074270658,0.0,0.0,0.0,-0.019081226,60.0,25.43925858,0.0,-9.75e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6802063,303.1499939,285.1499939,0.0,0.0,286.1466675,0.0,0.0,0.000112244,298.7353821,303.1499939,285.1499939,0.0,0.0,286.1455688,0.0,0.0,0.000118199,298.9674683,303.1499939,285.1499939,0.0,0.0,286.1477051,0.0,0.0,8.73e-05,298.596405,303.1499939,285.1499939,0.0,0.0,286.1452942,0.0,0.0,0.000118199,298.3522644,303.1499939,285.1499939,0.0,0.0,286.1436157,0.0,0.0,0.000560681,286.0622253,294.1499939,300.0628052,297.4582214,300.6813354,300.0957642,286.4994812,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195961,2.88e-08,0.001195933,-0.074266687,0.0,0.0,0.0,-0.019080468,60.0,25.43158913,0.0,-9.75e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6791077,303.1499939,285.1499939,0.0,0.0,286.1445313,0.0,0.0,0.000112243,298.7331543,303.1499939,285.1499939,0.0,0.0,286.1434326,0.0,0.0,0.000118197,298.9657288,303.1499939,285.1499939,0.0,0.0,286.1455688,0.0,0.0,8.73e-05,298.5953064,303.1499939,285.1499939,0.0,0.0,286.1431885,0.0,0.0,0.000118197,298.3516541,303.1499939,285.1499939,0.0,0.0,286.1415405,0.0,0.0,0.000560675,286.0609741,294.1499939,300.0238037,297.4602356,300.667572,300.0550232,286.5138855,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119595,2.88e-08,0.001195921,-0.074263193,0.0,0.0,0.0,-0.019079801,60.0,25.41412354,0.0,-9.75e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6791077,303.1499939,285.1499939,0.0,0.0,286.1445313,0.0,0.0,0.000112243,298.7331543,303.1499939,285.1499939,0.0,0.0,286.1434326,0.0,0.0,0.000118197,298.9657288,303.1499939,285.1499939,0.0,0.0,286.1455688,0.0,0.0,8.73e-05,298.5953064,303.1499939,285.1499939,0.0,0.0,286.1431885,0.0,0.0,0.000118197,298.3516541,303.1499939,285.1499939,0.0,0.0,286.1415405,0.0,0.0,0.000560675,286.0609741,294.1499939,300.0238037,297.4602356,300.667572,300.0550232,286.5138855,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119595,2.88e-08,0.001195921,-0.074263193,0.0,0.0,0.0,-0.019079801,60.0,25.41412354,0.0,-9.75e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.678009,303.1499939,285.1499939,0.0,0.0,286.1425476,0.0,0.0,0.000112246,298.7310181,303.1499939,285.1499939,0.0,0.0,286.14151,0.0,0.0,0.0001182,298.9639893,303.1499939,285.1499939,0.0,0.0,286.1435852,0.0,0.0,8.73e-05,298.5942078,303.1499939,285.1499939,0.0,0.0,286.1412659,0.0,0.0,0.0001182,298.3510437,303.1499939,285.1499939,0.0,0.0,286.1396179,0.0,0.0,0.000560689,286.0599365,294.1499939,299.9871826,297.4598083,300.6533508,300.0166321,286.5282898,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195979,2.88e-08,0.001195951,-0.074272253,0.0,0.0,0.0,-0.019081529,60.0,25.3907814,0.0,-9.75e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.678009,303.1499939,285.1499939,0.0,0.0,286.1425476,0.0,0.0,0.000112246,298.7310181,303.1499939,285.1499939,0.0,0.0,286.14151,0.0,0.0,0.0001182,298.9639893,303.1499939,285.1499939,0.0,0.0,286.1435852,0.0,0.0,8.73e-05,298.5942078,303.1499939,285.1499939,0.0,0.0,286.1412659,0.0,0.0,0.0001182,298.3510437,303.1499939,285.1499939,0.0,0.0,286.1396179,0.0,0.0,0.000560689,286.0599365,294.1499939,299.9871826,297.4598083,300.6533508,300.0166321,286.5282898,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195979,2.88e-08,0.001195951,-0.074272253,0.0,0.0,0.0,-0.019081529,60.0,25.3907814,0.0,-9.75e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6769104,303.1499939,285.1499939,0.0,0.0,286.1407776,0.0,0.0,0.000112252,298.7289124,303.1499939,285.1499939,0.0,0.0,286.1397095,0.0,0.0,0.000118207,298.9622498,303.1499939,285.1499939,0.0,0.0,286.1417847,0.0,0.0,8.73e-05,298.5930786,303.1499939,285.1499939,0.0,0.0,286.1394653,0.0,0.0,0.000118207,298.3504639,303.1499939,285.1499939,0.0,0.0,286.1378479,0.0,0.0,0.000560722,286.0591125,294.1499939,299.9532471,297.4567261,300.6387024,299.9807739,286.5426941,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049,2.88e-08,0.00119602,-0.07429339,0.0,0.0,0.0,-0.01908556,60.0,25.3615799,0.0,-9.75e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6769104,303.1499939,285.1499939,0.0,0.0,286.1407776,0.0,0.0,0.000112252,298.7289124,303.1499939,285.1499939,0.0,0.0,286.1397095,0.0,0.0,0.000118207,298.9622498,303.1499939,285.1499939,0.0,0.0,286.1417847,0.0,0.0,8.73e-05,298.5930786,303.1499939,285.1499939,0.0,0.0,286.1394653,0.0,0.0,0.000118207,298.3504639,303.1499939,285.1499939,0.0,0.0,286.1378479,0.0,0.0,0.000560722,286.0591125,294.1499939,299.9532471,297.4567261,300.6387024,299.9807739,286.5426941,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049,2.88e-08,0.00119602,-0.07429339,0.0,0.0,0.0,-0.01908556,60.0,25.3615799,0.0,-9.75e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6758423,303.1499939,285.1499939,0.0,0.0,286.1391296,0.0,0.0,0.000112263,298.7269287,303.1499939,285.1499939,0.0,0.0,286.138092,0.0,0.0,0.000118218,298.9605408,303.1499939,285.1499939,0.0,0.0,286.1401367,0.0,0.0,8.73e-05,298.59198,303.1499939,285.1499939,0.0,0.0,286.1378479,0.0,0.0,0.000118218,298.349884,303.1499939,285.1499939,0.0,0.0,286.136261,0.0,0.0,0.000560775,286.0585022,294.1499939,299.9222412,297.4508362,300.6237183,299.9476929,286.5570679,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196161,2.88e-08,0.001196132,-0.074327447,0.0,0.0,0.0,-0.019092055,60.0,25.32621002,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6758423,303.1499939,285.1499939,0.0,0.0,286.1391296,0.0,0.0,0.000112263,298.7269287,303.1499939,285.1499939,0.0,0.0,286.138092,0.0,0.0,0.000118218,298.9605408,303.1499939,285.1499939,0.0,0.0,286.1401367,0.0,0.0,8.73e-05,298.59198,303.1499939,285.1499939,0.0,0.0,286.1378479,0.0,0.0,0.000118218,298.349884,303.1499939,285.1499939,0.0,0.0,286.136261,0.0,0.0,0.000560775,286.0585022,294.1499939,299.9222412,297.4508362,300.6237183,299.9476929,286.5570679,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196161,2.88e-08,0.001196132,-0.074327447,0.0,0.0,0.0,-0.019092055,60.0,25.32621002,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.675293,303.1499939,285.1499939,0.0,0.0,286.1383972,0.0,0.0,0.00011227,298.7259521,303.1499939,285.1499939,0.0,0.0,286.1373596,0.0,0.0,0.000118226,298.9596863,303.1499939,285.1499939,0.0,0.0,286.1393738,0.0,0.0,8.73e-05,298.5914612,303.1499939,285.1499939,0.0,0.0,286.1371155,0.0,0.0,0.000118226,298.3496094,303.1499939,285.1499939,0.0,0.0,286.1355286,0.0,0.0,0.000560811,286.0582886,294.1499939,299.907959,297.4467773,300.6160889,299.9324951,286.56427,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196237,2.88e-08,0.001196208,-0.074350543,0.0,0.0,0.0,-0.01909646,60.0,25.30565643,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.6747742,303.1499939,285.1499939,0.0,0.0,286.1376953,0.0,0.0,0.000112278,298.7250061,303.1499939,285.1499939,0.0,0.0,286.1366577,0.0,0.0,0.000118234,298.9588318,303.1499939,285.1499939,0.0,0.0,286.1386719,0.0,0.0,8.73e-05,298.5909119,303.1499939,285.1499939,0.0,0.0,286.1364441,0.0,0.0,0.000118234,298.3493347,303.1499939,285.1499939,0.0,0.0,286.1348572,0.0,0.0,0.000560851,286.058136,294.1499939,299.8945313,297.441925,300.608429,299.9179688,286.5714417,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196323,2.88e-08,0.001196294,-0.074376665,0.0,0.0,0.0,-0.019101443,60.0,25.28359795,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6737061,303.1499939,285.1499939,0.0,0.0,286.1363831,0.0,0.0,0.000112297,298.7232056,303.1499939,285.1499939,0.0,0.0,286.135376,0.0,0.0,0.000118254,298.9571838,303.1499939,285.1499939,0.0,0.0,286.1373291,0.0,0.0,8.73e-05,298.5898438,303.1499939,285.1499939,0.0,0.0,286.1351318,0.0,0.0,0.000118254,298.3487854,303.1499939,285.1499939,0.0,0.0,286.1335754,0.0,0.0,0.000560944,286.0579224,294.1499939,299.8703613,297.4297485,300.5929871,299.8910217,286.5858154,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196521,2.88e-08,0.001196492,-0.074436866,0.0,0.0,0.0,-0.019112922,60.0,25.23519135,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6737061,303.1499939,285.1499939,0.0,0.0,286.1363831,0.0,0.0,0.000112297,298.7232056,303.1499939,285.1499939,0.0,0.0,286.135376,0.0,0.0,0.000118254,298.9571838,303.1499939,285.1499939,0.0,0.0,286.1373291,0.0,0.0,8.73e-05,298.5898438,303.1499939,285.1499939,0.0,0.0,286.1351318,0.0,0.0,0.000118254,298.3487854,303.1499939,285.1499939,0.0,0.0,286.1335754,0.0,0.0,0.000560944,286.0579224,294.1499939,299.8703613,297.4297485,300.5929871,299.8910217,286.5858154,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196521,2.88e-08,0.001196492,-0.074436866,0.0,0.0,0.0,-0.019112922,60.0,25.23519135,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.672699,303.1499939,285.1499939,0.0,0.0,286.1352234,0.0,0.0,0.000112319,298.7215271,303.1499939,285.1499939,0.0,0.0,286.1342468,0.0,0.0,0.000118278,298.9555359,303.1499939,285.1499939,0.0,0.0,286.1361694,0.0,0.0,8.74e-05,298.5888367,303.1499939,285.1499939,0.0,0.0,286.1340027,0.0,0.0,0.000118278,298.3482971,303.1499939,285.1499939,0.0,0.0,286.1324768,0.0,0.0,0.000561056,286.0579529,294.1499939,299.8500061,297.4141541,300.5774536,299.8678284,286.6001587,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119676,2.89e-08,0.001196731,-0.074509591,0.0,0.0,0.0,-0.019126795,60.0,25.17895126,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.672699,303.1499939,285.1499939,0.0,0.0,286.1352234,0.0,0.0,0.000112319,298.7215271,303.1499939,285.1499939,0.0,0.0,286.1342468,0.0,0.0,0.000118278,298.9555359,303.1499939,285.1499939,0.0,0.0,286.1361694,0.0,0.0,8.74e-05,298.5888367,303.1499939,285.1499939,0.0,0.0,286.1340027,0.0,0.0,0.000118278,298.3482971,303.1499939,285.1499939,0.0,0.0,286.1324768,0.0,0.0,0.000561056,286.0579529,294.1499939,299.8500061,297.4141541,300.5774536,299.8678284,286.6001587,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119676,2.89e-08,0.001196731,-0.074509591,0.0,0.0,0.0,-0.019126795,60.0,25.17895126,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6716919,303.1499939,285.1499939,0.0,0.0,286.1342163,0.0,0.0,0.000112337,298.7199707,303.1499939,285.1499939,0.0,0.0,286.1332397,0.0,0.0,0.000118297,298.9538879,303.1499939,285.1499939,0.0,0.0,286.1351624,0.0,0.0,8.74e-05,298.5878296,303.1499939,285.1499939,0.0,0.0,286.1330261,0.0,0.0,0.000118296,298.3478088,303.1499939,285.1499939,0.0,0.0,286.1315308,0.0,0.0,0.000561145,286.058136,294.1499939,299.8334656,297.3971863,300.5618591,299.8482056,286.6145325,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119695,2.89e-08,0.001196921,-0.074567266,0.0,0.0,0.0,-0.019137796,60.0,25.11624718,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6716919,303.1499939,285.1499939,0.0,0.0,286.1342163,0.0,0.0,0.000112337,298.7199707,303.1499939,285.1499939,0.0,0.0,286.1332397,0.0,0.0,0.000118297,298.9538879,303.1499939,285.1499939,0.0,0.0,286.1351624,0.0,0.0,8.74e-05,298.5878296,303.1499939,285.1499939,0.0,0.0,286.1330261,0.0,0.0,0.000118296,298.3478088,303.1499939,285.1499939,0.0,0.0,286.1315308,0.0,0.0,0.000561145,286.058136,294.1499939,299.8334656,297.3971863,300.5618591,299.8482056,286.6145325,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119695,2.89e-08,0.001196921,-0.074567266,0.0,0.0,0.0,-0.019137796,60.0,25.11624718,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6707458,303.1499939,285.1499939,0.0,0.0,286.1333923,0.0,0.0,0.000112332,298.7185364,303.1499939,285.1499939,0.0,0.0,286.1324463,0.0,0.0,0.000118291,298.9523315,303.1499939,285.1499939,0.0,0.0,286.1343079,0.0,0.0,8.74e-05,298.5868835,303.1499939,285.1499939,0.0,0.0,286.1322021,0.0,0.0,0.000118291,298.3473816,303.1499939,285.1499939,0.0,0.0,286.1307373,0.0,0.0,0.000561117,286.0585632,294.1499939,299.820343,297.381012,300.5463257,299.8323975,286.6288452,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119689,2.89e-08,0.001196861,-0.074548982,0.0,0.0,0.0,-0.019134309,60.0,25.04914856,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6707458,303.1499939,285.1499939,0.0,0.0,286.1333923,0.0,0.0,0.000112332,298.7185364,303.1499939,285.1499939,0.0,0.0,286.1324463,0.0,0.0,0.000118291,298.9523315,303.1499939,285.1499939,0.0,0.0,286.1343079,0.0,0.0,8.74e-05,298.5868835,303.1499939,285.1499939,0.0,0.0,286.1322021,0.0,0.0,0.000118291,298.3473816,303.1499939,285.1499939,0.0,0.0,286.1307373,0.0,0.0,0.000561117,286.0585632,294.1499939,299.820343,297.381012,300.5463257,299.8323975,286.6288452,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119689,2.89e-08,0.001196861,-0.074548982,0.0,0.0,0.0,-0.019134309,60.0,25.04914856,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6702576,303.1499939,285.1499939,0.0,0.0,286.1330261,0.0,0.0,0.000112321,298.717865,303.1499939,285.1499939,0.0,0.0,286.1320801,0.0,0.0,0.00011828,298.9515381,303.1499939,285.1499939,0.0,0.0,286.1339417,0.0,0.0,8.74e-05,298.5864258,303.1499939,285.1499939,0.0,0.0,286.1318665,0.0,0.0,0.000118279,298.3471985,303.1499939,285.1499939,0.0,0.0,286.1304016,0.0,0.0,0.000561065,286.0588379,294.1499939,299.8150024,297.3731689,300.5386047,299.8258667,286.6360168,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196777,2.89e-08,0.001196748,-0.074514858,0.0,0.0,0.0,-0.019127797,60.0,25.01434326,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6697998,303.1499939,285.1499939,0.0,0.0,286.1327209,0.0,0.0,0.000112306,298.7172241,303.1499939,285.1499939,0.0,0.0,286.1317749,0.0,0.0,0.000118264,298.9507751,303.1499939,285.1499939,0.0,0.0,286.1336365,0.0,0.0,8.73e-05,298.585968,303.1499939,285.1499939,0.0,0.0,286.1315613,0.0,0.0,0.000118264,298.3469849,303.1499939,285.1499939,0.0,0.0,286.1300964,0.0,0.0,0.000560989,286.0591736,294.1499939,299.8103943,297.3655396,300.5309143,299.8200684,286.6431885,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196616,2.89e-08,0.001196588,-0.074466005,0.0,0.0,0.0,-0.019118479,60.0,24.97888565,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6689148,303.1499939,285.1499939,0.0,0.0,286.1321716,0.0,0.0,0.000112263,298.7160034,303.1499939,285.1499939,0.0,0.0,286.1312561,0.0,0.0,0.000118219,298.9492798,303.1499939,285.1499939,0.0,0.0,286.1330872,0.0,0.0,8.73e-05,298.5851135,303.1499939,285.1499939,0.0,0.0,286.1310425,0.0,0.0,0.000118219,298.3466187,303.1499939,285.1499939,0.0,0.0,286.1296082,0.0,0.0,0.000560776,286.059967,294.1499939,299.8034058,297.350708,300.5156555,299.8103333,286.6575012,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196162,2.88e-08,0.001196133,-0.07432767,0.0,0.0,0.0,-0.019092098,60.0,24.90629578,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6689148,303.1499939,285.1499939,0.0,0.0,286.1321716,0.0,0.0,0.000112263,298.7160034,303.1499939,285.1499939,0.0,0.0,286.1312561,0.0,0.0,0.000118219,298.9492798,303.1499939,285.1499939,0.0,0.0,286.1330872,0.0,0.0,8.73e-05,298.5851135,303.1499939,285.1499939,0.0,0.0,286.1310425,0.0,0.0,0.000118219,298.3466187,303.1499939,285.1499939,0.0,0.0,286.1296082,0.0,0.0,0.000560776,286.059967,294.1499939,299.8034058,297.350708,300.5156555,299.8103333,286.6575012,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196162,2.88e-08,0.001196133,-0.07432767,0.0,0.0,0.0,-0.019092098,60.0,24.90629578,0.0,-9.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
