time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708940,298.6680908,303.1499939,285.1499939,0.0,0.0,286.1318054,0.0,0.0,0.000112201,298.7149048,303.1499939,285.1499939,0.0,0.0,286.1308899,0.0,0.0,0.000118153,298.9478149,303.1499939,285.1499939,0.0,0.0,286.1326904,0.0,0.0,8.73e-05,298.5842896,303.1499939,285.1499939,0.0,0.0,286.1306763,0.0,0.0,0.000118153,298.346283,303.1499939,285.1499939,0.0,0.0,286.1292419,0.0,0.0,0.000560464,286.0609436,294.1499939,299.7990723,297.3364868,300.5006104,299.8036499,286.6717834,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195495,2.87e-08,0.001195466,-0.074124791,0.0,0.0,0.0,-0.019053407,60.0,24.83103561,0.0,-9.74e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6680908,303.1499939,285.1499939,0.0,0.0,286.1318054,0.0,0.0,0.000112201,298.7149048,303.1499939,285.1499939,0.0,0.0,286.1308899,0.0,0.0,0.000118153,298.9478149,303.1499939,285.1499939,0.0,0.0,286.1326904,0.0,0.0,8.73e-05,298.5842896,303.1499939,285.1499939,0.0,0.0,286.1306763,0.0,0.0,0.000118153,298.346283,303.1499939,285.1499939,0.0,0.0,286.1292419,0.0,0.0,0.000560464,286.0609436,294.1499939,299.7990723,297.3364868,300.5006104,299.8036499,286.6717834,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195495,2.87e-08,0.001195466,-0.074124791,0.0,0.0,0.0,-0.019053407,60.0,24.83103561,0.0,-9.74e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6676636,303.1499939,285.1499939,0.0,0.0,286.1316528,0.0,0.0,0.000112161,298.7143555,303.1499939,285.1499939,0.0,0.0,286.1307373,0.0,0.0,0.000118111,298.947052,303.1499939,285.1499939,0.0,0.0,286.1325073,0.0,0.0,8.72e-05,298.5838623,303.1499939,285.1499939,0.0,0.0,286.1305237,0.0,0.0,0.000118111,298.3461304,303.1499939,285.1499939,0.0,0.0,286.1291199,0.0,0.0,0.000560267,286.0614929,294.1499939,299.797821,297.3292847,300.4928894,299.8012085,286.6792297,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195075,2.87e-08,0.001195046,-0.073997214,0.0,0.0,0.0,-0.019029077,60.0,24.79099274,0.0,-9.74e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6672668,303.1499939,285.1499939,0.0,0.0,286.1315308,0.0,0.0,0.000112121,298.7138672,303.1499939,285.1499939,0.0,0.0,286.1306458,0.0,0.0,0.000118069,298.9463806,303.1499939,285.1499939,0.0,0.0,286.1324158,0.0,0.0,8.72e-05,298.5834961,303.1499939,285.1499939,0.0,0.0,286.1304321,0.0,0.0,0.000118069,298.3459778,303.1499939,285.1499939,0.0,0.0,286.1290283,0.0,0.0,0.000560067,286.0620422,294.1499939,299.7972107,297.3227844,300.4858093,299.7994995,286.6860962,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194649,2.86e-08,0.001194621,-0.073867783,0.0,0.0,0.0,-0.019004392,60.0,24.75354004,0.0,-9.73e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6665039,303.1499939,285.1499939,0.0,0.0,286.1314392,0.0,0.0,0.000112026,298.7129517,303.1499939,285.1499939,0.0,0.0,286.1305542,0.0,0.0,0.000117969,298.9449768,303.1499939,285.1499939,0.0,0.0,286.1322937,0.0,0.0,8.71e-05,298.5827637,303.1499939,285.1499939,0.0,0.0,286.1303406,0.0,0.0,0.000117969,298.3457336,303.1499939,285.1499939,0.0,0.0,286.1289673,0.0,0.0,0.000559591,286.063385,294.1499939,299.7975159,297.3095398,300.4713135,299.7980347,286.7003479,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193632,2.85e-08,0.001193604,-0.073558554,0.0,0.0,0.0,-0.018945424,60.0,24.67378998,0.0,-9.71e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6665039,303.1499939,285.1499939,0.0,0.0,286.1314392,0.0,0.0,0.000112026,298.7129517,303.1499939,285.1499939,0.0,0.0,286.1305542,0.0,0.0,0.000117969,298.9449768,303.1499939,285.1499939,0.0,0.0,286.1322937,0.0,0.0,8.71e-05,298.5827637,303.1499939,285.1499939,0.0,0.0,286.1303406,0.0,0.0,0.000117969,298.3457336,303.1499939,285.1499939,0.0,0.0,286.1289673,0.0,0.0,0.000559591,286.063385,294.1499939,299.7975159,297.3095398,300.4713135,299.7980347,286.7003479,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193632,2.85e-08,0.001193604,-0.073558554,0.0,0.0,0.0,-0.018945424,60.0,24.67378998,0.0,-9.71e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6661377,303.1499939,285.1499939,0.0,0.0,286.1314392,0.0,0.0,0.000111973,298.7125549,303.1499939,285.1499939,0.0,0.0,286.1305542,0.0,0.0,0.000117913,298.9442749,303.1499939,285.1499939,0.0,0.0,286.1322937,0.0,0.0,8.71e-05,298.5823975,303.1499939,285.1499939,0.0,0.0,286.1303711,0.0,0.0,0.000117913,298.3456116,303.1499939,285.1499939,0.0,0.0,286.1289978,0.0,0.0,0.000559325,286.0641174,294.1499939,299.7984314,297.3030396,300.4642029,299.7981567,286.707489,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193065,2.84e-08,0.001193037,-0.073386051,0.0,0.0,0.0,-0.01891253,60.0,24.6331234,0.0,-9.7e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6657715,303.1499939,285.1499939,0.0,0.0,286.1315002,0.0,0.0,0.000111916,298.7121582,303.1499939,285.1499939,0.0,0.0,286.1306152,0.0,0.0,0.000117853,298.9436035,303.1499939,285.1499939,0.0,0.0,286.1323242,0.0,0.0,8.7e-05,298.5820618,303.1499939,285.1499939,0.0,0.0,286.1304016,0.0,0.0,0.000117853,298.3454895,303.1499939,285.1499939,0.0,0.0,286.1290588,0.0,0.0,0.000559042,286.0648804,294.1499939,299.7998047,297.2966614,300.4571533,299.7987061,286.7145996,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192461,2.84e-08,0.001192433,-0.073202461,0.0,0.0,0.0,-0.018877523,60.0,24.59195518,0.0,-9.7e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6650696,303.1499939,285.1499939,0.0,0.0,286.1316833,0.0,0.0,0.000111793,298.7113953,303.1499939,285.1499939,0.0,0.0,286.1308289,0.0,0.0,0.000117723,298.9422913,303.1499939,285.1499939,0.0,0.0,286.1325073,0.0,0.0,8.69e-05,298.5814209,303.1499939,285.1499939,0.0,0.0,286.1306152,0.0,0.0,0.000117723,298.3452759,303.1499939,285.1499939,0.0,0.0,286.1292725,0.0,0.0,0.000558426,286.0665588,294.1499939,299.8038025,297.2841187,300.4433594,299.801178,286.7288513,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191148,2.82e-08,0.00119112,-0.07280302,0.0,0.0,0.0,-0.018801363,60.0,24.50812721,0.0,-9.67e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6650696,303.1499939,285.1499939,0.0,0.0,286.1316833,0.0,0.0,0.000111793,298.7113953,303.1499939,285.1499939,0.0,0.0,286.1308289,0.0,0.0,0.000117723,298.9422913,303.1499939,285.1499939,0.0,0.0,286.1325073,0.0,0.0,8.69e-05,298.5814209,303.1499939,285.1499939,0.0,0.0,286.1306152,0.0,0.0,0.000117723,298.3452759,303.1499939,285.1499939,0.0,0.0,286.1292725,0.0,0.0,0.000558426,286.0665588,294.1499939,299.8038025,297.2841187,300.4433594,299.801178,286.7288513,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191148,2.82e-08,0.00119112,-0.07280302,0.0,0.0,0.0,-0.018801363,60.0,24.50812721,0.0,-9.67e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6644287,303.1499939,285.1499939,0.0,0.0,286.132019,0.0,0.0,0.000111657,298.7107544,303.1499939,285.1499939,0.0,0.0,286.1311646,0.0,0.0,0.00011758,298.9410095,303.1499939,285.1499939,0.0,0.0,286.132843,0.0,0.0,8.68e-05,298.5808105,303.1499939,285.1499939,0.0,0.0,286.1309814,0.0,0.0,0.00011758,298.3450928,303.1499939,285.1499939,0.0,0.0,286.1296692,0.0,0.0,0.000557749,286.0684204,294.1499939,299.8092651,297.2718506,300.4299927,299.8054504,286.7430725,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189703,2.8e-08,0.001189675,-0.072363637,0.0,0.0,0.0,-0.018717594,60.0,24.42238617,0.0,-9.65e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6644287,303.1499939,285.1499939,0.0,0.0,286.132019,0.0,0.0,0.000111657,298.7107544,303.1499939,285.1499939,0.0,0.0,286.1311646,0.0,0.0,0.00011758,298.9410095,303.1499939,285.1499939,0.0,0.0,286.132843,0.0,0.0,8.68e-05,298.5808105,303.1499939,285.1499939,0.0,0.0,286.1309814,0.0,0.0,0.00011758,298.3450928,303.1499939,285.1499939,0.0,0.0,286.1296692,0.0,0.0,0.000557749,286.0684204,294.1499939,299.8092651,297.2718506,300.4299927,299.8054504,286.7430725,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189703,2.8e-08,0.001189675,-0.072363637,0.0,0.0,0.0,-0.018717594,60.0,24.42238617,0.0,-9.65e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6637878,303.1499939,285.1499939,0.0,0.0,286.1325073,0.0,0.0,0.000111511,298.7101746,303.1499939,285.1499939,0.0,0.0,286.1316833,0.0,0.0,0.000117426,298.9397583,303.1499939,285.1499939,0.0,0.0,286.1333313,0.0,0.0,8.67e-05,298.5802612,303.1499939,285.1499939,0.0,0.0,286.1315002,0.0,0.0,0.000117426,298.3449707,303.1499939,285.1499939,0.0,0.0,286.130188,0.0,0.0,0.000557017,286.0704651,294.1499939,299.8159485,297.2597656,300.4170532,299.8110962,286.7572632,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188142,2.79e-08,0.001188114,-0.071888909,0.0,0.0,0.0,-0.018627094,60.0,24.33484268,0.0,-9.62e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6637878,303.1499939,285.1499939,0.0,0.0,286.1325073,0.0,0.0,0.000111511,298.7101746,303.1499939,285.1499939,0.0,0.0,286.1316833,0.0,0.0,0.000117426,298.9397583,303.1499939,285.1499939,0.0,0.0,286.1333313,0.0,0.0,8.67e-05,298.5802612,303.1499939,285.1499939,0.0,0.0,286.1315002,0.0,0.0,0.000117426,298.3449707,303.1499939,285.1499939,0.0,0.0,286.130188,0.0,0.0,0.000557017,286.0704651,294.1499939,299.8159485,297.2597656,300.4170532,299.8110962,286.7572632,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188142,2.79e-08,0.001188114,-0.071888909,0.0,0.0,0.0,-0.018627094,60.0,24.33484268,0.0,-9.62e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.663208,303.1499939,285.1499939,0.0,0.0,286.1331482,0.0,0.0,0.000111355,298.7096558,303.1499939,285.1499939,0.0,0.0,286.1323242,0.0,0.0,0.000117262,298.9385681,303.1499939,285.1499939,0.0,0.0,286.1339417,0.0,0.0,8.66e-05,298.5797424,303.1499939,285.1499939,0.0,0.0,286.1321411,0.0,0.0,0.000117262,298.3448486,303.1499939,285.1499939,0.0,0.0,286.1308594,0.0,0.0,0.000556238,286.0726624,294.1499939,299.8236084,297.2478027,300.4045715,299.8178711,286.7714233,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186481,2.77e-08,0.001186453,-0.071383476,0.0,0.0,0.0,-0.018530754,60.0,24.24562263,0.0,-9.6e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.663208,303.1499939,285.1499939,0.0,0.0,286.1331482,0.0,0.0,0.000111355,298.7096558,303.1499939,285.1499939,0.0,0.0,286.1323242,0.0,0.0,0.000117262,298.9385681,303.1499939,285.1499939,0.0,0.0,286.1339417,0.0,0.0,8.66e-05,298.5797424,303.1499939,285.1499939,0.0,0.0,286.1321411,0.0,0.0,0.000117262,298.3448486,303.1499939,285.1499939,0.0,0.0,286.1308594,0.0,0.0,0.000556238,286.0726624,294.1499939,299.8236084,297.2478027,300.4045715,299.8178711,286.7714233,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186481,2.77e-08,0.001186453,-0.071383476,0.0,0.0,0.0,-0.018530754,60.0,24.24562263,0.0,-9.6e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6629333,303.1499939,285.1499939,0.0,0.0,286.1335449,0.0,0.0,0.000111274,298.7094116,303.1499939,285.1499939,0.0,0.0,286.1327209,0.0,0.0,0.000117177,298.9379883,303.1499939,285.1499939,0.0,0.0,286.1343079,0.0,0.0,8.65e-05,298.5794983,303.1499939,285.1499939,0.0,0.0,286.1325378,0.0,0.0,0.000117176,298.3447876,303.1499939,285.1499939,0.0,0.0,286.1312561,0.0,0.0,0.000555833,286.073822,294.1499939,299.8277283,297.2418518,300.3984985,299.8216248,286.7785034,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185616,2.76e-08,0.001185588,-0.071120314,0.0,0.0,0.0,-0.018480595,60.0,24.20040512,0.0,-9.58e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6626587,303.1499939,285.1499939,0.0,0.0,286.1339417,0.0,0.0,0.000111191,298.709198,303.1499939,285.1499939,0.0,0.0,286.1331482,0.0,0.0,0.000117089,298.9373779,303.1499939,285.1499939,0.0,0.0,286.1347351,0.0,0.0,8.65e-05,298.5792542,303.1499939,285.1499939,0.0,0.0,286.1329346,0.0,0.0,0.000117089,298.3447571,303.1499939,285.1499939,0.0,0.0,286.1316833,0.0,0.0,0.000555419,286.0750427,294.1499939,299.8320007,297.2359009,300.3925476,299.825592,286.785553,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184733,2.75e-08,0.001184706,-0.070851855,0.0,0.0,0.0,-0.018429432,60.0,24.15485954,0.0,-9.57e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6621399,303.1499939,285.1499939,0.0,0.0,286.1348877,0.0,0.0,0.000111021,298.7087708,303.1499939,285.1499939,0.0,0.0,286.1340637,0.0,0.0,0.00011691,298.9362488,303.1499939,285.1499939,0.0,0.0,286.1356506,0.0,0.0,8.63e-05,298.5788269,303.1499939,285.1499939,0.0,0.0,286.1338806,0.0,0.0,0.00011691,298.3446655,303.1499939,285.1499939,0.0,0.0,286.1326599,0.0,0.0,0.000554569,286.0776062,294.1499939,299.8408813,297.223999,300.3809814,299.8339539,286.7996826,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182919,2.73e-08,0.001182892,-0.070299976,0.0,0.0,0.0,-0.01832426,60.0,24.0627327,0.0,-9.54e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6621399,303.1499939,285.1499939,0.0,0.0,286.1348877,0.0,0.0,0.000111021,298.7087708,303.1499939,285.1499939,0.0,0.0,286.1340637,0.0,0.0,0.00011691,298.9362488,303.1499939,285.1499939,0.0,0.0,286.1356506,0.0,0.0,8.63e-05,298.5788269,303.1499939,285.1499939,0.0,0.0,286.1338806,0.0,0.0,0.00011691,298.3446655,303.1499939,285.1499939,0.0,0.0,286.1326599,0.0,0.0,0.000554569,286.0776062,294.1499939,299.8408813,297.223999,300.3809814,299.8339539,286.7996826,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182919,2.73e-08,0.001182892,-0.070299976,0.0,0.0,0.0,-0.01832426,60.0,24.0627327,0.0,-9.54e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6616516,303.1499939,285.1499939,0.0,0.0,286.1359558,0.0,0.0,0.000110863,298.7084045,303.1499939,285.1499939,0.0,0.0,286.1351624,0.0,0.0,0.000116744,298.9351501,303.1499939,285.1499939,0.0,0.0,286.1367188,0.0,0.0,8.62e-05,298.5784302,303.1499939,285.1499939,0.0,0.0,286.1349792,0.0,0.0,0.000116744,298.3446045,303.1499939,285.1499939,0.0,0.0,286.1337585,0.0,0.0,0.000553783,286.0803223,294.1499939,299.8500061,297.2120056,300.369873,299.8427429,286.8137817,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181241,2.71e-08,0.001181214,-0.069789521,0.0,0.0,0.0,-0.018226992,60.0,23.97091293,0.0,-9.51e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6616516,303.1499939,285.1499939,0.0,0.0,286.1359558,0.0,0.0,0.000110863,298.7084045,303.1499939,285.1499939,0.0,0.0,286.1351624,0.0,0.0,0.000116744,298.9351501,303.1499939,285.1499939,0.0,0.0,286.1367188,0.0,0.0,8.62e-05,298.5784302,303.1499939,285.1499939,0.0,0.0,286.1349792,0.0,0.0,0.000116744,298.3446045,303.1499939,285.1499939,0.0,0.0,286.1337585,0.0,0.0,0.000553783,286.0803223,294.1499939,299.8500061,297.2120056,300.369873,299.8427429,286.8137817,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181241,2.71e-08,0.001181214,-0.069789521,0.0,0.0,0.0,-0.018226992,60.0,23.97091293,0.0,-9.51e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.661377,303.1499939,285.1499939,0.0,0.0,286.1366882,0.0,0.0,0.000110783,298.7081909,303.1499939,285.1499939,0.0,0.0,286.1358948,0.0,0.0,0.00011666,298.9344788,303.1499939,285.1499939,0.0,0.0,286.1374207,0.0,0.0,8.62e-05,298.578186,303.1499939,285.1499939,0.0,0.0,286.1357117,0.0,0.0,0.00011666,298.3446045,303.1499939,285.1499939,0.0,0.0,286.134491,0.0,0.0,0.000553382,286.0820313,294.1499939,299.8554993,297.2047729,300.3634338,299.8481445,286.8222046,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180386,2.7e-08,0.001180359,-0.069529362,0.0,0.0,0.0,-0.018177422,60.0,23.91738701,0.0,-9.5e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611938,303.1499939,285.1499939,0.0,0.0,286.1371765,0.0,0.0,0.000110734,298.7080688,303.1499939,285.1499939,0.0,0.0,286.1364136,0.0,0.0,0.000116608,298.9340515,303.1499939,285.1499939,0.0,0.0,286.1379395,0.0,0.0,8.61e-05,298.578064,303.1499939,285.1499939,0.0,0.0,286.1362305,0.0,0.0,0.000116608,298.344574,303.1499939,285.1499939,0.0,0.0,286.1350098,0.0,0.0,0.000553135,286.0832214,294.1499939,299.8591309,297.1999207,300.3592224,299.8517151,286.8278198,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179861,2.69e-08,0.001179834,-0.069369443,0.0,0.0,0.0,-0.018146951,60.0,23.8823452,0.0,-9.49e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6607666,303.1499939,285.1499939,0.0,0.0,286.1385498,0.0,0.0,0.000110618,298.7077637,303.1499939,285.1499939,0.0,0.0,286.1377869,0.0,0.0,0.000116486,298.9329834,303.1499939,285.1499939,0.0,0.0,286.1392822,0.0,0.0,8.6e-05,298.5777283,303.1499939,285.1499939,0.0,0.0,286.1376038,0.0,0.0,0.000116486,298.344574,303.1499939,285.1499939,0.0,0.0,286.1364136,0.0,0.0,0.000552556,286.0862732,294.1499939,299.8680115,297.1876221,300.348999,299.8606262,286.8418579,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178626,2.68e-08,0.001178599,-0.068993516,0.0,0.0,0.0,-0.018075332,60.0,23.79662514,0.0,-9.47e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6607666,303.1499939,285.1499939,0.0,0.0,286.1385498,0.0,0.0,0.000110618,298.7077637,303.1499939,285.1499939,0.0,0.0,286.1377869,0.0,0.0,0.000116486,298.9329834,303.1499939,285.1499939,0.0,0.0,286.1392822,0.0,0.0,8.6e-05,298.5777283,303.1499939,285.1499939,0.0,0.0,286.1376038,0.0,0.0,0.000116486,298.344574,303.1499939,285.1499939,0.0,0.0,286.1364136,0.0,0.0,0.000552556,286.0862732,294.1499939,299.8680115,297.1876221,300.348999,299.8606262,286.8418579,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178626,2.68e-08,0.001178599,-0.068993516,0.0,0.0,0.0,-0.018075332,60.0,23.79662514,0.0,-9.47e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.660553,303.1499939,285.1499939,0.0,0.0,286.1392822,0.0,0.0,0.000110561,298.7076111,303.1499939,285.1499939,0.0,0.0,286.1385193,0.0,0.0,0.000116426,298.9324646,303.1499939,285.1499939,0.0,0.0,286.1400146,0.0,0.0,8.6e-05,298.5775452,303.1499939,285.1499939,0.0,0.0,286.1383667,0.0,0.0,0.000116426,298.344574,303.1499939,285.1499939,0.0,0.0,286.1371765,0.0,0.0,0.000552272,286.0878906,294.1499939,299.8722839,297.1813965,300.3440857,299.8649902,286.8488464,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178019,2.67e-08,0.001177992,-0.068808854,0.0,0.0,0.0,-0.018040152,60.0,23.75428963,0.0,-9.46e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6603699,303.1499939,285.1499939,0.0,0.0,286.1400757,0.0,0.0,0.000110502,298.707489,303.1499939,285.1499939,0.0,0.0,286.1393127,0.0,0.0,0.000116364,298.9319763,303.1499939,285.1499939,0.0,0.0,286.1408081,0.0,0.0,8.59e-05,298.5774231,303.1499939,285.1499939,0.0,0.0,286.1391296,0.0,0.0,0.000116364,298.344574,303.1499939,285.1499939,0.0,0.0,286.13797,0.0,0.0,0.000551979,286.0895386,294.1499939,299.8764038,297.1751099,300.3392639,299.8692017,286.855835,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177394,2.66e-08,0.001177367,-0.068618707,0.0,0.0,0.0,-0.018003929,60.0,23.71181488,0.0,-9.45e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6599731,303.1499939,285.1499939,0.0,0.0,286.1417236,0.0,0.0,0.000110379,298.7072144,303.1499939,285.1499939,0.0,0.0,286.1409912,0.0,0.0,0.000116234,298.9309692,303.1499939,285.1499939,0.0,0.0,286.1424561,0.0,0.0,8.59e-05,298.5771179,303.1499939,285.1499939,0.0,0.0,286.1408081,0.0,0.0,0.000116234,298.344574,303.1499939,285.1499939,0.0,0.0,286.1396484,0.0,0.0,0.000551364,286.092926,294.1499939,299.8840637,297.162262,300.329895,299.8773193,286.869812,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176082,2.65e-08,0.001176056,-0.068219326,0.0,0.0,0.0,-0.017927853,60.0,23.62594032,0.0,-9.43e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6599731,303.1499939,285.1499939,0.0,0.0,286.1417236,0.0,0.0,0.000110379,298.7072144,303.1499939,285.1499939,0.0,0.0,286.1409912,0.0,0.0,0.000116234,298.9309692,303.1499939,285.1499939,0.0,0.0,286.1424561,0.0,0.0,8.59e-05,298.5771179,303.1499939,285.1499939,0.0,0.0,286.1408081,0.0,0.0,0.000116234,298.344574,303.1499939,285.1499939,0.0,0.0,286.1396484,0.0,0.0,0.000551364,286.092926,294.1499939,299.8840637,297.162262,300.329895,299.8773193,286.869812,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176082,2.65e-08,0.001176056,-0.068219326,0.0,0.0,0.0,-0.017927853,60.0,23.62594032,0.0,-9.43e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6596069,303.1499939,285.1499939,0.0,0.0,286.1435242,0.0,0.0,0.000110243,298.7069397,303.1499939,285.1499939,0.0,0.0,286.1427917,0.0,0.0,0.000116091,298.9299622,303.1499939,285.1499939,0.0,0.0,286.1442261,0.0,0.0,8.57e-05,298.5768433,303.1499939,285.1499939,0.0,0.0,286.1426086,0.0,0.0,0.000116091,298.3446045,303.1499939,285.1499939,0.0,0.0,286.1414795,0.0,0.0,0.000550685,286.0964661,294.1499939,299.8907471,297.1490784,300.3208618,299.884552,286.883728,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174633,2.63e-08,0.001174607,-0.067778394,0.0,0.0,0.0,-0.017843869,60.0,23.53764725,0.0,-9.41e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6596069,303.1499939,285.1499939,0.0,0.0,286.1435242,0.0,0.0,0.000110243,298.7069397,303.1499939,285.1499939,0.0,0.0,286.1427917,0.0,0.0,0.000116091,298.9299622,303.1499939,285.1499939,0.0,0.0,286.1442261,0.0,0.0,8.57e-05,298.5768433,303.1499939,285.1499939,0.0,0.0,286.1426086,0.0,0.0,0.000116091,298.3446045,303.1499939,285.1499939,0.0,0.0,286.1414795,0.0,0.0,0.000550685,286.0964661,294.1499939,299.8907471,297.1490784,300.3208618,299.884552,286.883728,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174633,2.63e-08,0.001174607,-0.067778394,0.0,0.0,0.0,-0.017843869,60.0,23.53764725,0.0,-9.41e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6592407,303.1499939,285.1499939,0.0,0.0,286.1454773,0.0,0.0,0.000110094,298.7066956,303.1499939,285.1499939,0.0,0.0,286.1447449,0.0,0.0,0.000115934,298.9289856,303.1499939,285.1499939,0.0,0.0,286.1461792,0.0,0.0,8.56e-05,298.5765991,303.1499939,285.1499939,0.0,0.0,286.1445923,0.0,0.0,0.000115934,298.3446045,303.1499939,285.1499939,0.0,0.0,286.1434631,0.0,0.0,0.00054994,286.1001892,294.1499939,299.8962097,297.135437,300.3122253,299.8906555,286.897583,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173044,2.61e-08,0.001173018,-0.067294523,0.0,0.0,0.0,-0.017751712,60.0,23.44624138,0.0,-9.38e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6592407,303.1499939,285.1499939,0.0,0.0,286.1454773,0.0,0.0,0.000110094,298.7066956,303.1499939,285.1499939,0.0,0.0,286.1447449,0.0,0.0,0.000115934,298.9289856,303.1499939,285.1499939,0.0,0.0,286.1461792,0.0,0.0,8.56e-05,298.5765991,303.1499939,285.1499939,0.0,0.0,286.1445923,0.0,0.0,0.000115934,298.3446045,303.1499939,285.1499939,0.0,0.0,286.1434631,0.0,0.0,0.00054994,286.1001892,294.1499939,299.8962097,297.135437,300.3122253,299.8906555,286.897583,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173044,2.61e-08,0.001173018,-0.067294523,0.0,0.0,0.0,-0.017751712,60.0,23.44624138,0.0,-9.38e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6588745,303.1499939,285.1499939,0.0,0.0,286.147583,0.0,0.0,0.000109937,298.7063904,303.1499939,285.1499939,0.0,0.0,286.1468506,0.0,0.0,0.000115769,298.928009,303.1499939,285.1499939,0.0,0.0,286.1482544,0.0,0.0,8.55e-05,298.576355,303.1499939,285.1499939,0.0,0.0,286.146698,0.0,0.0,0.000115769,298.3446045,303.1499939,285.1499939,0.0,0.0,286.1455994,0.0,0.0,0.000549156,286.1040955,294.1499939,299.9002075,297.1213684,300.303894,299.8953552,286.9114075,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171372,2.59e-08,0.001171346,-0.066785432,0.0,0.0,0.0,-0.017654764,60.0,23.35221291,0.0,-9.36e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6588745,303.1499939,285.1499939,0.0,0.0,286.147583,0.0,0.0,0.000109937,298.7063904,303.1499939,285.1499939,0.0,0.0,286.1468506,0.0,0.0,0.000115769,298.928009,303.1499939,285.1499939,0.0,0.0,286.1482544,0.0,0.0,8.55e-05,298.576355,303.1499939,285.1499939,0.0,0.0,286.146698,0.0,0.0,0.000115769,298.3446045,303.1499939,285.1499939,0.0,0.0,286.1455994,0.0,0.0,0.000549156,286.1040955,294.1499939,299.9002075,297.1213684,300.303894,299.8953552,286.9114075,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171372,2.59e-08,0.001171346,-0.066785432,0.0,0.0,0.0,-0.017654764,60.0,23.35221291,0.0,-9.36e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6587219,303.1499939,285.1499939,0.0,0.0,286.1487122,0.0,0.0,0.000109858,298.7062378,303.1499939,285.1499939,0.0,0.0,286.1479797,0.0,0.0,0.000115686,298.9275208,303.1499939,285.1499939,0.0,0.0,286.1493835,0.0,0.0,8.54e-05,298.5762634,303.1499939,285.1499939,0.0,0.0,286.1478271,0.0,0.0,0.000115686,298.344635,303.1499939,285.1499939,0.0,0.0,286.1467285,0.0,0.0,0.000548761,286.1061096,294.1499939,299.9015503,297.1141357,300.2998352,299.8968811,286.9183044,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170528,2.58e-08,0.001170503,-0.066528894,0.0,0.0,0.0,-0.017605912,60.0,23.30426598,0.0,-9.34e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6585388,303.1499939,285.1499939,0.0,0.0,286.1498718,0.0,0.0,0.00010978,298.7060852,303.1499939,285.1499939,0.0,0.0,286.1491699,0.0,0.0,0.000115604,298.927063,303.1499939,285.1499939,0.0,0.0,286.1505432,0.0,0.0,8.54e-05,298.5761414,303.1499939,285.1499939,0.0,0.0,286.1489868,0.0,0.0,0.000115604,298.344635,303.1499939,285.1499939,0.0,0.0,286.1479187,0.0,0.0,0.000548373,286.1081848,294.1499939,299.9024658,297.1067505,300.2958374,299.8979187,286.9251709,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697,2.57e-08,0.001169675,-0.066276543,0.0,0.0,0.0,-0.017557863,60.0,23.25609779,0.0,-9.33e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6581726,303.1499939,285.1499939,0.0,0.0,286.1521912,0.0,0.0,0.000109625,298.70578,303.1499939,285.1499939,0.0,0.0,286.1514893,0.0,0.0,0.00011544,298.9260864,303.1499939,285.1499939,0.0,0.0,286.1528625,0.0,0.0,8.53e-05,298.5758972,303.1499939,285.1499939,0.0,0.0,286.1513367,0.0,0.0,0.00011544,298.344635,303.1499939,285.1499939,0.0,0.0,286.1502686,0.0,0.0,0.000547597,286.1123352,294.1499939,299.9028015,297.0915527,300.2878418,299.900238,286.9389343,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168046,2.55e-08,0.001168021,-0.065772682,0.0,0.0,0.0,-0.017461931,60.0,23.16002274,0.0,-9.3e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6581726,303.1499939,285.1499939,0.0,0.0,286.1521912,0.0,0.0,0.000109625,298.70578,303.1499939,285.1499939,0.0,0.0,286.1514893,0.0,0.0,0.00011544,298.9260864,303.1499939,285.1499939,0.0,0.0,286.1528625,0.0,0.0,8.53e-05,298.5758972,303.1499939,285.1499939,0.0,0.0,286.1513367,0.0,0.0,0.00011544,298.344635,303.1499939,285.1499939,0.0,0.0,286.1502686,0.0,0.0,0.000547597,286.1123352,294.1499939,299.9028015,297.0915527,300.2878418,299.900238,286.9389343,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168046,2.55e-08,0.001168021,-0.065772682,0.0,0.0,0.0,-0.017461931,60.0,23.16002274,0.0,-9.3e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6578064,303.1499939,285.1499939,0.0,0.0,286.1546021,0.0,0.0,0.000109481,298.7054138,303.1499939,285.1499939,0.0,0.0,286.1539307,0.0,0.0,0.000115289,298.9251099,303.1499939,285.1499939,0.0,0.0,286.1552734,0.0,0.0,8.52e-05,298.5756531,303.1499939,285.1499939,0.0,0.0,286.1537781,0.0,0.0,0.000115289,298.3446045,303.1499939,285.1499939,0.0,0.0,286.15271,0.0,0.0,0.000546881,286.1165771,294.1499939,299.9009399,297.0757141,300.2799377,299.9004517,286.9526672,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166518,2.53e-08,0.001166493,-0.065307379,0.0,0.0,0.0,-0.017373346,60.0,23.06339264,0.0,-9.28e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6578064,303.1499939,285.1499939,0.0,0.0,286.1546021,0.0,0.0,0.000109481,298.7054138,303.1499939,285.1499939,0.0,0.0,286.1539307,0.0,0.0,0.000115289,298.9251099,303.1499939,285.1499939,0.0,0.0,286.1552734,0.0,0.0,8.52e-05,298.5756531,303.1499939,285.1499939,0.0,0.0,286.1537781,0.0,0.0,0.000115289,298.3446045,303.1499939,285.1499939,0.0,0.0,286.15271,0.0,0.0,0.000546881,286.1165771,294.1499939,299.9009399,297.0757141,300.2799377,299.9004517,286.9526672,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166518,2.53e-08,0.001166493,-0.065307379,0.0,0.0,0.0,-0.017373346,60.0,23.06339264,0.0,-9.28e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6575623,303.1499939,285.1499939,0.0,0.0,286.1563416,0.0,0.0,0.000109397,298.7051697,303.1499939,285.1499939,0.0,0.0,286.1556702,0.0,0.0,0.000115201,298.9244385,303.1499939,285.1499939,0.0,0.0,286.1569824,0.0,0.0,8.51e-05,298.5755005,303.1499939,285.1499939,0.0,0.0,286.1555176,0.0,0.0,0.000115201,298.3446045,303.1499939,285.1499939,0.0,0.0,286.15448,0.0,0.0,0.000546461,286.1195679,294.1499939,299.8982849,297.0645447,300.2746277,299.8990173,286.9619751,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165622,2.52e-08,0.001165597,-0.065034203,0.0,0.0,0.0,-0.017321346,60.0,22.99827385,0.0,-9.26e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6574707,303.1499939,285.1499939,0.0,0.0,286.1571655,0.0,0.0,0.000109358,298.7050476,303.1499939,285.1499939,0.0,0.0,286.1564941,0.0,0.0,0.000115159,298.9241333,303.1499939,285.1499939,0.0,0.0,286.1578064,0.0,0.0,8.51e-05,298.5754089,303.1499939,285.1499939,0.0,0.0,286.1563416,0.0,0.0,0.000115159,298.3446045,303.1499939,285.1499939,0.0,0.0,286.155304,0.0,0.0,0.000546264,286.1209717,294.1499939,299.8966064,297.0592041,300.2721252,299.8983459,286.9663391,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165201,2.52e-08,0.001165176,-0.064906225,0.0,0.0,0.0,-0.017296979,60.0,22.96762848,0.0,-9.26e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.657074,303.1499939,285.1499939,0.0,0.0,286.1598206,0.0,0.0,0.000109262,298.7046204,303.1499939,285.1499939,0.0,0.0,286.1591797,0.0,0.0,0.000115058,298.9231567,303.1499939,285.1499939,0.0,0.0,286.1604614,0.0,0.0,8.5e-05,298.5751648,303.1499939,285.1499939,0.0,0.0,286.1590271,0.0,0.0,0.000115058,298.344574,303.1499939,285.1499939,0.0,0.0,286.1579895,0.0,0.0,0.000545786,286.1254883,294.1499939,299.8895874,297.0419312,300.2643433,299.8935242,286.9799805,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164182,2.51e-08,0.001164157,-0.064596042,0.0,0.0,0.0,-0.017237937,60.0,22.8742981,0.0,-9.24e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.657074,303.1499939,285.1499939,0.0,0.0,286.1598206,0.0,0.0,0.000109262,298.7046204,303.1499939,285.1499939,0.0,0.0,286.1591797,0.0,0.0,0.000115058,298.9231567,303.1499939,285.1499939,0.0,0.0,286.1604614,0.0,0.0,8.5e-05,298.5751648,303.1499939,285.1499939,0.0,0.0,286.1590271,0.0,0.0,0.000115058,298.344574,303.1499939,285.1499939,0.0,0.0,286.1579895,0.0,0.0,0.000545786,286.1254883,294.1499939,299.8895874,297.0419312,300.2643433,299.8935242,286.9799805,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164182,2.51e-08,0.001164157,-0.064596042,0.0,0.0,0.0,-0.017237937,60.0,22.8742981,0.0,-9.24e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6568909,303.1499939,285.1499939,0.0,0.0,286.1612244,0.0,0.0,0.000109229,298.7044067,303.1499939,285.1499939,0.0,0.0,286.160553,0.0,0.0,0.000115023,298.9226685,303.1499939,285.1499939,0.0,0.0,286.1618652,0.0,0.0,8.5e-05,298.5750122,303.1499939,285.1499939,0.0,0.0,286.1604004,0.0,0.0,0.000115023,298.3445435,303.1499939,285.1499939,0.0,0.0,286.1593933,0.0,0.0,0.000545618,286.1278076,294.1499939,299.8850098,297.0329895,300.2604065,299.8899231,286.9867859,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163826,2.5e-08,0.001163801,-0.064487047,0.0,0.0,0.0,-0.017217198,60.0,22.82898521,0.0,-9.23e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6566772,303.1499939,285.1499939,0.0,0.0,286.1626282,0.0,0.0,0.0001092,298.7041626,303.1499939,285.1499939,0.0,0.0,286.1619568,0.0,0.0,0.000114993,298.9221497,303.1499939,285.1499939,0.0,0.0,286.1632385,0.0,0.0,8.49e-05,298.5748901,303.1499939,285.1499939,0.0,0.0,286.1618042,0.0,0.0,0.000114993,298.3445435,303.1499939,285.1499939,0.0,0.0,286.1607971,0.0,0.0,0.000545474,286.1301575,294.1499939,299.8796692,297.0238647,300.2565002,299.8859558,286.9935913,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163518,2.5e-08,0.001163493,-0.06439314,0.0,0.0,0.0,-0.017199324,60.0,22.78422356,0.0,-9.23e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6562805,303.1499939,285.1499939,0.0,0.0,286.1655273,0.0,0.0,0.000109175,298.7036438,303.1499939,285.1499939,0.0,0.0,286.1648865,0.0,0.0,0.000114967,298.9211731,303.1499939,285.1499939,0.0,0.0,286.1661682,0.0,0.0,8.49e-05,298.5746155,303.1499939,285.1499939,0.0,0.0,286.1647339,0.0,0.0,0.000114967,298.3444824,303.1499939,285.1499939,0.0,0.0,286.1637573,0.0,0.0,0.000545352,286.1349487,294.1499939,299.8665466,297.0049438,300.2485046,299.8753662,287.0071411,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163255,2.5e-08,0.00116323,-0.064313695,0.0,0.0,0.0,-0.01718419,60.0,22.69837189,0.0,-9.23e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6562805,303.1499939,285.1499939,0.0,0.0,286.1655273,0.0,0.0,0.000109175,298.7036438,303.1499939,285.1499939,0.0,0.0,286.1648865,0.0,0.0,0.000114967,298.9211731,303.1499939,285.1499939,0.0,0.0,286.1661682,0.0,0.0,8.49e-05,298.5746155,303.1499939,285.1499939,0.0,0.0,286.1647339,0.0,0.0,0.000114967,298.3444824,303.1499939,285.1499939,0.0,0.0,286.1637573,0.0,0.0,0.000545352,286.1349487,294.1499939,299.8665466,297.0049438,300.2485046,299.8753662,287.0071411,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163255,2.5e-08,0.00116323,-0.064313695,0.0,0.0,0.0,-0.01718419,60.0,22.69837189,0.0,-9.23e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6558838,303.1499939,285.1499939,0.0,0.0,286.1686096,0.0,0.0,0.000109199,298.703064,303.1499939,285.1499939,0.0,0.0,286.1679688,0.0,0.0,0.000114992,298.9201355,303.1499939,285.1499939,0.0,0.0,286.16922,0.0,0.0,8.49e-05,298.5743103,303.1499939,285.1499939,0.0,0.0,286.1678162,0.0,0.0,0.000114992,298.3444214,303.1499939,285.1499939,0.0,0.0,286.1668396,0.0,0.0,0.000545469,286.1398926,294.1499939,299.8500061,296.9851379,300.2402344,299.8610535,287.0206299,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163504,2.5e-08,0.001163479,-0.064389713,0.0,0.0,0.0,-0.017198659,60.0,22.61747742,0.0,-9.23e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6558838,303.1499939,285.1499939,0.0,0.0,286.1686096,0.0,0.0,0.000109199,298.703064,303.1499939,285.1499939,0.0,0.0,286.1679688,0.0,0.0,0.000114992,298.9201355,303.1499939,285.1499939,0.0,0.0,286.16922,0.0,0.0,8.49e-05,298.5743103,303.1499939,285.1499939,0.0,0.0,286.1678162,0.0,0.0,0.000114992,298.3444214,303.1499939,285.1499939,0.0,0.0,286.1668396,0.0,0.0,0.000545469,286.1398926,294.1499939,299.8500061,296.9851379,300.2402344,299.8610535,287.0206299,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163504,2.5e-08,0.001163479,-0.064389713,0.0,0.0,0.0,-0.017198659,60.0,22.61747742,0.0,-9.23e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6554565,303.1499939,285.1499939,0.0,0.0,286.171814,0.0,0.0,0.000109272,298.7024841,303.1499939,285.1499939,0.0,0.0,286.1712036,0.0,0.0,0.000115068,298.9191589,303.1499939,285.1499939,0.0,0.0,286.1724243,0.0,0.0,8.5e-05,298.5740051,303.1499939,285.1499939,0.0,0.0,286.171051,0.0,0.0,0.000115068,298.3444214,303.1499939,285.1499939,0.0,0.0,286.1700745,0.0,0.0,0.000545833,286.14505,294.1499939,299.8300781,296.9633789,300.2315979,299.8429565,287.0340881,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116428,2.51e-08,0.001164255,-0.064625911,0.0,0.0,0.0,-0.01724362,60.0,22.54140091,0.0,-9.24e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6554565,303.1499939,285.1499939,0.0,0.0,286.171814,0.0,0.0,0.000109272,298.7024841,303.1499939,285.1499939,0.0,0.0,286.1712036,0.0,0.0,0.000115068,298.9191589,303.1499939,285.1499939,0.0,0.0,286.1724243,0.0,0.0,8.5e-05,298.5740051,303.1499939,285.1499939,0.0,0.0,286.171051,0.0,0.0,0.000115068,298.3444214,303.1499939,285.1499939,0.0,0.0,286.1700745,0.0,0.0,0.000545833,286.14505,294.1499939,299.8300781,296.9633789,300.2315979,299.8429565,287.0340881,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116428,2.51e-08,0.001164255,-0.064625911,0.0,0.0,0.0,-0.01724362,60.0,22.54140091,0.0,-9.24e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6550903,303.1499939,285.1499939,0.0,0.0,286.1751404,0.0,0.0,0.000109381,298.7018433,303.1499939,285.1499939,0.0,0.0,286.17453,0.0,0.0,0.000115183,298.9181824,303.1499939,285.1499939,0.0,0.0,286.1757507,0.0,0.0,8.51e-05,298.5737305,303.1499939,285.1499939,0.0,0.0,286.1743774,0.0,0.0,0.000115183,298.3444519,303.1499939,285.1499939,0.0,0.0,286.1734314,0.0,0.0,0.000546378,286.1502991,294.1499939,299.8071289,296.9388428,300.2226868,299.8224182,287.0474854,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165445,2.52e-08,0.001165419,-0.06498044,0.0,0.0,0.0,-0.017311109,60.0,22.46795464,0.0,-9.26e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6550903,303.1499939,285.1499939,0.0,0.0,286.1751404,0.0,0.0,0.000109381,298.7018433,303.1499939,285.1499939,0.0,0.0,286.17453,0.0,0.0,0.000115183,298.9181824,303.1499939,285.1499939,0.0,0.0,286.1757507,0.0,0.0,8.51e-05,298.5737305,303.1499939,285.1499939,0.0,0.0,286.1743774,0.0,0.0,0.000115183,298.3444519,303.1499939,285.1499939,0.0,0.0,286.1734314,0.0,0.0,0.000546378,286.1502991,294.1499939,299.8071289,296.9388428,300.2226868,299.8224182,287.0474854,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165445,2.52e-08,0.001165419,-0.06498044,0.0,0.0,0.0,-0.017311109,60.0,22.46795464,0.0,-9.26e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
