time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712300,298.6548767,303.1499939,285.1499939,0.0,0.0,286.1768188,0.0,0.0,0.000109437,298.7015381,303.1499939,285.1499939,0.0,0.0,286.1762085,0.0,0.0,0.000115243,298.9176941,303.1499939,285.1499939,0.0,0.0,286.1773987,0.0,0.0,8.51e-05,298.5735779,303.1499939,285.1499939,0.0,0.0,286.1760559,0.0,0.0,0.000115243,298.3444519,303.1499939,285.1499939,0.0,0.0,286.1751099,0.0,0.0,0.000546661,286.1528931,294.1499939,299.7945862,296.9255981,300.2182617,299.8122559,287.0541992,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166047,2.53e-08,0.001166022,-0.065164201,0.0,0.0,0.0,-0.017346088,60.0,22.43119621,0.0,-9.27e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6546631,303.1499939,285.1499939,0.0,0.0,286.1785889,0.0,0.0,0.000109537,298.7011719,303.1499939,285.1499939,0.0,0.0,286.1779785,0.0,0.0,0.000115348,298.9172058,303.1499939,285.1499939,0.0,0.0,286.1791687,0.0,0.0,8.52e-05,298.5734253,303.1499939,285.1499939,0.0,0.0,286.1778259,0.0,0.0,0.000115348,298.3444824,303.1499939,285.1499939,0.0,0.0,286.1768799,0.0,0.0,0.000547159,286.1556396,294.1499939,299.7813416,296.9117432,300.2134705,299.7993774,287.0608521,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167108,2.54e-08,0.001167083,-0.065487415,0.0,0.0,0.0,-0.017407615,60.0,22.39649963,0.0,-9.29e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6542358,303.1499939,285.1499939,0.0,0.0,286.1821289,0.0,0.0,0.000109738,298.7004395,303.1499939,285.1499939,0.0,0.0,286.1815186,0.0,0.0,0.000115559,298.9161987,303.1499939,285.1499939,0.0,0.0,286.1827087,0.0,0.0,8.54e-05,298.5730896,303.1499939,285.1499939,0.0,0.0,286.1813965,0.0,0.0,0.000115559,298.3445129,303.1499939,285.1499939,0.0,0.0,286.1804504,0.0,0.0,0.000548161,286.1611328,294.1499939,299.7529297,296.8822937,300.2038269,299.7735291,287.0741882,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169246,2.57e-08,0.00116922,-0.066138431,0.0,0.0,0.0,-0.017531561,60.0,22.32688141,0.0,-9.32e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6542358,303.1499939,285.1499939,0.0,0.0,286.1821289,0.0,0.0,0.000109738,298.7004395,303.1499939,285.1499939,0.0,0.0,286.1815186,0.0,0.0,0.000115559,298.9161987,303.1499939,285.1499939,0.0,0.0,286.1827087,0.0,0.0,8.54e-05,298.5730896,303.1499939,285.1499939,0.0,0.0,286.1813965,0.0,0.0,0.000115559,298.3445129,303.1499939,285.1499939,0.0,0.0,286.1804504,0.0,0.0,0.000548161,286.1611328,294.1499939,299.7529297,296.8822937,300.2038269,299.7735291,287.0741882,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169246,2.57e-08,0.00116922,-0.066138431,0.0,0.0,0.0,-0.017531561,60.0,22.32688141,0.0,-9.32e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6537781,303.1499939,285.1499939,0.0,0.0,286.185791,0.0,0.0,0.000109973,298.699646,303.1499939,285.1499939,0.0,0.0,286.1852112,0.0,0.0,0.000115807,298.9151611,303.1499939,285.1499939,0.0,0.0,286.1863708,0.0,0.0,8.55e-05,298.5727234,303.1499939,285.1499939,0.0,0.0,286.1850586,0.0,0.0,0.000115807,298.3445129,303.1499939,285.1499939,0.0,0.0,286.1841431,0.0,0.0,0.000549336,286.166748,294.1499939,299.7220764,296.850647,300.1937256,299.7450562,287.0874634,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751,2.59e-08,0.001171725,-0.066901468,0.0,0.0,0.0,-0.017676853,60.0,22.25861359,0.0,-9.36e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6537781,303.1499939,285.1499939,0.0,0.0,286.185791,0.0,0.0,0.000109973,298.699646,303.1499939,285.1499939,0.0,0.0,286.1852112,0.0,0.0,0.000115807,298.9151611,303.1499939,285.1499939,0.0,0.0,286.1863708,0.0,0.0,8.55e-05,298.5727234,303.1499939,285.1499939,0.0,0.0,286.1850586,0.0,0.0,0.000115807,298.3445129,303.1499939,285.1499939,0.0,0.0,286.1841431,0.0,0.0,0.000549336,286.166748,294.1499939,299.7220764,296.850647,300.1937256,299.7450562,287.0874634,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751,2.59e-08,0.001171725,-0.066901468,0.0,0.0,0.0,-0.017676853,60.0,22.25861359,0.0,-9.36e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6533813,303.1499939,285.1499939,0.0,0.0,286.1886292,0.0,0.0,0.000110167,298.6990051,303.1499939,285.1499939,0.0,0.0,286.1880188,0.0,0.0,0.000116011,298.9143372,303.1499939,285.1499939,0.0,0.0,286.1891785,0.0,0.0,8.57e-05,298.5724182,303.1499939,285.1499939,0.0,0.0,286.1878967,0.0,0.0,0.000116011,298.3445435,303.1499939,285.1499939,0.0,0.0,286.1869812,0.0,0.0,0.000550306,286.171051,294.1499939,299.6971436,296.8252869,300.1859131,299.7223511,287.0975647,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173819,2.62e-08,0.001173793,-0.067531124,0.0,0.0,0.0,-0.017796764,60.0,22.20727921,0.0,-9.39e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6532593,303.1499939,285.1499939,0.0,0.0,286.1895447,0.0,0.0,0.000110235,298.698761,303.1499939,285.1499939,0.0,0.0,286.1889648,0.0,0.0,0.000116083,298.9140625,303.1499939,285.1499939,0.0,0.0,286.1901245,0.0,0.0,8.57e-05,298.5722961,303.1499939,285.1499939,0.0,0.0,286.1888428,0.0,0.0,0.000116083,298.3445435,303.1499939,285.1499939,0.0,0.0,286.1879272,0.0,0.0,0.000550647,286.1724854,294.1499939,299.6890259,296.8170471,300.1832275,299.714325,287.100708,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174547,2.63e-08,0.001174521,-0.067752726,0.0,0.0,0.0,-0.017838968,60.0,22.19100761,0.0,-9.41e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6526489,303.1499939,285.1499939,0.0,0.0,286.1935425,0.0,0.0,0.00011053,298.6977234,303.1499939,285.1499939,0.0,0.0,286.1929626,0.0,0.0,0.000116393,298.9129028,303.1499939,285.1499939,0.0,0.0,286.1940918,0.0,0.0,8.6e-05,298.5717468,303.1499939,285.1499939,0.0,0.0,286.1928406,0.0,0.0,0.000116393,298.3445129,303.1499939,285.1499939,0.0,0.0,286.191925,0.0,0.0,0.000552117,286.1784363,294.1499939,299.6539001,296.7817078,300.1717529,299.6797791,287.1138916,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177682,2.66e-08,0.001177656,-0.06870684,0.0,0.0,0.0,-0.018020712,60.0,22.12309647,0.0,-9.46e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.6526489,303.1499939,285.1499939,0.0,0.0,286.1935425,0.0,0.0,0.00011053,298.6977234,303.1499939,285.1499939,0.0,0.0,286.1929626,0.0,0.0,0.000116393,298.9129028,303.1499939,285.1499939,0.0,0.0,286.1940918,0.0,0.0,8.6e-05,298.5717468,303.1499939,285.1499939,0.0,0.0,286.1928406,0.0,0.0,0.000116393,298.3445129,303.1499939,285.1499939,0.0,0.0,286.191925,0.0,0.0,0.000552117,286.1784363,294.1499939,299.6539001,296.7817078,300.1717529,299.6797791,287.1138916,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177682,2.66e-08,0.001177656,-0.06870684,0.0,0.0,0.0,-0.018020712,60.0,22.12309647,0.0,-9.46e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6523438,303.1499939,285.1499939,0.0,0.0,286.1955261,0.0,0.0,0.000110674,298.6972046,303.1499939,285.1499939,0.0,0.0,286.1949463,0.0,0.0,0.000116546,298.9123535,303.1499939,285.1499939,0.0,0.0,286.1960754,0.0,0.0,8.61e-05,298.5714722,303.1499939,285.1499939,0.0,0.0,286.1948242,0.0,0.0,0.000116545,298.3444824,303.1499939,285.1499939,0.0,0.0,286.1939392,0.0,0.0,0.00055284,286.1813965,294.1499939,299.6356506,296.7634583,300.1660767,299.6627808,287.1204834,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179227,2.68e-08,0.0011792,-0.069176614,0.0,0.0,0.0,-0.018110216,60.0,22.08930588,0.0,-9.48e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6520081,303.1499939,285.1499939,0.0,0.0,286.1975708,0.0,0.0,0.000110827,298.6965942,303.1499939,285.1499939,0.0,0.0,286.1970215,0.0,0.0,0.000116706,298.9117432,303.1499939,285.1499939,0.0,0.0,286.1981201,0.0,0.0,8.62e-05,298.571167,303.1499939,285.1499939,0.0,0.0,286.1968689,0.0,0.0,0.000116706,298.3444519,303.1499939,285.1499939,0.0,0.0,286.1960144,0.0,0.0,0.000553601,286.1844788,294.1499939,299.6169739,296.744812,300.1600037,299.6443787,287.1270447,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180849,2.7e-08,0.001180822,-0.06967032,0.0,0.0,0.0,-0.018204274,60.0,22.05452728,0.0,-9.51e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513062,303.1499939,285.1499939,0.0,0.0,286.2017517,0.0,0.0,0.000111132,298.6954041,303.1499939,285.1499939,0.0,0.0,286.2012024,0.0,0.0,0.000117028,298.9105225,303.1499939,285.1499939,0.0,0.0,286.202301,0.0,0.0,8.64e-05,298.5705261,303.1499939,285.1499939,0.0,0.0,286.2010803,0.0,0.0,0.000117028,298.3443604,303.1499939,285.1499939,0.0,0.0,286.2001953,0.0,0.0,0.000555127,286.1906433,294.1499939,299.5784302,296.7065735,300.1476135,299.6069641,287.1401367,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184104,2.74e-08,0.001184076,-0.070660956,0.0,0.0,0.0,-0.01839304,60.0,21.98389816,0.0,-9.56e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513062,303.1499939,285.1499939,0.0,0.0,286.2017517,0.0,0.0,0.000111132,298.6954041,303.1499939,285.1499939,0.0,0.0,286.2012024,0.0,0.0,0.000117028,298.9105225,303.1499939,285.1499939,0.0,0.0,286.202301,0.0,0.0,8.64e-05,298.5705261,303.1499939,285.1499939,0.0,0.0,286.2010803,0.0,0.0,0.000117028,298.3443604,303.1499939,285.1499939,0.0,0.0,286.2001953,0.0,0.0,0.000555127,286.1906433,294.1499939,299.5784302,296.7065735,300.1476135,299.6069641,287.1401367,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184104,2.74e-08,0.001184076,-0.070660956,0.0,0.0,0.0,-0.01839304,60.0,21.98389816,0.0,-9.56e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6505737,303.1499939,285.1499939,0.0,0.0,286.2061157,0.0,0.0,0.000111439,298.6940613,303.1499939,285.1499939,0.0,0.0,286.2055664,0.0,0.0,0.00011735,298.9092407,303.1499939,285.1499939,0.0,0.0,286.2066345,0.0,0.0,8.67e-05,298.5698242,303.1499939,285.1499939,0.0,0.0,286.2054138,0.0,0.0,0.00011735,298.3442078,303.1499939,285.1499939,0.0,0.0,286.2045898,0.0,0.0,0.000556657,286.1970215,294.1499939,299.5384521,296.6672058,300.1343079,299.5673828,287.1531982,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187367,2.78e-08,0.001187339,-0.071653567,0.0,0.0,0.0,-0.018582227,60.0,21.90957069,0.0,-9.61e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6505737,303.1499939,285.1499939,0.0,0.0,286.2061157,0.0,0.0,0.000111439,298.6940613,303.1499939,285.1499939,0.0,0.0,286.2055664,0.0,0.0,0.00011735,298.9092407,303.1499939,285.1499939,0.0,0.0,286.2066345,0.0,0.0,8.67e-05,298.5698242,303.1499939,285.1499939,0.0,0.0,286.2054138,0.0,0.0,0.00011735,298.3442078,303.1499939,285.1499939,0.0,0.0,286.2045898,0.0,0.0,0.000556657,286.1970215,294.1499939,299.5384521,296.6672058,300.1343079,299.5673828,287.1531982,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187367,2.78e-08,0.001187339,-0.071653567,0.0,0.0,0.0,-0.018582227,60.0,21.90957069,0.0,-9.61e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6497803,303.1499939,285.1499939,0.0,0.0,286.2105103,0.0,0.0,0.000111742,298.692688,303.1499939,285.1499939,0.0,0.0,286.2099609,0.0,0.0,0.00011767,298.9079285,303.1499939,285.1499939,0.0,0.0,286.2110291,0.0,0.0,8.69e-05,298.5690613,303.1499939,285.1499939,0.0,0.0,286.2098389,0.0,0.0,0.00011767,298.3440552,303.1499939,285.1499939,0.0,0.0,286.2090149,0.0,0.0,0.000558175,286.2034302,294.1499939,299.4972534,296.6268616,300.1207581,299.5272827,287.1662292,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190604,2.82e-08,0.001190576,-0.072637938,0.0,0.0,0.0,-0.018769883,60.0,21.83388519,0.0,-9.66e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6497803,303.1499939,285.1499939,0.0,0.0,286.2105103,0.0,0.0,0.000111742,298.692688,303.1499939,285.1499939,0.0,0.0,286.2099609,0.0,0.0,0.00011767,298.9079285,303.1499939,285.1499939,0.0,0.0,286.2110291,0.0,0.0,8.69e-05,298.5690613,303.1499939,285.1499939,0.0,0.0,286.2098389,0.0,0.0,0.00011767,298.3440552,303.1499939,285.1499939,0.0,0.0,286.2090149,0.0,0.0,0.000558175,286.2034302,294.1499939,299.4972534,296.6268616,300.1207581,299.5272827,287.1662292,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190604,2.82e-08,0.001190576,-0.072637938,0.0,0.0,0.0,-0.018769883,60.0,21.83388519,0.0,-9.66e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6489563,303.1499939,285.1499939,0.0,0.0,286.2151184,0.0,0.0,0.000112034,298.6911926,303.1499939,285.1499939,0.0,0.0,286.2145996,0.0,0.0,0.000117977,298.9065857,303.1499939,285.1499939,0.0,0.0,286.2156372,0.0,0.0,8.71e-05,298.5682983,303.1499939,285.1499939,0.0,0.0,286.2144775,0.0,0.0,0.000117977,298.3438416,303.1499939,285.1499939,0.0,0.0,286.213623,0.0,0.0,0.000559631,286.210083,294.1499939,299.4550476,296.5858154,300.1060791,299.4852905,287.1791687,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119371,2.85e-08,0.001193681,-0.073582485,0.0,0.0,0.0,-0.018949982,60.0,21.75320244,0.0,-9.72e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6489563,303.1499939,285.1499939,0.0,0.0,286.2151184,0.0,0.0,0.000112034,298.6911926,303.1499939,285.1499939,0.0,0.0,286.2145996,0.0,0.0,0.000117977,298.9065857,303.1499939,285.1499939,0.0,0.0,286.2156372,0.0,0.0,8.71e-05,298.5682983,303.1499939,285.1499939,0.0,0.0,286.2144775,0.0,0.0,0.000117977,298.3438416,303.1499939,285.1499939,0.0,0.0,286.213623,0.0,0.0,0.000559631,286.210083,294.1499939,299.4550476,296.5858154,300.1060791,299.4852905,287.1791687,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119371,2.85e-08,0.001193681,-0.073582485,0.0,0.0,0.0,-0.018949982,60.0,21.75320244,0.0,-9.72e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6485596,303.1499939,285.1499939,0.0,0.0,286.2174072,0.0,0.0,0.000112181,298.6904297,303.1499939,285.1499939,0.0,0.0,286.2168884,0.0,0.0,0.000118132,298.9059143,303.1499939,285.1499939,0.0,0.0,286.217926,0.0,0.0,8.73e-05,298.5679016,303.1499939,285.1499939,0.0,0.0,286.2167664,0.0,0.0,0.000118132,298.34375,303.1499939,285.1499939,0.0,0.0,286.2159424,0.0,0.0,0.000560366,286.2133789,294.1499939,299.4335938,296.565094,300.0988159,299.464447,287.1856384,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195276,2.87e-08,0.001195248,-0.074059069,0.0,0.0,0.0,-0.01904086,60.0,21.71326065,0.0,-9.74e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6481323,303.1499939,285.1499939,0.0,0.0,286.2197571,0.0,0.0,0.000112323,298.6896362,303.1499939,285.1499939,0.0,0.0,286.2192383,0.0,0.0,0.000118282,298.9052429,303.1499939,285.1499939,0.0,0.0,286.2202759,0.0,0.0,8.74e-05,298.5674744,303.1499939,285.1499939,0.0,0.0,286.2191162,0.0,0.0,0.000118282,298.3436279,303.1499939,285.1499939,0.0,0.0,286.2183228,0.0,0.0,0.000561077,286.2167664,294.1499939,299.4119873,296.5442505,300.091217,299.4431152,287.1921082,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196792,2.89e-08,0.001196763,-0.074520014,0.0,0.0,0.0,-0.019128771,60.0,21.67159462,0.0,-9.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6472778,303.1499939,285.1499939,0.0,0.0,286.2245483,0.0,0.0,0.000112607,298.6880493,303.1499939,285.1499939,0.0,0.0,286.2240295,0.0,0.0,0.000118581,298.9038391,303.1499939,285.1499939,0.0,0.0,286.2250366,0.0,0.0,8.76e-05,298.5666809,303.1499939,285.1499939,0.0,0.0,286.2239075,0.0,0.0,0.000118581,298.3433533,303.1499939,285.1499939,0.0,0.0,286.2230835,0.0,0.0,0.000562496,286.2235718,294.1499939,299.3683472,296.5023193,300.0757446,299.400116,287.2050171,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199819,2.92e-08,0.00119979,-0.075439997,0.0,0.0,0.0,-0.019304261,60.0,21.58756828,0.0,-9.82e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6472778,303.1499939,285.1499939,0.0,0.0,286.2245483,0.0,0.0,0.000112607,298.6880493,303.1499939,285.1499939,0.0,0.0,286.2240295,0.0,0.0,0.000118581,298.9038391,303.1499939,285.1499939,0.0,0.0,286.2250366,0.0,0.0,8.76e-05,298.5666809,303.1499939,285.1499939,0.0,0.0,286.2239075,0.0,0.0,0.000118581,298.3433533,303.1499939,285.1499939,0.0,0.0,286.2230835,0.0,0.0,0.000562496,286.2235718,294.1499939,299.3683472,296.5023193,300.0757446,299.400116,287.2050171,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199819,2.92e-08,0.00119979,-0.075439997,0.0,0.0,0.0,-0.019304261,60.0,21.58756828,0.0,-9.82e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6464233,303.1499939,285.1499939,0.0,0.0,286.2293396,0.0,0.0,0.000112893,298.6864014,303.1499939,285.1499939,0.0,0.0,286.2288208,0.0,0.0,0.000118882,298.9024658,303.1499939,285.1499939,0.0,0.0,286.2298279,0.0,0.0,8.78e-05,298.5658569,303.1499939,285.1499939,0.0,0.0,286.2286987,0.0,0.0,0.000118882,298.3431091,303.1499939,285.1499939,0.0,0.0,286.2279053,0.0,0.0,0.000563925,286.2304077,294.1499939,299.3242798,296.4602966,300.0600586,299.3567505,287.2178955,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202868,2.96e-08,0.001202839,-0.07636641,0.0,0.0,0.0,-0.019481013,60.0,21.50265121,0.0,-9.86e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6464233,303.1499939,285.1499939,0.0,0.0,286.2293396,0.0,0.0,0.000112893,298.6864014,303.1499939,285.1499939,0.0,0.0,286.2288208,0.0,0.0,0.000118882,298.9024658,303.1499939,285.1499939,0.0,0.0,286.2298279,0.0,0.0,8.78e-05,298.5658569,303.1499939,285.1499939,0.0,0.0,286.2286987,0.0,0.0,0.000118882,298.3431091,303.1499939,285.1499939,0.0,0.0,286.2279053,0.0,0.0,0.000563925,286.2304077,294.1499939,299.3242798,296.4602966,300.0600586,299.3567505,287.2178955,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202868,2.96e-08,0.001202839,-0.07636641,0.0,0.0,0.0,-0.019481013,60.0,21.50265121,0.0,-9.86e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6456604,303.1499939,285.1499939,0.0,0.0,286.2334595,0.0,0.0,0.000113145,298.684967,303.1499939,285.1499939,0.0,0.0,286.2329712,0.0,0.0,0.000119147,298.9012756,303.1499939,285.1499939,0.0,0.0,286.2339478,0.0,0.0,8.8e-05,298.5651245,303.1499939,285.1499939,0.0,0.0,286.2328491,0.0,0.0,0.000119147,298.3428345,303.1499939,285.1499939,0.0,0.0,286.2320557,0.0,0.0,0.00056518,286.2362671,294.1499939,299.2870789,296.4250488,300.0463562,299.3196716,287.2286682,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205545,2.99e-08,0.001205515,-0.077179648,0.0,0.0,0.0,-0.019636197,60.0,21.4308548,0.0,-9.91e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6455383,303.1499939,285.1499939,0.0,0.0,286.2342529,0.0,0.0,0.000113195,298.6846924,303.1499939,285.1499939,0.0,0.0,286.2337646,0.0,0.0,0.0001192,298.901062,303.1499939,285.1499939,0.0,0.0,286.2347412,0.0,0.0,8.8e-05,298.5650024,303.1499939,285.1499939,0.0,0.0,286.2336426,0.0,0.0,0.0001192,298.342804,303.1499939,285.1499939,0.0,0.0,286.2328796,0.0,0.0,0.000565431,286.2373962,294.1499939,299.2799683,296.418335,300.0437012,299.312561,287.2307129,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206081,3e-08,0.001206051,-0.077342659,0.0,0.0,0.0,-0.019667309,60.0,21.41744041,0.0,-9.92e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6446228,303.1499939,285.1499939,0.0,0.0,286.2392883,0.0,0.0,0.000113517,298.6829224,303.1499939,285.1499939,0.0,0.0,286.2388,0.0,0.0,0.000119539,298.8996277,303.1499939,285.1499939,0.0,0.0,286.2397766,0.0,0.0,8.83e-05,298.5641479,303.1499939,285.1499939,0.0,0.0,286.238678,0.0,0.0,0.000119539,298.3424683,303.1499939,285.1499939,0.0,0.0,286.237915,0.0,0.0,0.000567038,286.2444763,294.1499939,299.2356567,296.3766785,300.0267334,299.2680054,287.2435303,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209508,3.04e-08,0.001209477,-0.078383759,0.0,0.0,0.0,-0.019866023,60.0,21.33429909,0.0,-9.97e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6446228,303.1499939,285.1499939,0.0,0.0,286.2392883,0.0,0.0,0.000113517,298.6829224,303.1499939,285.1499939,0.0,0.0,286.2388,0.0,0.0,0.000119539,298.8996277,303.1499939,285.1499939,0.0,0.0,286.2397766,0.0,0.0,8.83e-05,298.5641479,303.1499939,285.1499939,0.0,0.0,286.238678,0.0,0.0,0.000119539,298.3424683,303.1499939,285.1499939,0.0,0.0,286.237915,0.0,0.0,0.000567038,286.2444763,294.1499939,299.2356567,296.3766785,300.0267334,299.2680054,287.2435303,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209508,3.04e-08,0.001209477,-0.078383759,0.0,0.0,0.0,-0.019866023,60.0,21.33429909,0.0,-9.97e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6441956,303.1499939,285.1499939,0.0,0.0,286.2418518,0.0,0.0,0.000113689,298.6820374,303.1499939,285.1499939,0.0,0.0,286.2413635,0.0,0.0,0.00011972,298.8989258,303.1499939,285.1499939,0.0,0.0,286.2423401,0.0,0.0,8.84e-05,298.5637207,303.1499939,285.1499939,0.0,0.0,286.241272,0.0,0.0,0.00011972,298.3422852,303.1499939,285.1499939,0.0,0.0,286.240509,0.0,0.0,0.0005679,286.2480774,294.1499939,299.213562,296.3560181,300.0180359,299.245697,287.2499084,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211346,3.06e-08,0.001211316,-0.078941941,0.0,0.0,0.0,-0.019972587,60.0,21.29417801,0.0,-1e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6437378,303.1499939,285.1499939,0.0,0.0,286.2444763,0.0,0.0,0.000113858,298.6811218,303.1499939,285.1499939,0.0,0.0,286.243988,0.0,0.0,0.000119898,298.8981934,303.1499939,285.1499939,0.0,0.0,286.2449341,0.0,0.0,8.86e-05,298.5632935,303.1499939,285.1499939,0.0,0.0,286.243866,0.0,0.0,0.000119898,298.3421326,303.1499939,285.1499939,0.0,0.0,286.243103,0.0,0.0,0.000568744,286.251709,294.1499939,299.1915588,296.3354797,300.0091553,299.2234192,287.2562866,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213146,3.08e-08,0.001213115,-0.079488404,0.0,0.0,0.0,-0.020076925,60.0,21.25456238,0.0,-1e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6428223,303.1499939,285.1499939,0.0,0.0,286.2497559,0.0,0.0,0.00011419,298.6792603,303.1499939,285.1499939,0.0,0.0,286.2492676,0.0,0.0,0.000120247,298.896759,303.1499939,285.1499939,0.0,0.0,286.2502136,0.0,0.0,8.88e-05,298.5624695,303.1499939,285.1499939,0.0,0.0,286.2491455,0.0,0.0,0.000120247,298.3417664,303.1499939,285.1499939,0.0,0.0,286.2484131,0.0,0.0,0.0005704,286.2590637,294.1499939,299.1478271,296.2950134,299.9909363,299.1791077,287.2689819,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216678,3.12e-08,0.001216647,-0.080560818,0.0,0.0,0.0,-0.020281721,60.0,21.17609787,0.0,-1.01e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6428223,303.1499939,285.1499939,0.0,0.0,286.2497559,0.0,0.0,0.00011419,298.6792603,303.1499939,285.1499939,0.0,0.0,286.2492676,0.0,0.0,0.000120247,298.896759,303.1499939,285.1499939,0.0,0.0,286.2502136,0.0,0.0,8.88e-05,298.5624695,303.1499939,285.1499939,0.0,0.0,286.2491455,0.0,0.0,0.000120247,298.3417664,303.1499939,285.1499939,0.0,0.0,286.2484131,0.0,0.0,0.0005704,286.2590637,294.1499939,299.1478271,296.2950134,299.9909363,299.1791077,287.2689819,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216678,3.12e-08,0.001216647,-0.080560818,0.0,0.0,0.0,-0.020281721,60.0,21.17609787,0.0,-1.01e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6419067,303.1499939,285.1499939,0.0,0.0,286.2551575,0.0,0.0,0.000114513,298.6773682,303.1499939,285.1499939,0.0,0.0,286.2546997,0.0,0.0,0.000120587,298.8953247,303.1499939,285.1499939,0.0,0.0,286.2556152,0.0,0.0,8.91e-05,298.561615,303.1499939,285.1499939,0.0,0.0,286.2545776,0.0,0.0,0.000120587,298.3413696,303.1499939,285.1499939,0.0,0.0,286.2538452,0.0,0.0,0.000572014,286.2665405,294.1499939,299.1046753,296.2554016,299.9720764,299.1352539,287.2816467,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220121,3.16e-08,0.001220089,-0.081605874,0.0,0.0,0.0,-0.020481344,60.0,21.09832764,0.0,-1.02e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6419067,303.1499939,285.1499939,0.0,0.0,286.2551575,0.0,0.0,0.000114513,298.6773682,303.1499939,285.1499939,0.0,0.0,286.2546997,0.0,0.0,0.000120587,298.8953247,303.1499939,285.1499939,0.0,0.0,286.2556152,0.0,0.0,8.91e-05,298.561615,303.1499939,285.1499939,0.0,0.0,286.2545776,0.0,0.0,0.000120587,298.3413696,303.1499939,285.1499939,0.0,0.0,286.2538452,0.0,0.0,0.000572014,286.2665405,294.1499939,299.1046753,296.2554016,299.9720764,299.1352539,287.2816467,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220121,3.16e-08,0.001220089,-0.081605874,0.0,0.0,0.0,-0.020481344,60.0,21.09832764,0.0,-1.02e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6409912,303.1499939,285.1499939,0.0,0.0,286.2606812,0.0,0.0,0.000114825,298.6754761,303.1499939,285.1499939,0.0,0.0,286.2602234,0.0,0.0,0.000120916,298.8938904,303.1499939,285.1499939,0.0,0.0,286.2611389,0.0,0.0,8.93e-05,298.560791,303.1499939,285.1499939,0.0,0.0,286.2601013,0.0,0.0,0.000120916,298.3409729,303.1499939,285.1499939,0.0,0.0,286.2593994,0.0,0.0,0.000573574,286.2741699,294.1499939,299.0623474,296.2168884,299.9526978,299.092041,287.294281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223449,3.2e-08,0.001223417,-0.0826158,0.0,0.0,0.0,-0.020674303,60.0,21.020998,0.0,-1.02e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6409912,303.1499939,285.1499939,0.0,0.0,286.2606812,0.0,0.0,0.000114825,298.6754761,303.1499939,285.1499939,0.0,0.0,286.2602234,0.0,0.0,0.000120916,298.8938904,303.1499939,285.1499939,0.0,0.0,286.2611389,0.0,0.0,8.93e-05,298.560791,303.1499939,285.1499939,0.0,0.0,286.2601013,0.0,0.0,0.000120916,298.3409729,303.1499939,285.1499939,0.0,0.0,286.2593994,0.0,0.0,0.000573574,286.2741699,294.1499939,299.0623474,296.2168884,299.9526978,299.092041,287.294281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223449,3.2e-08,0.001223417,-0.0826158,0.0,0.0,0.0,-0.020674303,60.0,21.020998,0.0,-1.02e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6400757,303.1499939,285.1499939,0.0,0.0,286.2663269,0.0,0.0,0.000115124,298.6735535,303.1499939,285.1499939,0.0,0.0,286.2658691,0.0,0.0,0.000121231,298.8924255,303.1499939,285.1499939,0.0,0.0,286.2667542,0.0,0.0,8.95e-05,298.559967,303.1499939,285.1499939,0.0,0.0,286.2657471,0.0,0.0,0.000121231,298.3405762,303.1499939,285.1499939,0.0,0.0,286.2650452,0.0,0.0,0.000575067,286.2818909,294.1499939,299.0209656,296.1796875,299.9328003,299.0497437,287.3068542,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226633,3.24e-08,0.001226601,-0.08358185,0.0,0.0,0.0,-0.020858925,60.0,20.94427872,0.0,-1.03e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6400757,303.1499939,285.1499939,0.0,0.0,286.2663269,0.0,0.0,0.000115124,298.6735535,303.1499939,285.1499939,0.0,0.0,286.2658691,0.0,0.0,0.000121231,298.8924255,303.1499939,285.1499939,0.0,0.0,286.2667542,0.0,0.0,8.95e-05,298.559967,303.1499939,285.1499939,0.0,0.0,286.2657471,0.0,0.0,0.000121231,298.3405762,303.1499939,285.1499939,0.0,0.0,286.2650452,0.0,0.0,0.000575067,286.2818909,294.1499939,299.0209656,296.1796875,299.9328003,299.0497437,287.3068542,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226633,3.24e-08,0.001226601,-0.08358185,0.0,0.0,0.0,-0.020858925,60.0,20.94427872,0.0,-1.03e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6396179,303.1499939,285.1499939,0.0,0.0,286.2691956,0.0,0.0,0.000115269,298.6725769,303.1499939,285.1499939,0.0,0.0,286.2687378,0.0,0.0,0.000121384,298.8916931,303.1499939,285.1499939,0.0,0.0,286.2696228,0.0,0.0,8.97e-05,298.5595703,303.1499939,285.1499939,0.0,0.0,286.2686157,0.0,0.0,0.000121384,298.3403625,303.1499939,285.1499939,0.0,0.0,286.2679138,0.0,0.0,0.000575791,286.2857971,294.1499939,299.0007324,296.1616211,299.9226685,299.0289001,287.3131409,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228178,3.25e-08,0.001228146,-0.08405064,0.0,0.0,0.0,-0.020948527,60.0,20.90616989,0.0,-1.03e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6391602,303.1499939,285.1499939,0.0,0.0,286.2720642,0.0,0.0,0.000115409,298.6716309,303.1499939,285.1499939,0.0,0.0,286.2716064,0.0,0.0,0.000121531,298.8909912,303.1499939,285.1499939,0.0,0.0,286.272522,0.0,0.0,8.98e-05,298.5591736,303.1499939,285.1499939,0.0,0.0,286.2715149,0.0,0.0,0.000121531,298.3401489,303.1499939,285.1499939,0.0,0.0,286.270813,0.0,0.0,0.000576491,286.2897034,294.1499939,298.9808044,296.1439819,299.9124146,299.0084229,287.319397,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122967,3.27e-08,0.001229637,-0.084503047,0.0,0.0,0.0,-0.021035012,60.0,20.86826515,0.0,-1.03e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6382751,303.1499939,285.1499939,0.0,0.0,286.2779541,0.0,0.0,0.000115675,298.6697083,303.1499939,285.1499939,0.0,0.0,286.2774963,0.0,0.0,0.000121811,298.8895264,303.1499939,285.1499939,0.0,0.0,286.2783813,0.0,0.0,9e-05,298.5584106,303.1499939,285.1499939,0.0,0.0,286.2774048,0.0,0.0,0.000121811,298.3397522,303.1499939,285.1499939,0.0,0.0,286.2767029,0.0,0.0,0.000577818,286.2976685,294.1499939,298.9420471,296.1099548,299.8916016,298.9685059,287.3318787,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232501,3.31e-08,0.001232468,-0.085361697,0.0,0.0,0.0,-0.021199182,60.0,20.79340553,0.0,-1.04e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6382751,303.1499939,285.1499939,0.0,0.0,286.2779541,0.0,0.0,0.000115675,298.6697083,303.1499939,285.1499939,0.0,0.0,286.2774963,0.0,0.0,0.000121811,298.8895264,303.1499939,285.1499939,0.0,0.0,286.2783813,0.0,0.0,9e-05,298.5584106,303.1499939,285.1499939,0.0,0.0,286.2774048,0.0,0.0,0.000121811,298.3397522,303.1499939,285.1499939,0.0,0.0,286.2767029,0.0,0.0,0.000577818,286.2976685,294.1499939,298.9420471,296.1099548,299.8916016,298.9685059,287.3318787,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232501,3.31e-08,0.001232468,-0.085361697,0.0,0.0,0.0,-0.021199182,60.0,20.79340553,0.0,-1.04e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6373901,303.1499939,285.1499939,0.0,0.0,286.283905,0.0,0.0,0.000115923,298.6678467,303.1499939,285.1499939,0.0,0.0,286.2834778,0.0,0.0,0.000122072,298.8881226,303.1499939,285.1499939,0.0,0.0,286.2843323,0.0,0.0,9.02e-05,298.5576782,303.1499939,285.1499939,0.0,0.0,286.2833862,0.0,0.0,0.000122072,298.3393555,303.1499939,285.1499939,0.0,0.0,286.2827148,0.0,0.0,0.000579057,286.3057251,294.1499939,298.9048767,296.0778809,299.8703613,298.9301453,287.3443298,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235143,3.34e-08,0.00123511,-0.086162642,0.0,0.0,0.0,-0.021352351,60.0,20.71996307,0.0,-1.04e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6373901,303.1499939,285.1499939,0.0,0.0,286.283905,0.0,0.0,0.000115923,298.6678467,303.1499939,285.1499939,0.0,0.0,286.2834778,0.0,0.0,0.000122072,298.8881226,303.1499939,285.1499939,0.0,0.0,286.2843323,0.0,0.0,9.02e-05,298.5576782,303.1499939,285.1499939,0.0,0.0,286.2833862,0.0,0.0,0.000122072,298.3393555,303.1499939,285.1499939,0.0,0.0,286.2827148,0.0,0.0,0.000579057,286.3057251,294.1499939,298.9048767,296.0778809,299.8703613,298.9301453,287.3443298,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235143,3.34e-08,0.00123511,-0.086162642,0.0,0.0,0.0,-0.021352351,60.0,20.71996307,0.0,-1.04e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6365967,303.1499939,285.1499939,0.0,0.0,286.2895203,0.0,0.0,0.000116133,298.6661377,303.1499939,285.1499939,0.0,0.0,286.289093,0.0,0.0,0.000122294,298.8868103,303.1499939,285.1499939,0.0,0.0,286.289917,0.0,0.0,9.03e-05,298.5570068,303.1499939,285.1499939,0.0,0.0,286.2889709,0.0,0.0,0.000122294,298.3389587,303.1499939,285.1499939,0.0,0.0,286.2882996,0.0,0.0,0.000580107,286.3132629,294.1499939,298.8722534,296.0502014,299.8504944,298.8963013,287.3557434,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237384,3.36e-08,0.00123735,-0.086841844,0.0,0.0,0.0,-0.021482261,60.0,20.65376663,0.0,-1.04e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6365356,303.1499939,285.1499939,0.0,0.0,286.2900085,0.0,0.0,0.00011615,298.6659851,303.1499939,285.1499939,0.0,0.0,286.2895813,0.0,0.0,0.000122312,298.8866882,303.1499939,285.1499939,0.0,0.0,286.2904358,0.0,0.0,9.03e-05,298.5569458,303.1499939,285.1499939,0.0,0.0,286.2894897,0.0,0.0,0.000122312,298.3389282,303.1499939,285.1499939,0.0,0.0,286.2888184,0.0,0.0,0.000580193,286.3139038,294.1499939,298.8695068,296.0478821,299.8487549,298.8934326,287.35672,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237568,3.36e-08,0.001237534,-0.086897582,0.0,0.0,0.0,-0.021492923,60.0,20.64808846,0.0,-1.04e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6357117,303.1499939,285.1499939,0.0,0.0,286.2962036,0.0,0.0,0.000116355,298.6641235,303.1499939,285.1499939,0.0,0.0,286.2957764,0.0,0.0,0.000122528,298.8852844,303.1499939,285.1499939,0.0,0.0,286.2966003,0.0,0.0,9.05e-05,298.5561829,303.1499939,285.1499939,0.0,0.0,286.2956848,0.0,0.0,0.000122528,298.3385315,303.1499939,285.1499939,0.0,0.0,286.2950134,0.0,0.0,0.000581219,286.3222046,294.1499939,298.8361206,296.0202026,299.8268433,298.8586121,287.3690796,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239755,3.39e-08,0.001239721,-0.087560661,0.0,0.0,0.0,-0.021619773,60.0,20.57814407,0.0,-1.05e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6357117,303.1499939,285.1499939,0.0,0.0,286.2962036,0.0,0.0,0.000116355,298.6641235,303.1499939,285.1499939,0.0,0.0,286.2957764,0.0,0.0,0.000122528,298.8852844,303.1499939,285.1499939,0.0,0.0,286.2966003,0.0,0.0,9.05e-05,298.5561829,303.1499939,285.1499939,0.0,0.0,286.2956848,0.0,0.0,0.000122528,298.3385315,303.1499939,285.1499939,0.0,0.0,286.2950134,0.0,0.0,0.000581219,286.3222046,294.1499939,298.8361206,296.0202026,299.8268433,298.8586121,287.3690796,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239755,3.39e-08,0.001239721,-0.087560661,0.0,0.0,0.0,-0.021619773,60.0,20.57814407,0.0,-1.05e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6352844,303.1499939,285.1499939,0.0,0.0,286.2993469,0.0,0.0,0.000116451,298.6631775,303.1499939,285.1499939,0.0,0.0,286.2989197,0.0,0.0,0.000122628,298.884613,303.1499939,285.1499939,0.0,0.0,286.2997437,0.0,0.0,9.06e-05,298.5557861,303.1499939,285.1499939,0.0,0.0,286.2988281,0.0,0.0,0.000122628,298.3383484,303.1499939,285.1499939,0.0,0.0,286.2981567,0.0,0.0,0.000581694,286.3263855,294.1499939,298.8202515,296.0072937,299.8157959,298.8419189,287.3752441,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240768,3.4e-08,0.001240734,-0.087867811,0.0,0.0,0.0,-0.021678537,60.0,20.54391861,0.0,-1.05e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6348877,303.1499939,285.1499939,0.0,0.0,286.3024902,0.0,0.0,0.000116539,298.662262,303.1499939,285.1499939,0.0,0.0,286.3020935,0.0,0.0,0.000122721,298.8839111,303.1499939,285.1499939,0.0,0.0,286.3029175,0.0,0.0,9.06e-05,298.5553894,303.1499939,285.1499939,0.0,0.0,286.3019714,0.0,0.0,0.000122721,298.3381653,303.1499939,285.1499939,0.0,0.0,286.3013306,0.0,0.0,0.000582133,286.3305969,294.1499939,298.8049622,295.9950256,299.804718,298.8258057,287.3814087,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241706,3.41e-08,0.001241672,-0.088151835,0.0,0.0,0.0,-0.021732884,60.0,20.5103035,0.0,-1.05e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6340332,303.1499939,285.1499939,0.0,0.0,286.3089294,0.0,0.0,0.000116694,298.6604614,303.1499939,285.1499939,0.0,0.0,286.3085022,0.0,0.0,0.000122884,298.8825989,303.1499939,285.1499939,0.0,0.0,286.3093262,0.0,0.0,9.08e-05,298.5545959,303.1499939,285.1499939,0.0,0.0,286.3084106,0.0,0.0,0.000122884,298.3377686,303.1499939,285.1499939,0.0,0.0,286.3077698,0.0,0.0,0.000582908,286.3390808,294.1499939,298.7761841,295.9725952,299.7823792,298.7958374,287.3936768,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243357,3.43e-08,0.001243323,-0.088652097,0.0,0.0,0.0,-0.021828616,60.0,20.44607353,0.0,-1.05e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6340332,303.1499939,285.1499939,0.0,0.0,286.3089294,0.0,0.0,0.000116694,298.6604614,303.1499939,285.1499939,0.0,0.0,286.3085022,0.0,0.0,0.000122884,298.8825989,303.1499939,285.1499939,0.0,0.0,286.3093262,0.0,0.0,9.08e-05,298.5545959,303.1499939,285.1499939,0.0,0.0,286.3084106,0.0,0.0,0.000122884,298.3377686,303.1499939,285.1499939,0.0,0.0,286.3077698,0.0,0.0,0.000582908,286.3390808,294.1499939,298.7761841,295.9725952,299.7823792,298.7958374,287.3936768,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243357,3.43e-08,0.001243323,-0.088652097,0.0,0.0,0.0,-0.021828616,60.0,20.44607353,0.0,-1.05e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6331787,303.1499939,285.1499939,0.0,0.0,286.3154297,0.0,0.0,0.000116829,298.6586609,303.1499939,285.1499939,0.0,0.0,286.3150024,0.0,0.0,0.000123027,298.8812561,303.1499939,285.1499939,0.0,0.0,286.3157959,0.0,0.0,9.09e-05,298.5538025,303.1499939,285.1499939,0.0,0.0,286.3149109,0.0,0.0,0.000123027,298.3374023,303.1499939,285.1499939,0.0,0.0,286.3143005,0.0,0.0,0.000583586,286.3476563,294.1499939,298.75,295.953064,299.7599487,298.7677612,287.4059143,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244803,3.45e-08,0.001244769,-0.089090176,0.0,0.0,0.0,-0.021912459,60.0,20.38407135,0.0,-1.06e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6331787,303.1499939,285.1499939,0.0,0.0,286.3154297,0.0,0.0,0.000116829,298.6586609,303.1499939,285.1499939,0.0,0.0,286.3150024,0.0,0.0,0.000123027,298.8812561,303.1499939,285.1499939,0.0,0.0,286.3157959,0.0,0.0,9.09e-05,298.5538025,303.1499939,285.1499939,0.0,0.0,286.3149109,0.0,0.0,0.000123027,298.3374023,303.1499939,285.1499939,0.0,0.0,286.3143005,0.0,0.0,0.000583586,286.3476563,294.1499939,298.75,295.953064,299.7599487,298.7677612,287.4059143,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244803,3.45e-08,0.001244769,-0.089090176,0.0,0.0,0.0,-0.021912459,60.0,20.38407135,0.0,-1.06e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
