time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715660,298.6323242,303.1499939,285.1499939,0.0,0.0,286.3220215,0.0,0.0,0.000116954,298.6569824,303.1499939,285.1499939,0.0,0.0,286.3216248,0.0,0.0,0.000123158,298.8799133,303.1499939,285.1499939,0.0,0.0,286.3224182,0.0,0.0,9.1e-05,298.553009,303.1499939,285.1499939,0.0,0.0,286.3215332,0.0,0.0,0.000123158,298.3370667,303.1499939,285.1499939,0.0,0.0,286.3209229,0.0,0.0,0.000584209,286.3563232,294.1499939,298.7276306,295.9375916,299.7374573,298.742981,287.4180908,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246132,3.46e-08,0.001246097,-0.089492932,0.0,0.0,0.0,-0.021989543,60.0,20.32798386,0.0,-1.06e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6323242,303.1499939,285.1499939,0.0,0.0,286.3220215,0.0,0.0,0.000116954,298.6569824,303.1499939,285.1499939,0.0,0.0,286.3216248,0.0,0.0,0.000123158,298.8799133,303.1499939,285.1499939,0.0,0.0,286.3224182,0.0,0.0,9.1e-05,298.553009,303.1499939,285.1499939,0.0,0.0,286.3215332,0.0,0.0,0.000123158,298.3370667,303.1499939,285.1499939,0.0,0.0,286.3209229,0.0,0.0,0.000584209,286.3563232,294.1499939,298.7276306,295.9375916,299.7374573,298.742981,287.4180908,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246132,3.46e-08,0.001246097,-0.089492932,0.0,0.0,0.0,-0.021989543,60.0,20.32798386,0.0,-1.06e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6315002,303.1499939,285.1499939,0.0,0.0,286.3287354,0.0,0.0,0.000117104,298.655426,303.1499939,285.1499939,0.0,0.0,286.3283386,0.0,0.0,0.000123316,298.8786011,303.1499939,285.1499939,0.0,0.0,286.3291016,0.0,0.0,9.11e-05,298.5522461,303.1499939,285.1499939,0.0,0.0,286.3282471,0.0,0.0,0.000123316,298.3367615,303.1499939,285.1499939,0.0,0.0,286.3276367,0.0,0.0,0.000584956,286.3651123,294.1499939,298.7098694,295.9269714,299.7150574,298.7229919,287.4302368,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247725,3.48e-08,0.00124769,-0.089975379,0.0,0.0,0.0,-0.0220819,60.0,20.28540421,0.0,-1.06e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6315002,303.1499939,285.1499939,0.0,0.0,286.3287354,0.0,0.0,0.000117104,298.655426,303.1499939,285.1499939,0.0,0.0,286.3283386,0.0,0.0,0.000123316,298.8786011,303.1499939,285.1499939,0.0,0.0,286.3291016,0.0,0.0,9.11e-05,298.5522461,303.1499939,285.1499939,0.0,0.0,286.3282471,0.0,0.0,0.000123316,298.3367615,303.1499939,285.1499939,0.0,0.0,286.3276367,0.0,0.0,0.000584956,286.3651123,294.1499939,298.7098694,295.9269714,299.7150574,298.7229919,287.4302368,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247725,3.48e-08,0.00124769,-0.089975379,0.0,0.0,0.0,-0.0220819,60.0,20.28540421,0.0,-1.06e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6311035,303.1499939,285.1499939,0.0,0.0,286.3321228,0.0,0.0,0.000117182,298.6546936,303.1499939,285.1499939,0.0,0.0,286.3317261,0.0,0.0,0.000123398,298.8779602,303.1499939,285.1499939,0.0,0.0,286.332489,0.0,0.0,9.11e-05,298.5518799,303.1499939,285.1499939,0.0,0.0,286.3316345,0.0,0.0,0.000123398,298.3366089,303.1499939,285.1499939,0.0,0.0,286.3310242,0.0,0.0,0.000585348,286.3695374,294.1499939,298.7026367,295.9233704,299.7039185,298.7140808,287.4362793,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248561,3.49e-08,0.001248526,-0.090228595,0.0,0.0,0.0,-0.022130378,60.0,20.26749611,0.0,-1.06e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6307068,303.1499939,285.1499939,0.0,0.0,286.3355408,0.0,0.0,0.000117266,298.6539917,303.1499939,285.1499939,0.0,0.0,286.335144,0.0,0.0,0.000123487,298.8773193,303.1499939,285.1499939,0.0,0.0,286.335907,0.0,0.0,9.12e-05,298.5515137,303.1499939,285.1499939,0.0,0.0,286.3350525,0.0,0.0,0.000123487,298.3364563,303.1499939,285.1499939,0.0,0.0,286.3344421,0.0,0.0,0.000585769,286.3739929,294.1499939,298.6964111,295.9208984,299.6927795,298.7063599,287.4423218,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249461,3.5e-08,0.001249425,-0.090500988,0.0,0.0,0.0,-0.02218253,60.0,20.25315094,0.0,-1.06e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6299744,303.1499939,285.1499939,0.0,0.0,286.3424377,0.0,0.0,0.000117448,298.6527405,303.1499939,285.1499939,0.0,0.0,286.3420715,0.0,0.0,0.000123679,298.8760681,303.1499939,285.1499939,0.0,0.0,286.342804,0.0,0.0,9.13e-05,298.5508423,303.1499939,285.1499939,0.0,0.0,286.34198,0.0,0.0,0.000123679,298.3362427,303.1499939,285.1499939,0.0,0.0,286.3413696,0.0,0.0,0.000586677,286.3829346,294.1499939,298.6869507,295.9190674,299.6707764,298.6945496,287.4543762,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251396,3.53e-08,0.001251361,-0.09108717,0.0,0.0,0.0,-0.022294771,60.0,20.23613739,0.0,-1.07e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6299744,303.1499939,285.1499939,0.0,0.0,286.3424377,0.0,0.0,0.000117448,298.6527405,303.1499939,285.1499939,0.0,0.0,286.3420715,0.0,0.0,0.000123679,298.8760681,303.1499939,285.1499939,0.0,0.0,286.342804,0.0,0.0,9.13e-05,298.5508423,303.1499939,285.1499939,0.0,0.0,286.34198,0.0,0.0,0.000123679,298.3362427,303.1499939,285.1499939,0.0,0.0,286.3413696,0.0,0.0,0.000586677,286.3829346,294.1499939,298.6869507,295.9190674,299.6707764,298.6945496,287.4543762,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251396,3.53e-08,0.001251361,-0.09108717,0.0,0.0,0.0,-0.022294771,60.0,20.23613739,0.0,-1.07e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6292725,303.1499939,285.1499939,0.0,0.0,286.3494263,0.0,0.0,0.000117641,298.6516113,303.1499939,285.1499939,0.0,0.0,286.3490601,0.0,0.0,0.000123881,298.8748779,303.1499939,285.1499939,0.0,0.0,286.3497925,0.0,0.0,9.15e-05,298.5502319,303.1499939,285.1499939,0.0,0.0,286.3489685,0.0,0.0,0.000123881,298.3360596,303.1499939,285.1499939,0.0,0.0,286.3483887,0.0,0.0,0.000587639,286.3919983,294.1499939,298.6810913,295.9211731,299.6490479,298.6860657,287.4664001,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253447,3.55e-08,0.001253412,-0.09170837,0.0,0.0,0.0,-0.022413738,60.0,20.2301445,0.0,-1.07e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6292725,303.1499939,285.1499939,0.0,0.0,286.3494263,0.0,0.0,0.000117641,298.6516113,303.1499939,285.1499939,0.0,0.0,286.3490601,0.0,0.0,0.000123881,298.8748779,303.1499939,285.1499939,0.0,0.0,286.3497925,0.0,0.0,9.15e-05,298.5502319,303.1499939,285.1499939,0.0,0.0,286.3489685,0.0,0.0,0.000123881,298.3360596,303.1499939,285.1499939,0.0,0.0,286.3483887,0.0,0.0,0.000587639,286.3919983,294.1499939,298.6810913,295.9211731,299.6490479,298.6860657,287.4664001,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253447,3.55e-08,0.001253412,-0.09170837,0.0,0.0,0.0,-0.022413738,60.0,20.2301445,0.0,-1.07e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6286316,303.1499939,285.1499939,0.0,0.0,286.3565369,0.0,0.0,0.000117846,298.6506958,303.1499939,285.1499939,0.0,0.0,286.3561707,0.0,0.0,0.000124097,298.8737488,303.1499939,285.1499939,0.0,0.0,286.3569031,0.0,0.0,9.17e-05,298.5496826,303.1499939,285.1499939,0.0,0.0,286.3560791,0.0,0.0,0.000124097,298.335907,303.1499939,285.1499939,0.0,0.0,286.3555298,0.0,0.0,0.000588663,286.4011536,294.1499939,298.6785583,295.9269104,299.6277466,298.6815491,287.4783936,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255633,3.58e-08,0.001255597,-0.09236984,0.0,0.0,0.0,-0.022540441,60.0,20.2370224,0.0,-1.07e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6286316,303.1499939,285.1499939,0.0,0.0,286.3565369,0.0,0.0,0.000117846,298.6506958,303.1499939,285.1499939,0.0,0.0,286.3561707,0.0,0.0,0.000124097,298.8737488,303.1499939,285.1499939,0.0,0.0,286.3569031,0.0,0.0,9.17e-05,298.5496826,303.1499939,285.1499939,0.0,0.0,286.3560791,0.0,0.0,0.000124097,298.335907,303.1499939,285.1499939,0.0,0.0,286.3555298,0.0,0.0,0.000588663,286.4011536,294.1499939,298.6785583,295.9269104,299.6277466,298.6815491,287.4783936,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255633,3.58e-08,0.001255597,-0.09236984,0.0,0.0,0.0,-0.022540441,60.0,20.2370224,0.0,-1.07e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6280518,303.1499939,285.1499939,0.0,0.0,286.3637085,0.0,0.0,0.000118058,298.6499023,303.1499939,285.1499939,0.0,0.0,286.3633423,0.0,0.0,0.000124321,298.8726196,303.1499939,285.1499939,0.0,0.0,286.3640442,0.0,0.0,9.18e-05,298.5491638,303.1499939,285.1499939,0.0,0.0,286.3632507,0.0,0.0,0.000124321,298.3358154,303.1499939,285.1499939,0.0,0.0,286.3627014,0.0,0.0,0.000589723,286.4103699,294.1499939,298.6790161,295.9360046,299.60672,298.6792908,287.4903259,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257892,3.6e-08,0.001257856,-0.093053788,0.0,0.0,0.0,-0.02267147,60.0,20.25118637,0.0,-1.08e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6280518,303.1499939,285.1499939,0.0,0.0,286.3637085,0.0,0.0,0.000118058,298.6499023,303.1499939,285.1499939,0.0,0.0,286.3633423,0.0,0.0,0.000124321,298.8726196,303.1499939,285.1499939,0.0,0.0,286.3640442,0.0,0.0,9.18e-05,298.5491638,303.1499939,285.1499939,0.0,0.0,286.3632507,0.0,0.0,0.000124321,298.3358154,303.1499939,285.1499939,0.0,0.0,286.3627014,0.0,0.0,0.000589723,286.4103699,294.1499939,298.6790161,295.9360046,299.60672,298.6792908,287.4903259,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257892,3.6e-08,0.001257856,-0.093053788,0.0,0.0,0.0,-0.02267147,60.0,20.25118637,0.0,-1.08e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6277771,303.1499939,285.1499939,0.0,0.0,286.3673401,0.0,0.0,0.000118167,298.6495667,303.1499939,285.1499939,0.0,0.0,286.3669739,0.0,0.0,0.000124435,298.8721008,303.1499939,285.1499939,0.0,0.0,286.3676758,0.0,0.0,9.19e-05,298.5489502,303.1499939,285.1499939,0.0,0.0,286.3668823,0.0,0.0,0.000124435,298.3358154,303.1499939,285.1499939,0.0,0.0,286.366333,0.0,0.0,0.000590267,286.4150085,294.1499939,298.6802368,295.9417114,299.596405,298.6797791,287.4963074,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259053,3.62e-08,0.001259017,-0.093404934,0.0,0.0,0.0,-0.022738751,60.0,20.26395798,0.0,-1.08e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.627533,303.1499939,285.1499939,0.0,0.0,286.3710022,0.0,0.0,0.000118277,298.649292,303.1499939,285.1499939,0.0,0.0,286.370636,0.0,0.0,0.000124551,298.8716125,303.1499939,285.1499939,0.0,0.0,286.3713379,0.0,0.0,9.2e-05,298.5487671,303.1499939,285.1499939,0.0,0.0,286.3705444,0.0,0.0,0.000124551,298.3358154,303.1499939,285.1499939,0.0,0.0,286.3699951,0.0,0.0,0.000590816,286.4196777,294.1499939,298.6820984,295.9481506,299.5862732,298.6809082,287.5022583,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260223,3.63e-08,0.001260187,-0.093759194,0.0,0.0,0.0,-0.022806637,60.0,20.27887726,0.0,-1.08e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6270752,303.1499939,285.1499939,0.0,0.0,286.3783875,0.0,0.0,0.000118498,298.6488342,303.1499939,285.1499939,0.0,0.0,286.3780212,0.0,0.0,0.000124784,298.870636,303.1499939,285.1499939,0.0,0.0,286.3787231,0.0,0.0,9.22e-05,298.5484314,303.1499939,285.1499939,0.0,0.0,286.3779297,0.0,0.0,0.000124784,298.3358459,303.1499939,285.1499939,0.0,0.0,286.3774109,0.0,0.0,0.000591922,286.4290771,294.1499939,298.6875,295.9630127,299.5663452,298.6849365,287.5141296,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262584,3.66e-08,0.001262548,-0.094473436,0.0,0.0,0.0,-0.022943523,60.0,20.31488609,0.0,-1.09e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6270752,303.1499939,285.1499939,0.0,0.0,286.3783875,0.0,0.0,0.000118498,298.6488342,303.1499939,285.1499939,0.0,0.0,286.3780212,0.0,0.0,0.000124784,298.870636,303.1499939,285.1499939,0.0,0.0,286.3787231,0.0,0.0,9.22e-05,298.5484314,303.1499939,285.1499939,0.0,0.0,286.3779297,0.0,0.0,0.000124784,298.3358459,303.1499939,285.1499939,0.0,0.0,286.3774109,0.0,0.0,0.000591922,286.4290771,294.1499939,298.6875,295.9630127,299.5663452,298.6849365,287.5141296,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262584,3.66e-08,0.001262548,-0.094473436,0.0,0.0,0.0,-0.022943523,60.0,20.31488609,0.0,-1.09e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.626709,303.1499939,285.1499939,0.0,0.0,286.3858643,0.0,0.0,0.00011872,298.6485291,303.1499939,285.1499939,0.0,0.0,286.385498,0.0,0.0,0.000125018,298.8697205,303.1499939,285.1499939,0.0,0.0,286.3862,0.0,0.0,9.23e-05,298.5481567,303.1499939,285.1499939,0.0,0.0,286.385437,0.0,0.0,0.000125018,298.3359375,303.1499939,285.1499939,0.0,0.0,286.3848877,0.0,0.0,0.000593032,286.4385986,294.1499939,298.6948853,295.9803467,299.5469971,298.6911011,287.5259705,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264952,3.69e-08,0.001264915,-0.095189564,0.0,0.0,0.0,-0.023080798,60.0,20.35837364,0.0,-1.09e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.626709,303.1499939,285.1499939,0.0,0.0,286.3858643,0.0,0.0,0.00011872,298.6485291,303.1499939,285.1499939,0.0,0.0,286.385498,0.0,0.0,0.000125018,298.8697205,303.1499939,285.1499939,0.0,0.0,286.3862,0.0,0.0,9.23e-05,298.5481567,303.1499939,285.1499939,0.0,0.0,286.385437,0.0,0.0,0.000125018,298.3359375,303.1499939,285.1499939,0.0,0.0,286.3848877,0.0,0.0,0.000593032,286.4385986,294.1499939,298.6948853,295.9803467,299.5469971,298.6911011,287.5259705,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264952,3.69e-08,0.001264915,-0.095189564,0.0,0.0,0.0,-0.023080798,60.0,20.35837364,0.0,-1.09e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6263733,303.1499939,285.1499939,0.0,0.0,286.3934326,0.0,0.0,0.00011894,298.6483765,303.1499939,285.1499939,0.0,0.0,286.3930969,0.0,0.0,0.000125249,298.868866,303.1499939,285.1499939,0.0,0.0,286.3937683,0.0,0.0,9.25e-05,298.5479736,303.1499939,285.1499939,0.0,0.0,286.3930054,0.0,0.0,0.000125249,298.3360901,303.1499939,285.1499939,0.0,0.0,286.3924866,0.0,0.0,0.000594128,286.4481812,294.1499939,298.7039185,295.9997864,299.5283203,298.6991882,287.5377808,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287,3.71e-08,0.00126725,-0.095896021,0.0,0.0,0.0,-0.023216246,60.0,20.40894127,0.0,-1.09e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6263733,303.1499939,285.1499939,0.0,0.0,286.3934326,0.0,0.0,0.00011894,298.6483765,303.1499939,285.1499939,0.0,0.0,286.3930969,0.0,0.0,0.000125249,298.868866,303.1499939,285.1499939,0.0,0.0,286.3937683,0.0,0.0,9.25e-05,298.5479736,303.1499939,285.1499939,0.0,0.0,286.3930054,0.0,0.0,0.000125249,298.3360901,303.1499939,285.1499939,0.0,0.0,286.3924866,0.0,0.0,0.000594128,286.4481812,294.1499939,298.7039185,295.9997864,299.5283203,298.6991882,287.5377808,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287,3.71e-08,0.00126725,-0.095896021,0.0,0.0,0.0,-0.023216246,60.0,20.40894127,0.0,-1.09e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6260986,303.1499939,285.1499939,0.0,0.0,286.4010925,0.0,0.0,0.000119156,298.6483154,303.1499939,285.1499939,0.0,0.0,286.4007568,0.0,0.0,0.000125477,298.868042,303.1499939,285.1499939,0.0,0.0,286.4014282,0.0,0.0,9.27e-05,298.5478516,303.1499939,285.1499939,0.0,0.0,286.4006958,0.0,0.0,0.000125477,298.3363037,303.1499939,285.1499939,0.0,0.0,286.400177,0.0,0.0,0.000595206,286.4578552,294.1499939,298.7142944,296.0210876,299.5101929,298.7086487,287.5495605,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269588,3.74e-08,0.00126955,-0.096591488,0.0,0.0,0.0,-0.023349613,60.0,20.46445656,0.0,-1.1e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6260986,303.1499939,285.1499939,0.0,0.0,286.4010925,0.0,0.0,0.000119156,298.6483154,303.1499939,285.1499939,0.0,0.0,286.4007568,0.0,0.0,0.000125477,298.868042,303.1499939,285.1499939,0.0,0.0,286.4014282,0.0,0.0,9.27e-05,298.5478516,303.1499939,285.1499939,0.0,0.0,286.4006958,0.0,0.0,0.000125477,298.3363037,303.1499939,285.1499939,0.0,0.0,286.400177,0.0,0.0,0.000595206,286.4578552,294.1499939,298.7142944,296.0210876,299.5101929,298.7086487,287.5495605,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269588,3.74e-08,0.00126955,-0.096591488,0.0,0.0,0.0,-0.023349613,60.0,20.46445656,0.0,-1.1e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6259766,303.1499939,285.1499939,0.0,0.0,286.4049683,0.0,0.0,0.000119261,298.6483154,303.1499939,285.1499939,0.0,0.0,286.4046326,0.0,0.0,0.000125587,298.8676453,303.1499939,285.1499939,0.0,0.0,286.405304,0.0,0.0,9.28e-05,298.5477905,303.1499939,285.1499939,0.0,0.0,286.4045715,0.0,0.0,0.000125587,298.3364258,303.1499939,285.1499939,0.0,0.0,286.4040527,0.0,0.0,0.000595731,286.4627075,294.1499939,298.7198486,296.0323181,299.5013428,298.7138672,287.5554504,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270707,3.75e-08,0.00127067,-0.096930169,0.0,0.0,0.0,-0.023414569,60.0,20.49397278,0.0,-1.1e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.625885,303.1499939,285.1499939,0.0,0.0,286.4088745,0.0,0.0,0.000119363,298.6483459,303.1499939,285.1499939,0.0,0.0,286.4085388,0.0,0.0,0.000125695,298.8672791,303.1499939,285.1499939,0.0,0.0,286.4091797,0.0,0.0,9.28e-05,298.54776,303.1499939,285.1499939,0.0,0.0,286.4084473,0.0,0.0,0.000125695,298.3365479,303.1499939,285.1499939,0.0,0.0,286.4079285,0.0,0.0,0.000596244,286.4675903,294.1499939,298.725647,296.0438843,299.4926758,298.7193604,287.5613403,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271802,3.77e-08,0.001271764,-0.097260907,0.0,0.0,0.0,-0.023478007,60.0,20.52447701,0.0,-1.1e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6257019,303.1499939,285.1499939,0.0,0.0,286.4167175,0.0,0.0,0.000119559,298.648468,303.1499939,285.1499939,0.0,0.0,286.4163818,0.0,0.0,0.000125901,298.8665466,303.1499939,285.1499939,0.0,0.0,286.4170227,0.0,0.0,9.3e-05,298.54776,303.1499939,285.1499939,0.0,0.0,286.4163208,0.0,0.0,0.000125901,298.3368225,303.1499939,285.1499939,0.0,0.0,286.415802,0.0,0.0,0.000597221,286.4774475,294.1499939,298.7376404,296.0679321,299.4758301,298.730896,287.5730591,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273885,3.79e-08,0.001273847,-0.097890548,0.0,0.0,0.0,-0.023598798,60.0,20.58781052,0.0,-1.11e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6257019,303.1499939,285.1499939,0.0,0.0,286.4167175,0.0,0.0,0.000119559,298.648468,303.1499939,285.1499939,0.0,0.0,286.4163818,0.0,0.0,0.000125901,298.8665466,303.1499939,285.1499939,0.0,0.0,286.4170227,0.0,0.0,9.3e-05,298.54776,303.1499939,285.1499939,0.0,0.0,286.4163208,0.0,0.0,0.000125901,298.3368225,303.1499939,285.1499939,0.0,0.0,286.415802,0.0,0.0,0.000597221,286.4774475,294.1499939,298.7376404,296.0679321,299.4758301,298.730896,287.5730591,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273885,3.79e-08,0.001273847,-0.097890548,0.0,0.0,0.0,-0.023598798,60.0,20.58781052,0.0,-1.11e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6255798,303.1499939,285.1499939,0.0,0.0,286.4246521,0.0,0.0,0.000119745,298.6486511,303.1499939,285.1499939,0.0,0.0,286.4243164,0.0,0.0,0.000126097,298.8658752,303.1499939,285.1499939,0.0,0.0,286.4249573,0.0,0.0,9.31e-05,298.5477905,303.1499939,285.1499939,0.0,0.0,286.4242554,0.0,0.0,0.000126097,298.3371582,303.1499939,285.1499939,0.0,0.0,286.4237366,0.0,0.0,0.000598149,286.4873352,294.1499939,298.75,296.092926,299.4595337,298.742981,287.5848083,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275865,3.81e-08,0.001275827,-0.098489031,0.0,0.0,0.0,-0.023713632,60.0,20.65332603,0.0,-1.11e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6255798,303.1499939,285.1499939,0.0,0.0,286.4246521,0.0,0.0,0.000119745,298.6486511,303.1499939,285.1499939,0.0,0.0,286.4243164,0.0,0.0,0.000126097,298.8658752,303.1499939,285.1499939,0.0,0.0,286.4249573,0.0,0.0,9.31e-05,298.5477905,303.1499939,285.1499939,0.0,0.0,286.4242554,0.0,0.0,0.000126097,298.3371582,303.1499939,285.1499939,0.0,0.0,286.4237366,0.0,0.0,0.000598149,286.4873352,294.1499939,298.75,296.092926,299.4595337,298.742981,287.5848083,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275865,3.81e-08,0.001275827,-0.098489031,0.0,0.0,0.0,-0.023713632,60.0,20.65332603,0.0,-1.11e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6254578,303.1499939,285.1499939,0.0,0.0,286.4326477,0.0,0.0,0.000119911,298.6488953,303.1499939,285.1499939,0.0,0.0,286.4323425,0.0,0.0,0.000126273,298.8652039,303.1499939,285.1499939,0.0,0.0,286.4329529,0.0,0.0,9.33e-05,298.5478516,303.1499939,285.1499939,0.0,0.0,286.4322815,0.0,0.0,0.000126273,298.3375244,303.1499939,285.1499939,0.0,0.0,286.4317932,0.0,0.0,0.000598982,286.4973145,294.1499939,298.7623596,296.1185303,299.4439392,298.7552185,287.5965271,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277641,3.83e-08,0.001277602,-0.099025533,0.0,0.0,0.0,-0.023816586,60.0,20.71960258,0.0,-1.11e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6254578,303.1499939,285.1499939,0.0,0.0,286.4326477,0.0,0.0,0.000119911,298.6488953,303.1499939,285.1499939,0.0,0.0,286.4323425,0.0,0.0,0.000126273,298.8652039,303.1499939,285.1499939,0.0,0.0,286.4329529,0.0,0.0,9.33e-05,298.5478516,303.1499939,285.1499939,0.0,0.0,286.4322815,0.0,0.0,0.000126273,298.3375244,303.1499939,285.1499939,0.0,0.0,286.4317932,0.0,0.0,0.000598982,286.4973145,294.1499939,298.7623596,296.1185303,299.4439392,298.7552185,287.5965271,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277641,3.83e-08,0.001277602,-0.099025533,0.0,0.0,0.0,-0.023816586,60.0,20.71960258,0.0,-1.11e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6253967,303.1499939,285.1499939,0.0,0.0,286.4407654,0.0,0.0,0.000120062,298.6491699,303.1499939,285.1499939,0.0,0.0,286.4404297,0.0,0.0,0.000126432,298.8645935,303.1499939,285.1499939,0.0,0.0,286.44104,0.0,0.0,9.34e-05,298.5479431,303.1499939,285.1499939,0.0,0.0,286.4403687,0.0,0.0,0.000126432,298.3378906,303.1499939,285.1499939,0.0,0.0,286.4398804,0.0,0.0,0.000599736,286.5073853,294.1499939,298.774353,296.1444397,299.4288635,298.7674255,287.6082153,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127925,3.85e-08,0.001279211,-0.099511623,0.0,0.0,0.0,-0.023909882,60.0,20.78587532,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6253967,303.1499939,285.1499939,0.0,0.0,286.4407654,0.0,0.0,0.000120062,298.6491699,303.1499939,285.1499939,0.0,0.0,286.4404297,0.0,0.0,0.000126432,298.8645935,303.1499939,285.1499939,0.0,0.0,286.44104,0.0,0.0,9.34e-05,298.5479431,303.1499939,285.1499939,0.0,0.0,286.4403687,0.0,0.0,0.000126432,298.3378906,303.1499939,285.1499939,0.0,0.0,286.4398804,0.0,0.0,0.000599736,286.5073853,294.1499939,298.774353,296.1444397,299.4288635,298.7674255,287.6082153,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127925,3.85e-08,0.001279211,-0.099511623,0.0,0.0,0.0,-0.023909882,60.0,20.78587532,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6253662,303.1499939,285.1499939,0.0,0.0,286.4448242,0.0,0.0,0.00012013,298.6493225,303.1499939,285.1499939,0.0,0.0,286.444519,0.0,0.0,0.000126502,298.8642883,303.1499939,285.1499939,0.0,0.0,286.4451294,0.0,0.0,9.34e-05,298.5480347,303.1499939,285.1499939,0.0,0.0,286.444458,0.0,0.0,0.000126502,298.3381042,303.1499939,285.1499939,0.0,0.0,286.4439697,0.0,0.0,0.000600072,286.5124207,294.1499939,298.7801514,296.1574402,299.4215698,298.7733459,287.6140747,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279966,3.86e-08,0.001279927,-0.099728085,0.0,0.0,0.0,-0.02395143,60.0,20.81852531,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6253357,303.1499939,285.1499939,0.0,0.0,286.4489441,0.0,0.0,0.000120191,298.6494751,303.1499939,285.1499939,0.0,0.0,286.4486389,0.0,0.0,0.000126567,298.8639832,303.1499939,285.1499939,0.0,0.0,286.4492188,0.0,0.0,9.35e-05,298.5480957,303.1499939,285.1499939,0.0,0.0,286.4485474,0.0,0.0,0.000126567,298.3383179,303.1499939,285.1499939,0.0,0.0,286.4480896,0.0,0.0,0.000600379,286.5174866,294.1499939,298.7857056,296.1703796,299.4143982,298.7790833,287.6199036,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128062,3.87e-08,0.001280582,-0.099925742,0.0,0.0,0.0,-0.023989374,60.0,20.85061646,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6253052,303.1499939,285.1499939,0.0,0.0,286.4571838,0.0,0.0,0.000120295,298.6498108,303.1499939,285.1499939,0.0,0.0,286.4568787,0.0,0.0,0.000126676,298.8634033,303.1499939,285.1499939,0.0,0.0,286.457489,0.0,0.0,9.36e-05,298.5482788,303.1499939,285.1499939,0.0,0.0,286.4568176,0.0,0.0,0.000126676,298.3387146,303.1499939,285.1499939,0.0,0.0,286.4563599,0.0,0.0,0.000600898,286.5276794,294.1499939,298.7960815,296.1960449,299.4004822,298.789917,287.6315918,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281728,3.88e-08,0.001281689,-0.100260034,0.0,0.0,0.0,-0.024053553,60.0,20.91235352,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6253052,303.1499939,285.1499939,0.0,0.0,286.4571838,0.0,0.0,0.000120295,298.6498108,303.1499939,285.1499939,0.0,0.0,286.4568787,0.0,0.0,0.000126676,298.8634033,303.1499939,285.1499939,0.0,0.0,286.457489,0.0,0.0,9.36e-05,298.5482788,303.1499939,285.1499939,0.0,0.0,286.4568176,0.0,0.0,0.000126676,298.3387146,303.1499939,285.1499939,0.0,0.0,286.4563599,0.0,0.0,0.000600898,286.5276794,294.1499939,298.7960815,296.1960449,299.4004822,298.789917,287.6315918,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281728,3.88e-08,0.001281689,-0.100260034,0.0,0.0,0.0,-0.024053553,60.0,20.91235352,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6253052,303.1499939,285.1499939,0.0,0.0,286.4655151,0.0,0.0,0.000120373,298.650116,303.1499939,285.1499939,0.0,0.0,286.46521,0.0,0.0,0.000126759,298.8628235,303.1499939,285.1499939,0.0,0.0,286.4657898,0.0,0.0,9.36e-05,298.5484619,303.1499939,285.1499939,0.0,0.0,286.4651489,0.0,0.0,0.000126759,298.3391724,303.1499939,285.1499939,0.0,0.0,286.4646912,0.0,0.0,0.000601289,286.5379333,294.1499939,298.8051147,296.2210999,299.387085,298.7996521,287.64328,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282563,3.89e-08,0.001282524,-0.100512244,0.0,0.0,0.0,-0.024101976,60.0,20.97026062,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6253052,303.1499939,285.1499939,0.0,0.0,286.4655151,0.0,0.0,0.000120373,298.650116,303.1499939,285.1499939,0.0,0.0,286.46521,0.0,0.0,0.000126759,298.8628235,303.1499939,285.1499939,0.0,0.0,286.4657898,0.0,0.0,9.36e-05,298.5484619,303.1499939,285.1499939,0.0,0.0,286.4651489,0.0,0.0,0.000126759,298.3391724,303.1499939,285.1499939,0.0,0.0,286.4646912,0.0,0.0,0.000601289,286.5379333,294.1499939,298.8051147,296.2210999,299.387085,298.7996521,287.64328,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282563,3.89e-08,0.001282524,-0.100512244,0.0,0.0,0.0,-0.024101976,60.0,20.97026062,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6252747,303.1499939,285.1499939,0.0,0.0,286.4739075,0.0,0.0,0.000120421,298.6503906,303.1499939,285.1499939,0.0,0.0,286.4736328,0.0,0.0,0.000126809,298.8622742,303.1499939,285.1499939,0.0,0.0,286.4742126,0.0,0.0,9.37e-05,298.5486755,303.1499939,285.1499939,0.0,0.0,286.4735718,0.0,0.0,0.000126809,298.3395996,303.1499939,285.1499939,0.0,0.0,286.473114,0.0,0.0,0.000601528,286.5482178,294.1499939,298.8125,296.2452698,299.3741455,298.8078613,287.6549377,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283072,3.9e-08,0.001283033,-0.100665897,0.0,0.0,0.0,-0.024131477,60.0,21.02264404,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6252747,303.1499939,285.1499939,0.0,0.0,286.4739075,0.0,0.0,0.000120421,298.6503906,303.1499939,285.1499939,0.0,0.0,286.4736328,0.0,0.0,0.000126809,298.8622742,303.1499939,285.1499939,0.0,0.0,286.4742126,0.0,0.0,9.37e-05,298.5486755,303.1499939,285.1499939,0.0,0.0,286.4735718,0.0,0.0,0.000126809,298.3395996,303.1499939,285.1499939,0.0,0.0,286.473114,0.0,0.0,0.000601528,286.5482178,294.1499939,298.8125,296.2452698,299.3741455,298.8078613,287.6549377,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283072,3.9e-08,0.001283033,-0.100665897,0.0,0.0,0.0,-0.024131477,60.0,21.02264404,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6252747,303.1499939,285.1499939,0.0,0.0,286.4823914,0.0,0.0,0.000120438,298.6506348,303.1499939,285.1499939,0.0,0.0,286.4820862,0.0,0.0,0.000126827,298.8617554,303.1499939,285.1499939,0.0,0.0,286.482666,0.0,0.0,9.37e-05,298.5488892,303.1499939,285.1499939,0.0,0.0,286.4820251,0.0,0.0,0.000126827,298.3400269,303.1499939,285.1499939,0.0,0.0,286.4815979,0.0,0.0,0.000601611,286.5585632,294.1499939,298.8179016,296.268219,299.3616028,298.8143005,287.666626,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283249,3.9e-08,0.00128321,-0.1007194,0.0,0.0,0.0,-0.024141753,60.0,21.06859779,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6252747,303.1499939,285.1499939,0.0,0.0,286.4823914,0.0,0.0,0.000120438,298.6506348,303.1499939,285.1499939,0.0,0.0,286.4820862,0.0,0.0,0.000126827,298.8617554,303.1499939,285.1499939,0.0,0.0,286.482666,0.0,0.0,9.37e-05,298.5488892,303.1499939,285.1499939,0.0,0.0,286.4820251,0.0,0.0,0.000126827,298.3400269,303.1499939,285.1499939,0.0,0.0,286.4815979,0.0,0.0,0.000601611,286.5585632,294.1499939,298.8179016,296.268219,299.3616028,298.8143005,287.666626,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283249,3.9e-08,0.00128321,-0.1007194,0.0,0.0,0.0,-0.024141753,60.0,21.06859779,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6252747,303.1499939,285.1499939,0.0,0.0,286.4866333,0.0,0.0,0.000120432,298.6507568,303.1499939,285.1499939,0.0,0.0,286.4863586,0.0,0.0,0.000126821,298.8615112,303.1499939,285.1499939,0.0,0.0,286.486908,0.0,0.0,9.37e-05,298.5490112,303.1499939,285.1499939,0.0,0.0,286.4862976,0.0,0.0,0.000126821,298.3402405,303.1499939,285.1499939,0.0,0.0,286.4858398,0.0,0.0,0.000601584,286.5637817,294.1499939,298.8197632,296.2791443,299.3554993,298.8167114,287.6724854,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128319,3.9e-08,0.001283151,-0.100701913,0.0,0.0,0.0,-0.024138391,60.0,21.08847427,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6252747,303.1499939,285.1499939,0.0,0.0,286.4909058,0.0,0.0,0.000120418,298.6508179,303.1499939,285.1499939,0.0,0.0,286.4906311,0.0,0.0,0.000126806,298.8612671,303.1499939,285.1499939,0.0,0.0,286.4911804,0.0,0.0,9.37e-05,298.5491333,303.1499939,285.1499939,0.0,0.0,286.4905701,0.0,0.0,0.000126806,298.3404541,303.1499939,285.1499939,0.0,0.0,286.4901428,0.0,0.0,0.000601513,286.5689697,294.1499939,298.8209839,296.2896729,299.3494568,298.8185425,287.6783142,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128304,3.9e-08,0.001283001,-0.100656591,0.0,0.0,0.0,-0.024129687,60.0,21.10625267,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6252747,303.1499939,285.1499939,0.0,0.0,286.4995117,0.0,0.0,0.000120362,298.6509399,303.1499939,285.1499939,0.0,0.0,286.4992371,0.0,0.0,0.000126747,298.8607788,303.1499939,285.1499939,0.0,0.0,286.4997864,0.0,0.0,9.36e-05,298.5493469,303.1499939,285.1499939,0.0,0.0,286.499176,0.0,0.0,0.000126747,298.3408508,303.1499939,285.1499939,0.0,0.0,286.4987183,0.0,0.0,0.000601232,286.5794067,294.1499939,298.8214417,296.3092957,299.3375854,298.8204346,287.6900024,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282441,3.89e-08,0.001282402,-0.100475267,0.0,0.0,0.0,-0.02409488,60.0,21.13513947,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6252747,303.1499939,285.1499939,0.0,0.0,286.4995117,0.0,0.0,0.000120362,298.6509399,303.1499939,285.1499939,0.0,0.0,286.4992371,0.0,0.0,0.000126747,298.8607788,303.1499939,285.1499939,0.0,0.0,286.4997864,0.0,0.0,9.36e-05,298.5493469,303.1499939,285.1499939,0.0,0.0,286.499176,0.0,0.0,0.000126747,298.3408508,303.1499939,285.1499939,0.0,0.0,286.4987183,0.0,0.0,0.000601232,286.5794067,294.1499939,298.8214417,296.3092957,299.3375854,298.8204346,287.6900024,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282441,3.89e-08,0.001282402,-0.100475267,0.0,0.0,0.0,-0.02409488,60.0,21.13513947,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6253052,303.1499939,285.1499939,0.0,0.0,286.5081482,0.0,0.0,0.000120266,298.6509399,303.1499939,285.1499939,0.0,0.0,286.5078735,0.0,0.0,0.000126645,298.8602905,303.1499939,285.1499939,0.0,0.0,286.5084229,0.0,0.0,9.35e-05,298.5495605,303.1499939,285.1499939,0.0,0.0,286.5078125,0.0,0.0,0.000126645,298.3412476,303.1499939,285.1499939,0.0,0.0,286.5073853,0.0,0.0,0.000600751,286.5899048,294.1499939,298.8189087,296.3267822,299.3259583,298.819519,287.7016907,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281414,3.88e-08,0.001281375,-0.100165099,0.0,0.0,0.0,-0.024035331,60.0,21.15330887,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6253052,303.1499939,285.1499939,0.0,0.0,286.5081482,0.0,0.0,0.000120266,298.6509399,303.1499939,285.1499939,0.0,0.0,286.5078735,0.0,0.0,0.000126645,298.8602905,303.1499939,285.1499939,0.0,0.0,286.5084229,0.0,0.0,9.35e-05,298.5495605,303.1499939,285.1499939,0.0,0.0,286.5078125,0.0,0.0,0.000126645,298.3412476,303.1499939,285.1499939,0.0,0.0,286.5073853,0.0,0.0,0.000600751,286.5899048,294.1499939,298.8189087,296.3267822,299.3259583,298.819519,287.7016907,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281414,3.88e-08,0.001281375,-0.100165099,0.0,0.0,0.0,-0.024035331,60.0,21.15330887,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6253357,303.1499939,285.1499939,0.0,0.0,286.5168457,0.0,0.0,0.000120126,298.6508484,303.1499939,285.1499939,0.0,0.0,286.516571,0.0,0.0,0.000126499,298.8598022,303.1499939,285.1499939,0.0,0.0,286.5170898,0.0,0.0,9.34e-05,298.5497437,303.1499939,285.1499939,0.0,0.0,286.51651,0.0,0.0,0.000126499,298.3416138,303.1499939,285.1499939,0.0,0.0,286.5160828,0.0,0.0,0.000600055,286.6004028,294.1499939,298.8130493,296.3418274,299.3144531,298.8154602,287.7134094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279929,3.86e-08,0.001279891,-0.099716567,0.0,0.0,0.0,-0.023949228,60.0,21.15952301,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6253357,303.1499939,285.1499939,0.0,0.0,286.5168457,0.0,0.0,0.000120126,298.6508484,303.1499939,285.1499939,0.0,0.0,286.516571,0.0,0.0,0.000126499,298.8598022,303.1499939,285.1499939,0.0,0.0,286.5170898,0.0,0.0,9.34e-05,298.5497437,303.1499939,285.1499939,0.0,0.0,286.51651,0.0,0.0,0.000126499,298.3416138,303.1499939,285.1499939,0.0,0.0,286.5160828,0.0,0.0,0.000600055,286.6004028,294.1499939,298.8130493,296.3418274,299.3144531,298.8154602,287.7134094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279929,3.86e-08,0.001279891,-0.099716567,0.0,0.0,0.0,-0.023949228,60.0,21.15952301,0.0,-1.12e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6253357,303.1499939,285.1499939,0.0,0.0,286.5255737,0.0,0.0,0.000119942,298.6506348,303.1499939,285.1499939,0.0,0.0,286.5253296,0.0,0.0,0.000126305,298.859314,303.1499939,285.1499939,0.0,0.0,286.5258484,0.0,0.0,9.33e-05,298.5499268,303.1499939,285.1499939,0.0,0.0,286.5252686,0.0,0.0,0.000126305,298.3419495,303.1499939,285.1499939,0.0,0.0,286.5248413,0.0,0.0,0.000599134,286.6109619,294.1499939,298.8035889,296.354126,299.3030396,298.8080139,287.7250977,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277967,3.84e-08,0.001277928,-0.099123545,0.0,0.0,0.0,-0.023835406,60.0,21.15265846,0.0,-1.11e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6253357,303.1499939,285.1499939,0.0,0.0,286.5255737,0.0,0.0,0.000119942,298.6506348,303.1499939,285.1499939,0.0,0.0,286.5253296,0.0,0.0,0.000126305,298.859314,303.1499939,285.1499939,0.0,0.0,286.5258484,0.0,0.0,9.33e-05,298.5499268,303.1499939,285.1499939,0.0,0.0,286.5252686,0.0,0.0,0.000126305,298.3419495,303.1499939,285.1499939,0.0,0.0,286.5248413,0.0,0.0,0.000599134,286.6109619,294.1499939,298.8035889,296.354126,299.3030396,298.8080139,287.7250977,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277967,3.84e-08,0.001277928,-0.099123545,0.0,0.0,0.0,-0.023835406,60.0,21.15265846,0.0,-1.11e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6253662,303.1499939,285.1499939,0.0,0.0,286.5299683,0.0,0.0,0.00011983,298.6504822,303.1499939,285.1499939,0.0,0.0,286.5297241,0.0,0.0,0.000126187,298.8590698,303.1499939,285.1499939,0.0,0.0,286.5302124,0.0,0.0,9.32e-05,298.5500183,303.1499939,285.1499939,0.0,0.0,286.5296326,0.0,0.0,0.000126187,298.3421021,303.1499939,285.1499939,0.0,0.0,286.5292358,0.0,0.0,0.000598577,286.6162415,294.1499939,298.7973633,296.3591309,299.2973328,298.8027039,287.730957,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276776,3.82e-08,0.001276738,-0.098763928,0.0,0.0,0.0,-0.023766385,60.0,21.14314842,0.0,-1.11e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6253357,303.1499939,285.1499939,0.0,0.0,286.5343628,0.0,0.0,0.000119708,298.6502991,303.1499939,285.1499939,0.0,0.0,286.5341187,0.0,0.0,0.000126058,298.8587952,303.1499939,285.1499939,0.0,0.0,286.5346069,0.0,0.0,9.31e-05,298.5501099,303.1499939,285.1499939,0.0,0.0,286.5340576,0.0,0.0,0.000126058,298.3422241,303.1499939,285.1499939,0.0,0.0,286.5336304,0.0,0.0,0.000597963,286.621521,294.1499939,298.7901306,296.3633423,299.2915955,298.7965088,287.7368164,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275467,3.81e-08,0.001275429,-0.098368652,0.0,0.0,0.0,-0.023690533,60.0,21.13018799,0.0,-1.11e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
