time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719020,298.6253357,303.1499939,285.1499939,0.0,0.0,286.5431824,0.0,0.0,0.000119427,298.6498413,303.1499939,285.1499939,0.0,0.0,286.5429382,0.0,0.0,0.000125762,298.8582764,303.1499939,285.1499939,0.0,0.0,286.5434265,0.0,0.0,9.29e-05,298.550293,303.1499939,285.1499939,0.0,0.0,286.5428772,0.0,0.0,0.000125762,298.3424683,303.1499939,285.1499939,0.0,0.0,286.5424805,0.0,0.0,0.00059656,286.6321106,294.1499939,298.7723694,296.3692017,299.2800598,298.7814331,287.7485352,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272476,3.77e-08,0.001272438,-0.097463913,0.0,0.0,0.0,-0.023516962,60.0,21.09387207,0.0,-1.1e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6253357,303.1499939,285.1499939,0.0,0.0,286.5431824,0.0,0.0,0.000119427,298.6498413,303.1499939,285.1499939,0.0,0.0,286.5429382,0.0,0.0,0.000125762,298.8582764,303.1499939,285.1499939,0.0,0.0,286.5434265,0.0,0.0,9.29e-05,298.550293,303.1499939,285.1499939,0.0,0.0,286.5428772,0.0,0.0,0.000125762,298.3424683,303.1499939,285.1499939,0.0,0.0,286.5424805,0.0,0.0,0.00059656,286.6321106,294.1499939,298.7723694,296.3692017,299.2800598,298.7814331,287.7485352,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272476,3.77e-08,0.001272438,-0.097463913,0.0,0.0,0.0,-0.023516962,60.0,21.09387207,0.0,-1.1e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6252441,303.1499939,285.1499939,0.0,0.0,286.5520325,0.0,0.0,0.000119088,298.6492004,303.1499939,285.1499939,0.0,0.0,286.5517883,0.0,0.0,0.000125406,298.857666,303.1499939,285.1499939,0.0,0.0,286.5522766,0.0,0.0,9.26e-05,298.550415,303.1499939,285.1499939,0.0,0.0,286.5517273,0.0,0.0,0.000125406,298.3426819,303.1499939,285.1499939,0.0,0.0,286.5513306,0.0,0.0,0.00059487,286.6427002,294.1499939,298.75,296.3713684,299.2683105,298.7613831,287.7602844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268871,3.73e-08,0.001268833,-0.096374072,0.0,0.0,0.0,-0.023307927,60.0,21.03880692,0.0,-1.1e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6252441,303.1499939,285.1499939,0.0,0.0,286.5520325,0.0,0.0,0.000119088,298.6492004,303.1499939,285.1499939,0.0,0.0,286.5517883,0.0,0.0,0.000125406,298.857666,303.1499939,285.1499939,0.0,0.0,286.5522766,0.0,0.0,9.26e-05,298.550415,303.1499939,285.1499939,0.0,0.0,286.5517273,0.0,0.0,0.000125406,298.3426819,303.1499939,285.1499939,0.0,0.0,286.5513306,0.0,0.0,0.00059487,286.6427002,294.1499939,298.75,296.3713684,299.2683105,298.7613831,287.7602844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268871,3.73e-08,0.001268833,-0.096374072,0.0,0.0,0.0,-0.023307927,60.0,21.03880692,0.0,-1.1e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6251221,303.1499939,285.1499939,0.0,0.0,286.5609131,0.0,0.0,0.000118696,298.6483459,303.1499939,285.1499939,0.0,0.0,286.5606689,0.0,0.0,0.000124992,298.8570251,303.1499939,285.1499939,0.0,0.0,286.5611572,0.0,0.0,9.23e-05,298.5505066,303.1499939,285.1499939,0.0,0.0,286.5606079,0.0,0.0,0.000124992,298.3428345,303.1499939,285.1499939,0.0,0.0,286.5602112,0.0,0.0,0.000592909,286.6532898,294.1499939,298.7201233,296.3678284,299.2562256,298.7357178,287.7720032,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264689,3.68e-08,0.001264652,-0.095109254,0.0,0.0,0.0,-0.023065416,60.0,20.96454811,0.0,-1.09e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6251221,303.1499939,285.1499939,0.0,0.0,286.5609131,0.0,0.0,0.000118696,298.6483459,303.1499939,285.1499939,0.0,0.0,286.5606689,0.0,0.0,0.000124992,298.8570251,303.1499939,285.1499939,0.0,0.0,286.5611572,0.0,0.0,9.23e-05,298.5505066,303.1499939,285.1499939,0.0,0.0,286.5606079,0.0,0.0,0.000124992,298.3428345,303.1499939,285.1499939,0.0,0.0,286.5602112,0.0,0.0,0.000592909,286.6532898,294.1499939,298.7201233,296.3678284,299.2562256,298.7357178,287.7720032,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264689,3.68e-08,0.001264652,-0.095109254,0.0,0.0,0.0,-0.023065416,60.0,20.96454811,0.0,-1.09e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.624939,303.1499939,285.1499939,0.0,0.0,286.5697937,0.0,0.0,0.000118245,298.6471863,303.1499939,285.1499939,0.0,0.0,286.5695496,0.0,0.0,0.000124517,298.8563232,303.1499939,285.1499939,0.0,0.0,286.5700378,0.0,0.0,9.2e-05,298.5505066,303.1499939,285.1499939,0.0,0.0,286.569519,0.0,0.0,0.000124517,298.342865,303.1499939,285.1499939,0.0,0.0,286.5691223,0.0,0.0,0.000590656,286.6638794,294.1499939,298.6805725,296.3571167,299.2436218,298.7015381,287.7837524,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259883,3.63e-08,0.001259847,-0.09365543,0.0,0.0,0.0,-0.022786766,60.0,20.86528587,0.0,-1.08e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.624939,303.1499939,285.1499939,0.0,0.0,286.5697937,0.0,0.0,0.000118245,298.6471863,303.1499939,285.1499939,0.0,0.0,286.5695496,0.0,0.0,0.000124517,298.8563232,303.1499939,285.1499939,0.0,0.0,286.5700378,0.0,0.0,9.2e-05,298.5505066,303.1499939,285.1499939,0.0,0.0,286.569519,0.0,0.0,0.000124517,298.342865,303.1499939,285.1499939,0.0,0.0,286.5691223,0.0,0.0,0.000590656,286.6638794,294.1499939,298.6805725,296.3571167,299.2436218,298.7015381,287.7837524,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259883,3.63e-08,0.001259847,-0.09365543,0.0,0.0,0.0,-0.022786766,60.0,20.86528587,0.0,-1.08e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6247864,303.1499939,285.1499939,0.0,0.0,286.5742493,0.0,0.0,0.000117996,298.6464844,303.1499939,285.1499939,0.0,0.0,286.5740051,0.0,0.0,0.000124256,298.8559265,303.1499939,285.1499939,0.0,0.0,286.5744934,0.0,0.0,9.18e-05,298.5505066,303.1499939,285.1499939,0.0,0.0,286.5739746,0.0,0.0,0.000124256,298.342865,303.1499939,285.1499939,0.0,0.0,286.5735779,0.0,0.0,0.000589416,286.6691589,294.1499939,298.6573792,296.3492432,299.2369995,298.6806946,287.7896118,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257237,3.59e-08,0.001257201,-0.092854775,0.0,0.0,0.0,-0.02263335,60.0,20.80481529,0.0,-1.08e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6246338,303.1499939,285.1499939,0.0,0.0,286.5787048,0.0,0.0,0.000117736,298.6456909,303.1499939,285.1499939,0.0,0.0,286.5784607,0.0,0.0,0.000123982,298.8554993,303.1499939,285.1499939,0.0,0.0,286.578949,0.0,0.0,9.16e-05,298.5504456,303.1499939,285.1499939,0.0,0.0,286.5784302,0.0,0.0,0.000123982,298.3428345,303.1499939,285.1499939,0.0,0.0,286.5780334,0.0,0.0,0.000588116,286.674469,294.1499939,298.632019,296.3397522,299.2301941,298.6580811,287.7954712,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254464,3.56e-08,0.001254428,-0.092015609,0.0,0.0,0.0,-0.022472592,60.0,20.73902512,0.0,-1.07e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6242371,303.1499939,285.1499939,0.0,0.0,286.587616,0.0,0.0,0.000117173,298.6439209,303.1499939,285.1499939,0.0,0.0,286.5874023,0.0,0.0,0.000123389,298.8546143,303.1499939,285.1499939,0.0,0.0,286.5878601,0.0,0.0,9.11e-05,298.550293,303.1499939,285.1499939,0.0,0.0,286.5873413,0.0,0.0,0.000123389,298.3426819,303.1499939,285.1499939,0.0,0.0,286.5869751,0.0,0.0,0.000585303,286.6850281,294.1499939,298.5751648,296.3162231,299.2159424,298.6071472,287.8072205,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248464,3.49e-08,0.001248429,-0.090198293,0.0,0.0,0.0,-0.02212459,60.0,20.59018898,0.0,-1.06e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6242371,303.1499939,285.1499939,0.0,0.0,286.587616,0.0,0.0,0.000117173,298.6439209,303.1499939,285.1499939,0.0,0.0,286.5874023,0.0,0.0,0.000123389,298.8546143,303.1499939,285.1499939,0.0,0.0,286.5878601,0.0,0.0,9.11e-05,298.550293,303.1499939,285.1499939,0.0,0.0,286.5873413,0.0,0.0,0.000123389,298.3426819,303.1499939,285.1499939,0.0,0.0,286.5869751,0.0,0.0,0.000585303,286.6850281,294.1499939,298.5751648,296.3162231,299.2159424,298.6071472,287.8072205,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248464,3.49e-08,0.001248429,-0.090198293,0.0,0.0,0.0,-0.02212459,60.0,20.59018898,0.0,-1.06e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6237793,303.1499939,285.1499939,0.0,0.0,286.5965576,0.0,0.0,0.000116547,298.6418152,303.1499939,285.1499939,0.0,0.0,286.5963135,0.0,0.0,0.00012273,298.8536377,303.1499939,285.1499939,0.0,0.0,286.5967712,0.0,0.0,9.06e-05,298.5500488,303.1499939,285.1499939,0.0,0.0,286.5962524,0.0,0.0,0.00012273,298.3424683,303.1499939,285.1499939,0.0,0.0,286.5958862,0.0,0.0,0.000582178,286.6955566,294.1499939,298.5107422,296.2870178,299.2006836,298.5484009,287.8189697,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241798,3.41e-08,0.001241764,-0.088178784,0.0,0.0,0.0,-0.021738056,60.0,20.41701889,0.0,-1.05e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6237793,303.1499939,285.1499939,0.0,0.0,286.5965576,0.0,0.0,0.000116547,298.6418152,303.1499939,285.1499939,0.0,0.0,286.5963135,0.0,0.0,0.00012273,298.8536377,303.1499939,285.1499939,0.0,0.0,286.5967712,0.0,0.0,9.06e-05,298.5500488,303.1499939,285.1499939,0.0,0.0,286.5962524,0.0,0.0,0.00012273,298.3424683,303.1499939,285.1499939,0.0,0.0,286.5958862,0.0,0.0,0.000582178,286.6955566,294.1499939,298.5107422,296.2870178,299.2006836,298.5484009,287.8189697,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241798,3.41e-08,0.001241764,-0.088178784,0.0,0.0,0.0,-0.021738056,60.0,20.41701889,0.0,-1.05e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6231995,303.1499939,285.1499939,0.0,0.0,286.6054688,0.0,0.0,0.000115853,298.6394348,303.1499939,285.1499939,0.0,0.0,286.6052246,0.0,0.0,0.000121999,298.8525696,303.1499939,285.1499939,0.0,0.0,286.6056824,0.0,0.0,9.01e-05,298.5497131,303.1499939,285.1499939,0.0,0.0,286.6051636,0.0,0.0,0.000121999,298.3421326,303.1499939,285.1499939,0.0,0.0,286.6048279,0.0,0.0,0.000578712,286.7060852,294.1499939,298.4393616,296.2526245,299.1842957,298.482666,287.8306885,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234405,3.33e-08,0.001234372,-0.085937873,0.0,0.0,0.0,-0.021309381,60.0,20.22045135,0.0,-1.04e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6231995,303.1499939,285.1499939,0.0,0.0,286.6054688,0.0,0.0,0.000115853,298.6394348,303.1499939,285.1499939,0.0,0.0,286.6052246,0.0,0.0,0.000121999,298.8525696,303.1499939,285.1499939,0.0,0.0,286.6056824,0.0,0.0,9.01e-05,298.5497131,303.1499939,285.1499939,0.0,0.0,286.6051636,0.0,0.0,0.000121999,298.3421326,303.1499939,285.1499939,0.0,0.0,286.6048279,0.0,0.0,0.000578712,286.7060852,294.1499939,298.4393616,296.2526245,299.1842957,298.482666,287.8306885,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234405,3.33e-08,0.001234372,-0.085937873,0.0,0.0,0.0,-0.021309381,60.0,20.22045135,0.0,-1.04e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6225281,303.1499939,285.1499939,0.0,0.0,286.6143494,0.0,0.0,0.000115075,298.6368103,303.1499939,285.1499939,0.0,0.0,286.6141357,0.0,0.0,0.00012118,298.8514099,303.1499939,285.1499939,0.0,0.0,286.614563,0.0,0.0,8.95e-05,298.5492859,303.1499939,285.1499939,0.0,0.0,286.6140747,0.0,0.0,0.00012118,298.3417053,303.1499939,285.1499939,0.0,0.0,286.6137085,0.0,0.0,0.000574825,286.7165527,294.1499939,298.3617859,296.213562,299.1667175,298.4107361,287.8424072,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226114,3.23e-08,0.001226082,-0.083423339,0.0,0.0,0.0,-0.020828648,60.0,20.00049019,0.0,-1.02e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6225281,303.1499939,285.1499939,0.0,0.0,286.6143494,0.0,0.0,0.000115075,298.6368103,303.1499939,285.1499939,0.0,0.0,286.6141357,0.0,0.0,0.00012118,298.8514099,303.1499939,285.1499939,0.0,0.0,286.614563,0.0,0.0,8.95e-05,298.5492859,303.1499939,285.1499939,0.0,0.0,286.6140747,0.0,0.0,0.00012118,298.3417053,303.1499939,285.1499939,0.0,0.0,286.6137085,0.0,0.0,0.000574825,286.7165527,294.1499939,298.3617859,296.213562,299.1667175,298.4107361,287.8424072,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226114,3.23e-08,0.001226082,-0.083423339,0.0,0.0,0.0,-0.020828648,60.0,20.00049019,0.0,-1.02e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6221619,303.1499939,285.1499939,0.0,0.0,286.6187744,0.0,0.0,0.000114637,298.635437,303.1499939,285.1499939,0.0,0.0,286.6185608,0.0,0.0,0.000120718,298.8507996,303.1499939,285.1499939,0.0,0.0,286.6190186,0.0,0.0,8.92e-05,298.5490723,303.1499939,285.1499939,0.0,0.0,286.6184998,0.0,0.0,0.000120718,298.3414612,303.1499939,285.1499939,0.0,0.0,286.6181641,0.0,0.0,0.000572634,286.7217712,294.1499939,298.3208618,296.1924133,299.1575317,298.3727112,287.8482361,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221442,3.18e-08,0.001221411,-0.082005344,0.0,0.0,0.0,-0.02055769,60.0,19.88127708,0.0,-1.02e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6217957,303.1499939,285.1499939,0.0,0.0,286.62323,0.0,0.0,0.000114126,298.6340027,303.1499939,285.1499939,0.0,0.0,286.6229858,0.0,0.0,0.000120181,298.8501892,303.1499939,285.1499939,0.0,0.0,286.6234436,0.0,0.0,8.88e-05,298.5488281,303.1499939,285.1499939,0.0,0.0,286.6229553,0.0,0.0,0.000120181,298.341217,303.1499939,285.1499939,0.0,0.0,286.6225891,0.0,0.0,0.000570085,286.7269592,294.1499939,298.278656,296.1703186,299.1481018,298.3335571,287.8540955,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216008,3.11e-08,0.001215977,-0.080354959,0.0,0.0,0.0,-0.020242447,60.0,19.75327492,0.0,-1.01e-07,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6210327,303.1499939,285.1499939,0.0,0.0,286.632019,0.0,0.0,0.000112761,298.6309814,303.1499939,285.1499939,0.0,0.0,286.6318054,0.0,0.0,0.000118743,298.8489075,303.1499939,285.1499939,0.0,0.0,286.6322327,0.0,0.0,8.77e-05,298.5482483,303.1499939,285.1499939,0.0,0.0,286.6317444,0.0,0.0,0.000118743,298.3406982,303.1499939,285.1499939,0.0,0.0,286.6314087,0.0,0.0,0.000563266,286.7372742,294.1499939,298.1907043,296.1233826,299.1280212,298.2516479,287.8657532,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201464,2.94e-08,0.001201435,-0.07593713,0.0,0.0,0.0,-0.019399149,60.0,19.44929886,0.0,-9.84e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6210327,303.1499939,285.1499939,0.0,0.0,286.632019,0.0,0.0,0.000112761,298.6309814,303.1499939,285.1499939,0.0,0.0,286.6318054,0.0,0.0,0.000118743,298.8489075,303.1499939,285.1499939,0.0,0.0,286.6322327,0.0,0.0,8.77e-05,298.5482483,303.1499939,285.1499939,0.0,0.0,286.6317444,0.0,0.0,0.000118743,298.3406982,303.1499939,285.1499939,0.0,0.0,286.6314087,0.0,0.0,0.000563266,286.7372742,294.1499939,298.1907043,296.1233826,299.1280212,298.2516479,287.8657532,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201464,2.94e-08,0.001201435,-0.07593713,0.0,0.0,0.0,-0.019399149,60.0,19.44929886,0.0,-9.84e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6202087,303.1499939,285.1499939,0.0,0.0,286.6407471,0.0,0.0,0.000111037,298.6278381,303.1499939,285.1499939,0.0,0.0,286.6405334,0.0,0.0,0.000116927,298.8475952,303.1499939,285.1499939,0.0,0.0,286.6409607,0.0,0.0,8.64e-05,298.5475464,303.1499939,285.1499939,0.0,0.0,286.6404724,0.0,0.0,0.000116927,298.34021,303.1499939,285.1499939,0.0,0.0,286.6401367,0.0,0.0,0.000554651,286.747467,294.1499939,298.0985718,296.0732422,299.106781,298.1669617,287.8774109,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118309,2.73e-08,0.001183063,-0.070349425,0.0,0.0,0.0,-0.018333727,60.0,19.09124184,0.0,-9.54e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6202087,303.1499939,285.1499939,0.0,0.0,286.6407471,0.0,0.0,0.000111037,298.6278381,303.1499939,285.1499939,0.0,0.0,286.6405334,0.0,0.0,0.000116927,298.8475952,303.1499939,285.1499939,0.0,0.0,286.6409607,0.0,0.0,8.64e-05,298.5475464,303.1499939,285.1499939,0.0,0.0,286.6404724,0.0,0.0,0.000116927,298.34021,303.1499939,285.1499939,0.0,0.0,286.6401367,0.0,0.0,0.000554651,286.747467,294.1499939,298.0985718,296.0732422,299.106781,298.1669617,287.8774109,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118309,2.73e-08,0.001183063,-0.070349425,0.0,0.0,0.0,-0.018333727,60.0,19.09124184,0.0,-9.54e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6193237,303.1499939,285.1499939,0.0,0.0,286.6493225,0.0,0.0,0.000108993,298.6245728,303.1499939,285.1499939,0.0,0.0,286.6491089,0.0,0.0,0.000114775,298.846283,303.1499939,285.1499939,0.0,0.0,286.6495361,0.0,0.0,8.48e-05,298.5467529,303.1499939,285.1499939,0.0,0.0,286.6490784,0.0,0.0,0.000114775,298.3397217,303.1499939,285.1499939,0.0,0.0,286.6487427,0.0,0.0,0.000544441,286.7575073,294.1499939,298.0030212,296.0204773,299.0843811,298.0803223,287.8890076,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161313,2.47e-08,0.001161288,-0.063719064,0.0,0.0,0.0,-0.017071072,60.0,18.68063736,0.0,-9.19e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6193237,303.1499939,285.1499939,0.0,0.0,286.6493225,0.0,0.0,0.000108993,298.6245728,303.1499939,285.1499939,0.0,0.0,286.6491089,0.0,0.0,0.000114775,298.846283,303.1499939,285.1499939,0.0,0.0,286.6495361,0.0,0.0,8.48e-05,298.5467529,303.1499939,285.1499939,0.0,0.0,286.6490784,0.0,0.0,0.000114775,298.3397217,303.1499939,285.1499939,0.0,0.0,286.6487427,0.0,0.0,0.000544441,286.7575073,294.1499939,298.0030212,296.0204773,299.0843811,298.0803223,287.8890076,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161313,2.47e-08,0.001161288,-0.063719064,0.0,0.0,0.0,-0.017071072,60.0,18.68063736,0.0,-9.19e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6184082,303.1499939,285.1499939,0.0,0.0,286.6577759,0.0,0.0,0.000106831,298.6212158,303.1499939,285.1499939,0.0,0.0,286.6575623,0.0,0.0,0.000112498,298.8449402,303.1499939,285.1499939,0.0,0.0,286.6579895,0.0,0.0,8.31e-05,298.5458679,303.1499939,285.1499939,0.0,0.0,286.6575317,0.0,0.0,0.000112498,298.339325,303.1499939,285.1499939,0.0,0.0,286.657196,0.0,0.0,0.000533643,286.7673645,294.1499939,297.9046936,295.9655457,299.0608826,297.9927368,287.9005432,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138281,2.2e-08,0.001138259,-0.056698121,0.0,0.0,0.0,-0.015735732,60.0,18.23739624,0.0,-8.83e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6184082,303.1499939,285.1499939,0.0,0.0,286.6577759,0.0,0.0,0.000106831,298.6212158,303.1499939,285.1499939,0.0,0.0,286.6575623,0.0,0.0,0.000112498,298.8449402,303.1499939,285.1499939,0.0,0.0,286.6579895,0.0,0.0,8.31e-05,298.5458679,303.1499939,285.1499939,0.0,0.0,286.6575317,0.0,0.0,0.000112498,298.339325,303.1499939,285.1499939,0.0,0.0,286.657196,0.0,0.0,0.000533643,286.7673645,294.1499939,297.9046936,295.9655457,299.0608826,297.9927368,287.9005432,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138281,2.2e-08,0.001138259,-0.056698121,0.0,0.0,0.0,-0.015735732,60.0,18.23739624,0.0,-8.83e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6178894,303.1499939,285.1499939,0.0,0.0,286.6619568,0.0,0.0,0.000105759,298.6195374,303.1499939,285.1499939,0.0,0.0,286.6617432,0.0,0.0,0.000111369,298.8439331,303.1499939,285.1499939,0.0,0.0,286.6621399,0.0,0.0,8.23e-05,298.5454102,303.1499939,285.1499939,0.0,0.0,286.6616821,0.0,0.0,0.000111369,298.3391113,303.1499939,285.1499939,0.0,0.0,286.661377,0.0,0.0,0.000528286,286.7721863,294.1499939,297.8547058,295.9374084,299.0486755,297.9489136,287.906311,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126853,2.07e-08,0.001126832,-0.053211652,0.0,0.0,0.0,-0.015073217,60.0,18.01000786,0.0,-8.66e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6174011,303.1499939,285.1499939,0.0,0.0,286.6661072,0.0,0.0,0.000104697,298.6178284,303.1499939,285.1499939,0.0,0.0,286.6658936,0.0,0.0,0.000110251,298.8428345,303.1499939,285.1499939,0.0,0.0,286.6663208,0.0,0.0,8.14e-05,298.5448914,303.1499939,285.1499939,0.0,0.0,286.665863,0.0,0.0,0.000110251,298.3389282,303.1499939,285.1499939,0.0,0.0,286.6655273,0.0,0.0,0.000522984,286.7770386,294.1499939,297.8042603,295.9089661,299.036377,297.9053345,287.9120483,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115545,1.94e-08,0.001115526,-0.049759444,0.0,0.0,0.0,-0.014417578,60.0,17.78287697,0.0,-8.48e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.616333,303.1499939,285.1499939,0.0,0.0,286.6743164,0.0,0.0,0.000102759,298.6144104,303.1499939,285.1499939,0.0,0.0,286.6741028,0.0,0.0,0.00010821,298.8396912,303.1499939,285.1499939,0.0,0.0,286.6744995,0.0,0.0,7.99e-05,298.5438232,303.1499939,285.1499939,0.0,0.0,286.6740723,0.0,0.0,0.00010821,298.338501,303.1499939,285.1499939,0.0,0.0,286.6737366,0.0,0.0,0.0005133,286.7865601,294.1499939,297.7024841,295.8512878,299.0108643,297.8179626,287.9234924,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094884,1.7e-08,0.001094867,-0.043449398,0.0,0.0,0.0,-0.013219988,60.0,17.33960915,0.0,-8.17e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.616333,303.1499939,285.1499939,0.0,0.0,286.6743164,0.0,0.0,0.000102759,298.6144104,303.1499939,285.1499939,0.0,0.0,286.6741028,0.0,0.0,0.00010821,298.8396912,303.1499939,285.1499939,0.0,0.0,286.6744995,0.0,0.0,7.99e-05,298.5438232,303.1499939,285.1499939,0.0,0.0,286.6740723,0.0,0.0,0.00010821,298.338501,303.1499939,285.1499939,0.0,0.0,286.6737366,0.0,0.0,0.0005133,286.7865601,294.1499939,297.7024841,295.8512878,299.0108643,297.8179626,287.9234924,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094884,1.7e-08,0.001094867,-0.043449398,0.0,0.0,0.0,-0.013219988,60.0,17.33960915,0.0,-8.17e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6152039,303.1499939,285.1499939,0.0,0.0,286.6824036,0.0,0.0,0.00010112,298.6109924,303.1499939,285.1499939,0.0,0.0,286.6822205,0.0,0.0,0.000106484,298.8358459,303.1499939,285.1499939,0.0,0.0,286.6826172,0.0,0.0,7.86e-05,298.5426636,303.1499939,285.1499939,0.0,0.0,286.6821594,0.0,0.0,0.000106484,298.3380127,303.1499939,285.1499939,0.0,0.0,286.6818542,0.0,0.0,0.000505116,286.795929,294.1499939,297.6000061,295.7929993,298.9842224,297.7316284,287.934845,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077428,1.49e-08,0.001077413,-0.03811311,0.0,0.0,0.0,-0.012207984,60.0,16.92714691,0.0,-7.91e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6152039,303.1499939,285.1499939,0.0,0.0,286.6824036,0.0,0.0,0.00010112,298.6109924,303.1499939,285.1499939,0.0,0.0,286.6822205,0.0,0.0,0.000106484,298.8358459,303.1499939,285.1499939,0.0,0.0,286.6826172,0.0,0.0,7.86e-05,298.5426636,303.1499939,285.1499939,0.0,0.0,286.6821594,0.0,0.0,0.000106484,298.3380127,303.1499939,285.1499939,0.0,0.0,286.6818542,0.0,0.0,0.000505116,286.795929,294.1499939,297.6000061,295.7929993,298.9842224,297.7316284,287.934845,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077428,1.49e-08,0.001077413,-0.03811311,0.0,0.0,0.0,-0.012207984,60.0,16.92714691,0.0,-7.91e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6139526,303.1499939,285.1499939,0.0,0.0,286.6904297,0.0,0.0,9.98e-05,298.607605,303.1499939,285.1499939,0.0,0.0,286.6902466,0.0,0.0,0.000105067,298.831665,303.1499939,285.1499939,0.0,0.0,286.6906128,0.0,0.0,7.76e-05,298.5413818,303.1499939,285.1499939,0.0,0.0,286.6901855,0.0,0.0,0.000105067,298.3374329,303.1499939,285.1499939,0.0,0.0,286.6898804,0.0,0.0,0.000498394,286.8052063,294.1499939,297.4975281,295.7346802,298.9564819,297.6457214,287.946106,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063089,1.32e-08,0.001063076,-0.033727922,0.0,0.0,0.0,-0.011376803,60.0,16.55135155,0.0,-7.71e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6139526,303.1499939,285.1499939,0.0,0.0,286.6904297,0.0,0.0,9.98e-05,298.607605,303.1499939,285.1499939,0.0,0.0,286.6902466,0.0,0.0,0.000105067,298.831665,303.1499939,285.1499939,0.0,0.0,286.6906128,0.0,0.0,7.76e-05,298.5413818,303.1499939,285.1499939,0.0,0.0,286.6901855,0.0,0.0,0.000105067,298.3374329,303.1499939,285.1499939,0.0,0.0,286.6898804,0.0,0.0,0.000498394,286.8052063,294.1499939,297.4975281,295.7346802,298.9564819,297.6457214,287.946106,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063089,1.32e-08,0.001063076,-0.033727922,0.0,0.0,0.0,-0.011376803,60.0,16.55135155,0.0,-7.71e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6126404,303.1499939,285.1499939,0.0,0.0,286.6983948,0.0,0.0,9.87e-05,298.6042175,303.1499939,285.1499939,0.0,0.0,286.6982117,0.0,0.0,0.000103977,298.8273926,303.1499939,285.1499939,0.0,0.0,286.6985779,0.0,0.0,7.68e-05,298.5400085,303.1499939,285.1499939,0.0,0.0,286.6981506,0.0,0.0,0.000103977,298.336792,303.1499939,285.1499939,0.0,0.0,286.6978455,0.0,0.0,0.00049322,286.8144226,294.1499939,297.3957214,295.6768494,298.9276733,297.5601807,287.9572754,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052051,1.2e-08,0.001052039,-0.030351117,0.0,0.0,0.0,-0.010737,60.0,16.21674347,0.0,-7.55e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6126404,303.1499939,285.1499939,0.0,0.0,286.6983948,0.0,0.0,9.87e-05,298.6042175,303.1499939,285.1499939,0.0,0.0,286.6982117,0.0,0.0,0.000103977,298.8273926,303.1499939,285.1499939,0.0,0.0,286.6985779,0.0,0.0,7.68e-05,298.5400085,303.1499939,285.1499939,0.0,0.0,286.6981506,0.0,0.0,0.000103977,298.336792,303.1499939,285.1499939,0.0,0.0,286.6978455,0.0,0.0,0.00049322,286.8144226,294.1499939,297.3957214,295.6768494,298.9276733,297.5601807,287.9572754,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052051,1.2e-08,0.001052039,-0.030351117,0.0,0.0,0.0,-0.010737,60.0,16.21674347,0.0,-7.55e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.611969,303.1499939,285.1499939,0.0,0.0,286.7023621,0.0,0.0,9.83e-05,298.6025696,303.1499939,285.1499939,0.0,0.0,286.702179,0.0,0.0,0.000103526,298.8252563,303.1499939,285.1499939,0.0,0.0,286.7025452,0.0,0.0,7.65e-05,298.5392761,303.1499939,285.1499939,0.0,0.0,286.7021179,0.0,0.0,0.000103526,298.3364563,303.1499939,285.1499939,0.0,0.0,286.7018127,0.0,0.0,0.000491081,286.8190002,294.1499939,297.3453064,295.6482544,298.9129028,297.5175781,287.9628296,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104749,1.14e-08,0.001047478,-0.028954946,0.0,0.0,0.0,-0.01047253,60.0,16.06292343,0.0,-7.48e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6112671,303.1499939,285.1499939,0.0,0.0,286.7063293,0.0,0.0,9.79e-05,298.6009216,303.1499939,285.1499939,0.0,0.0,286.7061462,0.0,0.0,0.00010314,298.8231201,303.1499939,285.1499939,0.0,0.0,286.7065125,0.0,0.0,7.62e-05,298.5385437,303.1499939,285.1499939,0.0,0.0,286.7060852,0.0,0.0,0.00010314,298.3360901,303.1499939,285.1499939,0.0,0.0,286.7058105,0.0,0.0,0.000489251,286.8235779,294.1499939,297.2953186,295.6199951,298.8979492,297.4750366,287.9683838,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043584,1.1e-08,0.001043573,-0.027760105,0.0,0.0,0.0,-0.01024621,60.0,15.91676521,0.0,-7.43e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6098022,303.1499939,285.1499939,0.0,0.0,286.7142639,0.0,0.0,9.74e-05,298.5976868,303.1499939,285.1499939,0.0,0.0,286.7140503,0.0,0.0,0.000102575,298.8189392,303.1499939,285.1499939,0.0,0.0,286.714447,0.0,0.0,7.58e-05,298.5369873,303.1499939,285.1499939,0.0,0.0,286.7140198,0.0,0.0,0.000102575,298.3352966,303.1499939,285.1499939,0.0,0.0,286.7137146,0.0,0.0,0.000486571,286.8326721,294.1499939,297.196991,295.5647583,298.8669739,297.3892517,287.9793701,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037866,1.03e-08,0.001037856,-0.026010366,0.0,0.0,0.0,-0.009914831,60.0,15.66035557,0.0,-7.34e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6098022,303.1499939,285.1499939,0.0,0.0,286.7142639,0.0,0.0,9.74e-05,298.5976868,303.1499939,285.1499939,0.0,0.0,286.7140503,0.0,0.0,0.000102575,298.8189392,303.1499939,285.1499939,0.0,0.0,286.714447,0.0,0.0,7.58e-05,298.5369873,303.1499939,285.1499939,0.0,0.0,286.7140198,0.0,0.0,0.000102575,298.3352966,303.1499939,285.1499939,0.0,0.0,286.7137146,0.0,0.0,0.000486571,286.8326721,294.1499939,297.196991,295.5647583,298.8669739,297.3892517,287.9793701,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037866,1.03e-08,0.001037856,-0.026010366,0.0,0.0,0.0,-0.009914831,60.0,15.66035557,0.0,-7.34e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6082458,303.1499939,285.1499939,0.0,0.0,286.722168,0.0,0.0,9.7e-05,298.594574,303.1499939,285.1499939,0.0,0.0,286.7219849,0.0,0.0,0.000102158,298.8148804,303.1499939,285.1499939,0.0,0.0,286.7223511,0.0,0.0,7.55e-05,298.5353394,303.1499939,285.1499939,0.0,0.0,286.7219238,0.0,0.0,0.000102158,298.3344421,303.1499939,285.1499939,0.0,0.0,286.7216492,0.0,0.0,0.000484591,286.8417664,294.1499939,297.1014099,295.5115967,298.835022,297.3039551,287.9902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033643,9.8e-09,0.001033633,-0.024717653,0.0,0.0,0.0,-0.009670039,60.0,15.43311024,0.0,-7.28e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6082458,303.1499939,285.1499939,0.0,0.0,286.722168,0.0,0.0,9.7e-05,298.594574,303.1499939,285.1499939,0.0,0.0,286.7219849,0.0,0.0,0.000102158,298.8148804,303.1499939,285.1499939,0.0,0.0,286.7223511,0.0,0.0,7.55e-05,298.5353394,303.1499939,285.1499939,0.0,0.0,286.7219238,0.0,0.0,0.000102158,298.3344421,303.1499939,285.1499939,0.0,0.0,286.7216492,0.0,0.0,0.000484591,286.8417664,294.1499939,297.1014099,295.5115967,298.835022,297.3039551,287.9902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033643,9.8e-09,0.001033633,-0.024717653,0.0,0.0,0.0,-0.009670039,60.0,15.43311024,0.0,-7.28e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6066589,303.1499939,285.1499939,0.0,0.0,286.730072,0.0,0.0,9.67e-05,298.5916138,303.1499939,285.1499939,0.0,0.0,286.7298889,0.0,0.0,0.000101841,298.8109131,303.1499939,285.1499939,0.0,0.0,286.7302551,0.0,0.0,7.52e-05,298.5336304,303.1499939,285.1499939,0.0,0.0,286.7298584,0.0,0.0,0.000101841,298.3335571,303.1499939,285.1499939,0.0,0.0,286.7295532,0.0,0.0,0.000483088,286.8508606,294.1499939,297.0093079,295.4611206,298.8020325,297.2191162,288.0010071,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030436,9.42e-09,0.001030426,-0.023735972,0.0,0.0,0.0,-0.009484161,60.0,15.22968102,0.0,-7.24e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6066589,303.1499939,285.1499939,0.0,0.0,286.730072,0.0,0.0,9.67e-05,298.5916138,303.1499939,285.1499939,0.0,0.0,286.7298889,0.0,0.0,0.000101841,298.8109131,303.1499939,285.1499939,0.0,0.0,286.7302551,0.0,0.0,7.52e-05,298.5336304,303.1499939,285.1499939,0.0,0.0,286.7298584,0.0,0.0,0.000101841,298.3335571,303.1499939,285.1499939,0.0,0.0,286.7295532,0.0,0.0,0.000483088,286.8508606,294.1499939,297.0093079,295.4611206,298.8020325,297.2191162,288.0010071,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030436,9.42e-09,0.001030426,-0.023735972,0.0,0.0,0.0,-0.009484161,60.0,15.22968102,0.0,-7.24e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.605011,303.1499939,285.1499939,0.0,0.0,286.7380066,0.0,0.0,9.65e-05,298.5887756,303.1499939,285.1499939,0.0,0.0,286.7378235,0.0,0.0,0.000101596,298.8070374,303.1499939,285.1499939,0.0,0.0,286.7381897,0.0,0.0,7.5e-05,298.5318604,303.1499939,285.1499939,0.0,0.0,286.737793,0.0,0.0,0.000101596,298.3326416,303.1499939,285.1499939,0.0,0.0,286.7374878,0.0,0.0,0.000481926,286.8599548,294.1499939,296.9213562,295.4138489,298.7681274,297.1353149,288.0116577,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027957,9.13e-09,0.001027948,-0.022977091,0.0,0.0,0.0,-0.009340477,60.0,15.0458231,0.0,-7.2e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.605011,303.1499939,285.1499939,0.0,0.0,286.7380066,0.0,0.0,9.65e-05,298.5887756,303.1499939,285.1499939,0.0,0.0,286.7378235,0.0,0.0,0.000101596,298.8070374,303.1499939,285.1499939,0.0,0.0,286.7381897,0.0,0.0,7.5e-05,298.5318604,303.1499939,285.1499939,0.0,0.0,286.737793,0.0,0.0,0.000101596,298.3326416,303.1499939,285.1499939,0.0,0.0,286.7374878,0.0,0.0,0.000481926,286.8599548,294.1499939,296.9213562,295.4138489,298.7681274,297.1353149,288.0116577,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027957,9.13e-09,0.001027948,-0.022977091,0.0,0.0,0.0,-0.009340477,60.0,15.0458231,0.0,-7.2e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6041565,303.1499939,285.1499939,0.0,0.0,286.7419739,0.0,0.0,9.64e-05,298.5874329,303.1499939,285.1499939,0.0,0.0,286.7417908,0.0,0.0,0.0001015,298.8051453,303.1499939,285.1499939,0.0,0.0,286.742157,0.0,0.0,7.5e-05,298.5309448,303.1499939,285.1499939,0.0,0.0,286.7417603,0.0,0.0,0.0001015,298.3321838,303.1499939,285.1499939,0.0,0.0,286.7414551,0.0,0.0,0.000481473,286.8644714,294.1499939,296.8791504,295.3916016,298.750824,297.0941162,288.0169373,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026994,9.02e-09,0.001026984,-0.022681702,0.0,0.0,0.0,-0.009284559,60.0,14.96162319,0.0,-7.19e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6033325,303.1499939,285.1499939,0.0,0.0,286.7459412,0.0,0.0,9.63e-05,298.5861511,303.1499939,285.1499939,0.0,0.0,286.7457581,0.0,0.0,0.000101414,298.8032837,303.1499939,285.1499939,0.0,0.0,286.7461243,0.0,0.0,7.49e-05,298.5300293,303.1499939,285.1499939,0.0,0.0,286.7457275,0.0,0.0,0.000101414,298.3317261,303.1499939,285.1499939,0.0,0.0,286.7454529,0.0,0.0,0.000481063,286.8690186,294.1499939,296.8382263,295.3703613,298.7333679,297.0532837,288.0221863,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026117,8.92e-09,0.001026109,-0.022413339,0.0,0.0,0.0,-0.009233753,60.0,14.88022804,0.0,-7.18e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6016235,303.1499939,285.1499939,0.0,0.0,286.7539063,0.0,0.0,9.62e-05,298.5836182,303.1499939,285.1499939,0.0,0.0,286.7537231,0.0,0.0,0.00010128,298.7995911,303.1499939,285.1499939,0.0,0.0,286.7540588,0.0,0.0,7.48e-05,298.5281982,303.1499939,285.1499939,0.0,0.0,286.7536621,0.0,0.0,0.00010128,298.33078,303.1499939,285.1499939,0.0,0.0,286.7533875,0.0,0.0,0.00048043,286.8781128,294.1499939,296.7606201,295.3312378,298.6981506,296.9727783,288.0326538,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024766,8.76e-09,0.001024757,-0.021999985,0.0,0.0,0.0,-0.009155488,60.0,14.72707653,0.0,-7.16e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6016235,303.1499939,285.1499939,0.0,0.0,286.7539063,0.0,0.0,9.62e-05,298.5836182,303.1499939,285.1499939,0.0,0.0,286.7537231,0.0,0.0,0.00010128,298.7995911,303.1499939,285.1499939,0.0,0.0,286.7540588,0.0,0.0,7.48e-05,298.5281982,303.1499939,285.1499939,0.0,0.0,286.7536621,0.0,0.0,0.00010128,298.33078,303.1499939,285.1499939,0.0,0.0,286.7533875,0.0,0.0,0.00048043,286.8781128,294.1499939,296.7606201,295.3312378,298.6981506,296.9727783,288.0326538,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024766,8.76e-09,0.001024757,-0.021999985,0.0,0.0,0.0,-0.009155488,60.0,14.72707653,0.0,-7.16e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5999146,303.1499939,285.1499939,0.0,0.0,286.7618713,0.0,0.0,9.61e-05,298.5812988,303.1499939,285.1499939,0.0,0.0,286.7616882,0.0,0.0,0.000101195,298.796051,303.1499939,285.1499939,0.0,0.0,286.7620239,0.0,0.0,7.47e-05,298.5263367,303.1499939,285.1499939,0.0,0.0,286.7616577,0.0,0.0,0.000101195,298.329834,303.1499939,285.1499939,0.0,0.0,286.7613831,0.0,0.0,0.000480026,286.887207,294.1499939,296.68927,295.2969971,298.6622925,296.8951416,288.0429993,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023904,8.66e-09,0.001023895,-0.021736262,0.0,0.0,0.0,-0.00910556,60.0,14.59264851,0.0,-7.15e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.5999146,303.1499939,285.1499939,0.0,0.0,286.7618713,0.0,0.0,9.61e-05,298.5812988,303.1499939,285.1499939,0.0,0.0,286.7616882,0.0,0.0,0.000101195,298.796051,303.1499939,285.1499939,0.0,0.0,286.7620239,0.0,0.0,7.47e-05,298.5263367,303.1499939,285.1499939,0.0,0.0,286.7616577,0.0,0.0,0.000101195,298.329834,303.1499939,285.1499939,0.0,0.0,286.7613831,0.0,0.0,0.000480026,286.887207,294.1499939,296.68927,295.2969971,298.6622925,296.8951416,288.0429993,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023904,8.66e-09,0.001023895,-0.021736262,0.0,0.0,0.0,-0.00910556,60.0,14.59264851,0.0,-7.15e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.598175,303.1499939,285.1499939,0.0,0.0,286.7698669,0.0,0.0,9.61e-05,298.5791931,303.1499939,285.1499939,0.0,0.0,286.7696838,0.0,0.0,0.000101147,298.7926636,303.1499939,285.1499939,0.0,0.0,286.7700195,0.0,0.0,7.47e-05,298.5244751,303.1499939,285.1499939,0.0,0.0,286.7696228,0.0,0.0,0.000101147,298.3289185,303.1499939,285.1499939,0.0,0.0,286.7693787,0.0,0.0,0.000479797,286.8963013,294.1499939,296.6248169,295.26828,298.6258545,296.8213501,288.0532227,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023415,8.6e-09,0.001023407,-0.021586627,0.0,0.0,0.0,-0.009077231,60.0,14.47630596,0.0,-7.14e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.598175,303.1499939,285.1499939,0.0,0.0,286.7698669,0.0,0.0,9.61e-05,298.5791931,303.1499939,285.1499939,0.0,0.0,286.7696838,0.0,0.0,0.000101147,298.7926636,303.1499939,285.1499939,0.0,0.0,286.7700195,0.0,0.0,7.47e-05,298.5244751,303.1499939,285.1499939,0.0,0.0,286.7696228,0.0,0.0,0.000101147,298.3289185,303.1499939,285.1499939,0.0,0.0,286.7693787,0.0,0.0,0.000479797,286.8963013,294.1499939,296.6248169,295.26828,298.6258545,296.8213501,288.0532227,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023415,8.6e-09,0.001023407,-0.021586627,0.0,0.0,0.0,-0.009077231,60.0,14.47630596,0.0,-7.14e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
