time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722380,298.5964661,303.1499939,285.1499939,0.0,0.0,286.7778625,0.0,0.0,9.6e-05,298.5773315,303.1499939,285.1499939,0.0,0.0,286.7776794,0.0,0.0,0.000101127,298.7894287,303.1499939,285.1499939,0.0,0.0,286.7780457,0.0,0.0,7.47e-05,298.5226135,303.1499939,285.1499939,0.0,0.0,286.7776489,0.0,0.0,0.000101127,298.3280334,303.1499939,285.1499939,0.0,0.0,286.7773743,0.0,0.0,0.000479703,286.905426,294.1499939,296.5679626,295.245575,298.5890198,296.7521667,288.0633545,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023216,8.58e-09,0.001023207,-0.021525536,0.0,0.0,0.0,-0.009065666,60.0,14.37711048,0.0,-7.14e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964661,303.1499939,285.1499939,0.0,0.0,286.7778625,0.0,0.0,9.6e-05,298.5773315,303.1499939,285.1499939,0.0,0.0,286.7776794,0.0,0.0,0.000101127,298.7894287,303.1499939,285.1499939,0.0,0.0,286.7780457,0.0,0.0,7.47e-05,298.5226135,303.1499939,285.1499939,0.0,0.0,286.7776489,0.0,0.0,0.000101127,298.3280334,303.1499939,285.1499939,0.0,0.0,286.7773743,0.0,0.0,0.000479703,286.905426,294.1499939,296.5679626,295.245575,298.5890198,296.7521667,288.0633545,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023216,8.58e-09,0.001023207,-0.021525536,0.0,0.0,0.0,-0.009065666,60.0,14.37711048,0.0,-7.14e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956421,303.1499939,285.1499939,0.0,0.0,286.7818909,0.0,0.0,9.6e-05,298.5764771,303.1499939,285.1499939,0.0,0.0,286.7817078,0.0,0.0,0.000101125,298.7879028,303.1499939,285.1499939,0.0,0.0,286.7820435,0.0,0.0,7.47e-05,298.521698,303.1499939,285.1499939,0.0,0.0,286.7816772,0.0,0.0,0.000101125,298.3276062,303.1499939,285.1499939,0.0,0.0,286.7814026,0.0,0.0,0.000479695,286.9100037,294.1499939,296.5426331,295.2366943,298.5704956,296.7196655,288.0683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023198,8.58e-09,0.00102319,-0.021520151,0.0,0.0,0.0,-0.009064646,60.0,14.33408451,0.0,-7.14e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948181,303.1499939,285.1499939,0.0,0.0,286.7859192,0.0,0.0,9.6e-05,298.5756836,303.1499939,285.1499939,0.0,0.0,286.7857361,0.0,0.0,0.000101128,298.7864075,303.1499939,285.1499939,0.0,0.0,286.7860718,0.0,0.0,7.47e-05,298.520813,303.1499939,285.1499939,0.0,0.0,286.7857056,0.0,0.0,0.000101128,298.327179,303.1499939,285.1499939,0.0,0.0,286.7854309,0.0,0.0,0.000479707,286.9145813,294.1499939,296.5194397,295.2295532,298.5519104,296.6886292,288.0733337,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223,8.58e-09,0.001023214,-0.021527741,0.0,0.0,0.0,-0.009066083,60.0,14.29513741,0.0,-7.14e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932007,303.1499939,285.1499939,0.0,0.0,286.7939758,0.0,0.0,9.6e-05,298.5742493,303.1499939,285.1499939,0.0,0.0,286.7937927,0.0,0.0,0.000101142,298.7836304,303.1499939,285.1499939,0.0,0.0,286.7941284,0.0,0.0,7.47e-05,298.519043,303.1499939,285.1499939,0.0,0.0,286.7937622,0.0,0.0,0.000101142,298.326355,303.1499939,285.1499939,0.0,0.0,286.7935181,0.0,0.0,0.000479773,286.9237366,294.1499939,296.4798889,295.2207031,298.5147095,296.6314697,288.0831909,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023365,8.6e-09,0.001023357,-0.021571323,0.0,0.0,0.0,-0.009074333,60.0,14.23004627,0.0,-7.14e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932007,303.1499939,285.1499939,0.0,0.0,286.7939758,0.0,0.0,9.6e-05,298.5742493,303.1499939,285.1499939,0.0,0.0,286.7937927,0.0,0.0,0.000101142,298.7836304,303.1499939,285.1499939,0.0,0.0,286.7941284,0.0,0.0,7.47e-05,298.519043,303.1499939,285.1499939,0.0,0.0,286.7937622,0.0,0.0,0.000101142,298.326355,303.1499939,285.1499939,0.0,0.0,286.7935181,0.0,0.0,0.000479773,286.9237366,294.1499939,296.4798889,295.2207031,298.5147095,296.6314697,288.0831909,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023365,8.6e-09,0.001023357,-0.021571323,0.0,0.0,0.0,-0.009074333,60.0,14.23004627,0.0,-7.14e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916443,303.1499939,285.1499939,0.0,0.0,286.802063,0.0,0.0,9.61e-05,298.5730591,303.1499939,285.1499939,0.0,0.0,286.8019104,0.0,0.0,0.000101163,298.7810364,303.1499939,285.1499939,0.0,0.0,286.8022156,0.0,0.0,7.47e-05,298.517334,303.1499939,285.1499939,0.0,0.0,286.8018494,0.0,0.0,0.000101163,298.3256226,303.1499939,285.1499939,0.0,0.0,286.8016052,0.0,0.0,0.000479873,286.9329224,294.1499939,296.4500122,295.219635,298.4776001,296.5816345,288.092926,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023577,8.62e-09,0.001023569,-0.021636268,0.0,0.0,0.0,-0.009086628,60.0,14.18206787,0.0,-7.14e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916443,303.1499939,285.1499939,0.0,0.0,286.802063,0.0,0.0,9.61e-05,298.5730591,303.1499939,285.1499939,0.0,0.0,286.8019104,0.0,0.0,0.000101163,298.7810364,303.1499939,285.1499939,0.0,0.0,286.8022156,0.0,0.0,7.47e-05,298.517334,303.1499939,285.1499939,0.0,0.0,286.8018494,0.0,0.0,0.000101163,298.3256226,303.1499939,285.1499939,0.0,0.0,286.8016052,0.0,0.0,0.000479873,286.9329224,294.1499939,296.4500122,295.219635,298.4776001,296.5816345,288.092926,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023577,8.62e-09,0.001023569,-0.021636268,0.0,0.0,0.0,-0.009086628,60.0,14.18206787,0.0,-7.14e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5901489,303.1499939,285.1499939,0.0,0.0,286.8101807,0.0,0.0,9.61e-05,298.5720825,303.1499939,285.1499939,0.0,0.0,286.8100281,0.0,0.0,0.00010119,298.778717,303.1499939,285.1499939,0.0,0.0,286.8103638,0.0,0.0,7.47e-05,298.5157471,303.1499939,285.1499939,0.0,0.0,286.8099976,0.0,0.0,0.00010119,298.3249512,303.1499939,285.1499939,0.0,0.0,286.8097229,0.0,0.0,0.000480001,286.9421082,294.1499939,296.4277649,295.224823,298.4407043,296.5393677,288.1025696,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023851,8.65e-09,0.001023842,-0.021719996,0.0,0.0,0.0,-0.009102479,60.0,14.15003109,0.0,-7.15e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5901489,303.1499939,285.1499939,0.0,0.0,286.8101807,0.0,0.0,9.61e-05,298.5720825,303.1499939,285.1499939,0.0,0.0,286.8100281,0.0,0.0,0.00010119,298.778717,303.1499939,285.1499939,0.0,0.0,286.8103638,0.0,0.0,7.47e-05,298.5157471,303.1499939,285.1499939,0.0,0.0,286.8099976,0.0,0.0,0.00010119,298.3249512,303.1499939,285.1499939,0.0,0.0,286.8097229,0.0,0.0,0.000480001,286.9421082,294.1499939,296.4277649,295.224823,298.4407043,296.5393677,288.1025696,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023851,8.65e-09,0.001023842,-0.021719996,0.0,0.0,0.0,-0.009102479,60.0,14.15003109,0.0,-7.15e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5887756,303.1499939,285.1499939,0.0,0.0,286.8183594,0.0,0.0,9.61e-05,298.5712891,303.1499939,285.1499939,0.0,0.0,286.8181763,0.0,0.0,0.000101231,298.7765808,303.1499939,285.1499939,0.0,0.0,286.818512,0.0,0.0,7.48e-05,298.5142212,303.1499939,285.1499939,0.0,0.0,286.8181458,0.0,0.0,0.000101231,298.3243713,303.1499939,285.1499939,0.0,0.0,286.8179016,0.0,0.0,0.000480195,286.9513245,294.1499939,296.4104004,295.2341614,298.4042053,296.5040588,288.1120911,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024265,8.7e-09,0.001024256,-0.021846866,0.0,0.0,0.0,-0.009126497,60.0,14.13110256,0.0,-7.15e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5887756,303.1499939,285.1499939,0.0,0.0,286.8183594,0.0,0.0,9.61e-05,298.5712891,303.1499939,285.1499939,0.0,0.0,286.8181763,0.0,0.0,0.000101231,298.7765808,303.1499939,285.1499939,0.0,0.0,286.818512,0.0,0.0,7.48e-05,298.5142212,303.1499939,285.1499939,0.0,0.0,286.8181458,0.0,0.0,0.000101231,298.3243713,303.1499939,285.1499939,0.0,0.0,286.8179016,0.0,0.0,0.000480195,286.9513245,294.1499939,296.4104004,295.2341614,298.4042053,296.5040588,288.1120911,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024265,8.7e-09,0.001024256,-0.021846866,0.0,0.0,0.0,-0.009126497,60.0,14.13110256,0.0,-7.15e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5881348,303.1499939,285.1499939,0.0,0.0,286.8224487,0.0,0.0,9.62e-05,298.5710449,303.1499939,285.1499939,0.0,0.0,286.8222656,0.0,0.0,0.000101265,298.7756042,303.1499939,285.1499939,0.0,0.0,286.8226013,0.0,0.0,7.48e-05,298.5135193,303.1499939,285.1499939,0.0,0.0,286.8222351,0.0,0.0,0.000101265,298.3240967,303.1499939,285.1499939,0.0,0.0,286.821991,0.0,0.0,0.000480356,286.9559326,294.1499939,296.4034424,295.2402649,298.3861389,296.489563,288.1167908,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024609,8.74e-09,0.0010246,-0.021952199,0.0,0.0,0.0,-0.00914644,60.0,14.12797832,0.0,-7.16e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5874939,303.1499939,285.1499939,0.0,0.0,286.8265381,0.0,0.0,9.62e-05,298.5708008,303.1499939,285.1499939,0.0,0.0,286.8263855,0.0,0.0,0.000101306,298.7746582,303.1499939,285.1499939,0.0,0.0,286.8266907,0.0,0.0,7.48e-05,298.5128479,303.1499939,285.1499939,0.0,0.0,286.8263245,0.0,0.0,0.000101306,298.3238525,303.1499939,285.1499939,0.0,0.0,286.8260803,0.0,0.0,0.000480551,286.9605408,294.1499939,296.397583,295.2472534,298.3681641,296.4754944,288.1214905,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025024,8.79e-09,0.001025015,-0.022079028,0.0,0.0,0.0,-0.009170455,60.0,14.1267128,0.0,-7.16e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5862732,303.1499939,285.1499939,0.0,0.0,286.8347473,0.0,0.0,9.63e-05,298.5704956,303.1499939,285.1499939,0.0,0.0,286.8345947,0.0,0.0,0.000101411,298.7728577,303.1499939,285.1499939,0.0,0.0,286.8348999,0.0,0.0,7.49e-05,298.5115356,303.1499939,285.1499939,0.0,0.0,286.8345642,0.0,0.0,0.000101411,298.3233948,303.1499939,285.1499939,0.0,0.0,286.8343201,0.0,0.0,0.000481049,286.9698181,294.1499939,296.388916,295.2637939,298.3326111,296.4515991,288.1307983,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026085,8.91e-09,0.001026076,-0.022404214,0.0,0.0,0.0,-0.00923201,60.0,14.13309574,0.0,-7.18e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5862732,303.1499939,285.1499939,0.0,0.0,286.8347473,0.0,0.0,9.63e-05,298.5704956,303.1499939,285.1499939,0.0,0.0,286.8345947,0.0,0.0,0.000101411,298.7728577,303.1499939,285.1499939,0.0,0.0,286.8348999,0.0,0.0,7.49e-05,298.5115356,303.1499939,285.1499939,0.0,0.0,286.8345642,0.0,0.0,0.000101411,298.3233948,303.1499939,285.1499939,0.0,0.0,286.8343201,0.0,0.0,0.000481049,286.9698181,294.1499939,296.388916,295.2637939,298.3326111,296.4515991,288.1307983,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026085,8.91e-09,0.001026076,-0.022404214,0.0,0.0,0.0,-0.00923201,60.0,14.13309574,0.0,-7.18e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5851746,303.1499939,285.1499939,0.0,0.0,286.8430176,0.0,0.0,9.64e-05,298.5704041,303.1499939,285.1499939,0.0,0.0,286.842865,0.0,0.0,0.000101551,298.7712402,303.1499939,285.1499939,0.0,0.0,286.8431702,0.0,0.0,7.5e-05,298.510376,303.1499939,285.1499939,0.0,0.0,286.8428345,0.0,0.0,0.000101551,298.3230286,303.1499939,285.1499939,0.0,0.0,286.8425903,0.0,0.0,0.000481712,286.979126,294.1499939,296.3840637,295.2833862,298.2976074,296.4332275,288.1400146,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275,9.08e-09,0.001027491,-0.02283778,0.0,0.0,0.0,-0.009314094,60.0,14.15199947,0.0,-7.2e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5851746,303.1499939,285.1499939,0.0,0.0,286.8430176,0.0,0.0,9.64e-05,298.5704041,303.1499939,285.1499939,0.0,0.0,286.842865,0.0,0.0,0.000101551,298.7712402,303.1499939,285.1499939,0.0,0.0,286.8431702,0.0,0.0,7.5e-05,298.510376,303.1499939,285.1499939,0.0,0.0,286.8428345,0.0,0.0,0.000101551,298.3230286,303.1499939,285.1499939,0.0,0.0,286.8425903,0.0,0.0,0.000481712,286.979126,294.1499939,296.3840637,295.2833862,298.2976074,296.4332275,288.1400146,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275,9.08e-09,0.001027491,-0.02283778,0.0,0.0,0.0,-0.009314094,60.0,14.15199947,0.0,-7.2e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.584137,303.1499939,285.1499939,0.0,0.0,286.8513184,0.0,0.0,9.66e-05,298.5705566,303.1499939,285.1499939,0.0,0.0,286.8511658,0.0,0.0,0.000101723,298.7697754,303.1499939,285.1499939,0.0,0.0,286.8514709,0.0,0.0,7.51e-05,298.5092773,303.1499939,285.1499939,0.0,0.0,286.8511353,0.0,0.0,0.000101723,298.3226929,303.1499939,285.1499939,0.0,0.0,286.8508911,0.0,0.0,0.000482532,286.9884338,294.1499939,296.3826599,295.3056946,298.2632751,296.4199524,288.1491394,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029248,9.28e-09,0.001029239,-0.023372861,0.0,0.0,0.0,-0.009415401,60.0,14.18249416,0.0,-7.22e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.584137,303.1499939,285.1499939,0.0,0.0,286.8513184,0.0,0.0,9.66e-05,298.5705566,303.1499939,285.1499939,0.0,0.0,286.8511658,0.0,0.0,0.000101723,298.7697754,303.1499939,285.1499939,0.0,0.0,286.8514709,0.0,0.0,7.51e-05,298.5092773,303.1499939,285.1499939,0.0,0.0,286.8511353,0.0,0.0,0.000101723,298.3226929,303.1499939,285.1499939,0.0,0.0,286.8508911,0.0,0.0,0.000482532,286.9884338,294.1499939,296.3826599,295.3056946,298.2632751,296.4199524,288.1491394,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029248,9.28e-09,0.001029239,-0.023372861,0.0,0.0,0.0,-0.009415401,60.0,14.18249416,0.0,-7.22e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5831909,303.1499939,285.1499939,0.0,0.0,286.8596497,0.0,0.0,9.68e-05,298.5709229,303.1499939,285.1499939,0.0,0.0,286.8594971,0.0,0.0,0.000101925,298.7684326,303.1499939,285.1499939,0.0,0.0,286.8598022,0.0,0.0,7.53e-05,298.5083313,303.1499939,285.1499939,0.0,0.0,286.8594666,0.0,0.0,0.000101925,298.3224182,303.1499939,285.1499939,0.0,0.0,286.8592529,0.0,0.0,0.000483487,286.9978027,294.1499939,296.3843689,295.3303528,298.2296143,296.4112244,288.1581726,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031285,9.52e-09,0.001031275,-0.0239965,0.0,0.0,0.0,-0.009533479,60.0,14.22344875,0.0,-7.25e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5831909,303.1499939,285.1499939,0.0,0.0,286.8596497,0.0,0.0,9.68e-05,298.5709229,303.1499939,285.1499939,0.0,0.0,286.8594971,0.0,0.0,0.000101925,298.7684326,303.1499939,285.1499939,0.0,0.0,286.8598022,0.0,0.0,7.53e-05,298.5083313,303.1499939,285.1499939,0.0,0.0,286.8594666,0.0,0.0,0.000101925,298.3224182,303.1499939,285.1499939,0.0,0.0,286.8592529,0.0,0.0,0.000483487,286.9978027,294.1499939,296.3843689,295.3303528,298.2296143,296.4112244,288.1581726,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031285,9.52e-09,0.001031275,-0.0239965,0.0,0.0,0.0,-0.009533479,60.0,14.22344875,0.0,-7.25e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827332,303.1499939,285.1499939,0.0,0.0,286.8638306,0.0,0.0,9.69e-05,298.571106,303.1499939,285.1499939,0.0,0.0,286.863678,0.0,0.0,0.000102028,298.7677612,303.1499939,285.1499939,0.0,0.0,286.8639832,0.0,0.0,7.54e-05,298.507843,303.1499939,285.1499939,0.0,0.0,286.8636475,0.0,0.0,0.000102028,298.3222961,303.1499939,285.1499939,0.0,0.0,286.8634033,0.0,0.0,0.000483974,287.0025024,294.1499939,296.386261,295.3434753,298.2127991,296.4067688,288.1626892,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032325,9.64e-09,0.001032316,-0.024315039,0.0,0.0,0.0,-0.009593792,60.0,14.24427223,0.0,-7.27e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5822754,303.1499939,285.1499939,0.0,0.0,286.8680115,0.0,0.0,9.7e-05,298.5713196,303.1499939,285.1499939,0.0,0.0,286.8678589,0.0,0.0,0.000102143,298.7671509,303.1499939,285.1499939,0.0,0.0,286.8681641,0.0,0.0,7.54e-05,298.5073853,303.1499939,285.1499939,0.0,0.0,286.8678284,0.0,0.0,0.000102143,298.3221741,303.1499939,285.1499939,0.0,0.0,286.8676147,0.0,0.0,0.000484521,287.0071716,294.1499939,296.3887939,295.3570251,298.196167,296.4036255,288.1671753,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492,9.78e-09,0.001033482,-0.024671884,0.0,0.0,0.0,-0.009661368,60.0,14.26836681,0.0,-7.28e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814819,303.1499939,285.1499939,0.0,0.0,286.8764648,0.0,0.0,9.72e-05,298.5720215,303.1499939,285.1499939,0.0,0.0,286.8763123,0.0,0.0,0.00010239,298.7660217,303.1499939,285.1499939,0.0,0.0,286.8765869,0.0,0.0,7.56e-05,298.5065613,303.1499939,285.1499939,0.0,0.0,286.8762817,0.0,0.0,0.00010239,298.3220215,303.1499939,285.1499939,0.0,0.0,286.8760376,0.0,0.0,0.000485695,287.0166016,294.1499939,296.3955688,295.3853455,298.1638184,296.4021301,288.1760864,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035996,1.01e-08,0.001035986,-0.02543886,0.0,0.0,0.0,-0.00980659,60.0,14.32625675,0.0,-7.32e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814819,303.1499939,285.1499939,0.0,0.0,286.8764648,0.0,0.0,9.72e-05,298.5720215,303.1499939,285.1499939,0.0,0.0,286.8763123,0.0,0.0,0.00010239,298.7660217,303.1499939,285.1499939,0.0,0.0,286.8765869,0.0,0.0,7.56e-05,298.5065613,303.1499939,285.1499939,0.0,0.0,286.8762817,0.0,0.0,0.00010239,298.3220215,303.1499939,285.1499939,0.0,0.0,286.8760376,0.0,0.0,0.000485695,287.0166016,294.1499939,296.3955688,295.3853455,298.1638184,296.4021301,288.1760864,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035996,1.01e-08,0.001035986,-0.02543886,0.0,0.0,0.0,-0.00980659,60.0,14.32625675,0.0,-7.32e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5807495,303.1499939,285.1499939,0.0,0.0,286.8849182,0.0,0.0,9.75e-05,298.5728455,303.1499939,285.1499939,0.0,0.0,286.8847961,0.0,0.0,0.000102648,298.7650146,303.1499939,285.1499939,0.0,0.0,286.8850708,0.0,0.0,7.58e-05,298.5058594,303.1499939,285.1499939,0.0,0.0,286.8847351,0.0,0.0,0.000102648,298.3218994,303.1499939,285.1499939,0.0,0.0,286.8845215,0.0,0.0,0.000486917,287.0260925,294.1499939,296.4043884,295.4149475,298.1322632,296.4040222,288.1849365,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038602,1.04e-08,0.001038591,-0.026236668,0.0,0.0,0.0,-0.009957669,60.0,14.39076996,0.0,-7.35e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5807495,303.1499939,285.1499939,0.0,0.0,286.8849182,0.0,0.0,9.75e-05,298.5728455,303.1499939,285.1499939,0.0,0.0,286.8847961,0.0,0.0,0.000102648,298.7650146,303.1499939,285.1499939,0.0,0.0,286.8850708,0.0,0.0,7.58e-05,298.5058594,303.1499939,285.1499939,0.0,0.0,286.8847351,0.0,0.0,0.000102648,298.3218994,303.1499939,285.1499939,0.0,0.0,286.8845215,0.0,0.0,0.000486917,287.0260925,294.1499939,296.4043884,295.4149475,298.1322632,296.4040222,288.1849365,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038602,1.04e-08,0.001038591,-0.026236668,0.0,0.0,0.0,-0.009957669,60.0,14.39076996,0.0,-7.35e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800476,303.1499939,285.1499939,0.0,0.0,286.8934631,0.0,0.0,9.77e-05,298.573761,303.1499939,285.1499939,0.0,0.0,286.8933105,0.0,0.0,0.000102913,298.7640991,303.1499939,285.1499939,0.0,0.0,286.8935852,0.0,0.0,7.6e-05,298.505188,303.1499939,285.1499939,0.0,0.0,286.89328,0.0,0.0,0.000102913,298.3218079,303.1499939,285.1499939,0.0,0.0,286.8930359,0.0,0.0,0.000488173,287.0355835,294.1499939,296.414856,295.4454956,298.1013794,296.4082947,288.1937256,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104128,1.07e-08,0.001041269,-0.027056411,0.0,0.0,0.0,-0.010112911,60.0,14.45957088,0.0,-7.39e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800476,303.1499939,285.1499939,0.0,0.0,286.8934631,0.0,0.0,9.77e-05,298.573761,303.1499939,285.1499939,0.0,0.0,286.8933105,0.0,0.0,0.000102913,298.7640991,303.1499939,285.1499939,0.0,0.0,286.8935852,0.0,0.0,7.6e-05,298.505188,303.1499939,285.1499939,0.0,0.0,286.89328,0.0,0.0,0.000102913,298.3218079,303.1499939,285.1499939,0.0,0.0,286.8930359,0.0,0.0,0.000488173,287.0355835,294.1499939,296.414856,295.4454956,298.1013794,296.4082947,288.1937256,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104128,1.07e-08,0.001041269,-0.027056411,0.0,0.0,0.0,-0.010112911,60.0,14.45957088,0.0,-7.39e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5794067,303.1499939,285.1499939,0.0,0.0,286.9020081,0.0,0.0,9.8e-05,298.5747375,303.1499939,285.1499939,0.0,0.0,286.9018555,0.0,0.0,0.000103182,298.7632141,303.1499939,285.1499939,0.0,0.0,286.9021301,0.0,0.0,7.62e-05,298.5046082,303.1499939,285.1499939,0.0,0.0,286.901825,0.0,0.0,0.000103182,298.3217773,303.1499939,285.1499939,0.0,0.0,286.9016113,0.0,0.0,0.00048945,287.045105,294.1499939,296.4266052,295.476593,298.0709534,296.4143982,288.2024841,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044003,1.1e-08,0.001043992,-0.027890086,0.0,0.0,0.0,-0.010270801,60.0,14.53155327,0.0,-7.43e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5794067,303.1499939,285.1499939,0.0,0.0,286.9020081,0.0,0.0,9.8e-05,298.5747375,303.1499939,285.1499939,0.0,0.0,286.9018555,0.0,0.0,0.000103182,298.7632141,303.1499939,285.1499939,0.0,0.0,286.9021301,0.0,0.0,7.62e-05,298.5046082,303.1499939,285.1499939,0.0,0.0,286.901825,0.0,0.0,0.000103182,298.3217773,303.1499939,285.1499939,0.0,0.0,286.9016113,0.0,0.0,0.00048945,287.045105,294.1499939,296.4266052,295.476593,298.0709534,296.4143982,288.2024841,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044003,1.1e-08,0.001043992,-0.027890086,0.0,0.0,0.0,-0.010270801,60.0,14.53155327,0.0,-7.43e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791016,303.1499939,285.1499939,0.0,0.0,286.9062805,0.0,0.0,9.81e-05,298.5752869,303.1499939,285.1499939,0.0,0.0,286.9061279,0.0,0.0,0.000103317,298.7628174,303.1499939,285.1499939,0.0,0.0,286.9064026,0.0,0.0,7.63e-05,298.5043335,303.1499939,285.1499939,0.0,0.0,286.9060974,0.0,0.0,0.000103317,298.3217773,303.1499939,285.1499939,0.0,0.0,286.9058838,0.0,0.0,0.000490089,287.0498962,294.1499939,296.4328613,295.492218,298.0559692,296.4183655,288.2068481,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104537,1.12e-08,0.001045359,-0.028307769,0.0,0.0,0.0,-0.010349921,60.0,14.56897354,0.0,-7.45e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5788269,303.1499939,285.1499939,0.0,0.0,286.9105835,0.0,0.0,9.82e-05,298.5758057,303.1499939,285.1499939,0.0,0.0,286.9104309,0.0,0.0,0.00010345,298.7624207,303.1499939,285.1499939,0.0,0.0,286.9107056,0.0,0.0,7.64e-05,298.5040588,303.1499939,285.1499939,0.0,0.0,286.9104004,0.0,0.0,0.00010345,298.3217773,303.1499939,285.1499939,0.0,0.0,286.9101868,0.0,0.0,0.000490723,287.0546875,294.1499939,296.4393005,295.5078735,298.0411377,296.422821,288.2111816,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046722,1.13e-08,0.00104671,-0.028721465,0.0,0.0,0.0,-0.010428279,60.0,14.60679436,0.0,-7.47e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782776,303.1499939,285.1499939,0.0,0.0,286.9191895,0.0,0.0,9.85e-05,298.5769348,303.1499939,285.1499939,0.0,0.0,286.9190369,0.0,0.0,0.000103714,298.7616882,303.1499939,285.1499939,0.0,0.0,286.9193115,0.0,0.0,7.66e-05,298.5035706,303.1499939,285.1499939,0.0,0.0,286.9190063,0.0,0.0,0.000103714,298.3217773,303.1499939,285.1499939,0.0,0.0,286.9187927,0.0,0.0,0.000491975,287.06427,294.1499939,296.4525452,295.539032,298.0119019,296.4327393,288.2198792,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104939,1.16e-08,0.001049378,-0.029538622,0.0,0.0,0.0,-0.010583053,60.0,14.68312454,0.0,-7.51e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782776,303.1499939,285.1499939,0.0,0.0,286.9191895,0.0,0.0,9.85e-05,298.5769348,303.1499939,285.1499939,0.0,0.0,286.9190369,0.0,0.0,0.000103714,298.7616882,303.1499939,285.1499939,0.0,0.0,286.9193115,0.0,0.0,7.66e-05,298.5035706,303.1499939,285.1499939,0.0,0.0,286.9190063,0.0,0.0,0.000103714,298.3217773,303.1499939,285.1499939,0.0,0.0,286.9187927,0.0,0.0,0.000491975,287.06427,294.1499939,296.4525452,295.539032,298.0119019,296.4327393,288.2198792,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104939,1.16e-08,0.001049378,-0.029538622,0.0,0.0,0.0,-0.010583053,60.0,14.68312454,0.0,-7.51e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5777588,303.1499939,285.1499939,0.0,0.0,286.9278564,0.0,0.0,9.87e-05,298.578064,303.1499939,285.1499939,0.0,0.0,286.9277039,0.0,0.0,0.000103965,298.7610474,303.1499939,285.1499939,0.0,0.0,286.9279785,0.0,0.0,7.68e-05,298.5031738,303.1499939,285.1499939,0.0,0.0,286.9276733,0.0,0.0,0.000103965,298.3218384,303.1499939,285.1499939,0.0,0.0,286.9274597,0.0,0.0,0.000493166,287.0738831,294.1499939,296.4660339,295.5696716,297.9835205,296.4440918,288.2285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105193,1.19e-08,0.001051919,-0.030316174,0.0,0.0,0.0,-0.010730345,60.0,14.7593565,0.0,-7.54e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777588,303.1499939,285.1499939,0.0,0.0,286.9278564,0.0,0.0,9.87e-05,298.578064,303.1499939,285.1499939,0.0,0.0,286.9277039,0.0,0.0,0.000103965,298.7610474,303.1499939,285.1499939,0.0,0.0,286.9279785,0.0,0.0,7.68e-05,298.5031738,303.1499939,285.1499939,0.0,0.0,286.9276733,0.0,0.0,0.000103965,298.3218384,303.1499939,285.1499939,0.0,0.0,286.9274597,0.0,0.0,0.000493166,287.0738831,294.1499939,296.4660339,295.5696716,297.9835205,296.4440918,288.2285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105193,1.19e-08,0.001051919,-0.030316174,0.0,0.0,0.0,-0.010730345,60.0,14.7593565,0.0,-7.54e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5773315,303.1499939,285.1499939,0.0,0.0,286.936554,0.0,0.0,9.9e-05,298.5792542,303.1499939,285.1499939,0.0,0.0,286.9364319,0.0,0.0,0.000104205,298.760437,303.1499939,285.1499939,0.0,0.0,286.9367065,0.0,0.0,7.7e-05,298.5028076,303.1499939,285.1499939,0.0,0.0,286.9364014,0.0,0.0,0.000104205,298.3219604,303.1499939,285.1499939,0.0,0.0,286.9361877,0.0,0.0,0.000494302,287.0835571,294.1499939,296.4793701,295.5993958,297.9560547,296.4565735,288.2371216,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054355,1.22e-08,0.001054343,-0.031057796,0.0,0.0,0.0,-0.010870845,60.0,14.83491993,0.0,-7.58e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5773315,303.1499939,285.1499939,0.0,0.0,286.936554,0.0,0.0,9.9e-05,298.5792542,303.1499939,285.1499939,0.0,0.0,286.9364319,0.0,0.0,0.000104205,298.760437,303.1499939,285.1499939,0.0,0.0,286.9367065,0.0,0.0,7.7e-05,298.5028076,303.1499939,285.1499939,0.0,0.0,286.9364014,0.0,0.0,0.000104205,298.3219604,303.1499939,285.1499939,0.0,0.0,286.9361877,0.0,0.0,0.000494302,287.0835571,294.1499939,296.4793701,295.5993958,297.9560547,296.4565735,288.2371216,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054355,1.22e-08,0.001054343,-0.031057796,0.0,0.0,0.0,-0.010870845,60.0,14.83491993,0.0,-7.58e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5771179,303.1499939,285.1499939,0.0,0.0,286.9414673,0.0,0.0,9.91e-05,298.579895,303.1499939,285.1499939,0.0,0.0,286.9413452,0.0,0.0,0.000104327,298.7601318,303.1499939,285.1499939,0.0,0.0,286.9415894,0.0,0.0,7.71e-05,298.502655,303.1499939,285.1499939,0.0,0.0,286.9413147,0.0,0.0,0.000104327,298.322052,303.1499939,285.1499939,0.0,0.0,286.9411011,0.0,0.0,0.000494884,287.0889893,294.1499939,296.4866638,295.6155396,297.9411926,296.463623,288.2419128,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596,1.24e-08,0.001055584,-0.031437647,0.0,0.0,0.0,-0.010942807,60.0,14.87529182,0.0,-7.6e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5769348,303.1499939,285.1499939,0.0,0.0,286.9453125,0.0,0.0,9.92e-05,298.5804138,303.1499939,285.1499939,0.0,0.0,286.9451904,0.0,0.0,0.000104424,298.7598877,303.1499939,285.1499939,0.0,0.0,286.9454651,0.0,0.0,7.71e-05,298.502533,303.1499939,285.1499939,0.0,0.0,286.9451599,0.0,0.0,0.000104424,298.322113,303.1499939,285.1499939,0.0,0.0,286.9449463,0.0,0.0,0.000495341,287.0932617,294.1499939,296.492218,295.6278992,297.9295044,296.4691772,288.245697,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056571,1.25e-08,0.001056558,-0.031735796,0.0,0.0,0.0,-0.010999298,60.0,14.90700912,0.0,-7.61e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5767212,303.1499939,285.1499939,0.0,0.0,286.949707,0.0,0.0,9.93e-05,298.5809937,303.1499939,285.1499939,0.0,0.0,286.9495544,0.0,0.0,0.000104537,298.759613,303.1499939,285.1499939,0.0,0.0,286.9498291,0.0,0.0,7.72e-05,298.5023804,303.1499939,285.1499939,0.0,0.0,286.9495239,0.0,0.0,0.000104537,298.3221741,303.1499939,285.1499939,0.0,0.0,286.9493408,0.0,0.0,0.000495879,287.0980835,294.1499939,296.4983215,295.641571,297.9161072,296.4754944,288.2499695,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057719,1.26e-08,0.001057706,-0.032086655,0.0,0.0,0.0,-0.01106578,60.0,14.9437027,0.0,-7.63e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765381,303.1499939,285.1499939,0.0,0.0,286.954071,0.0,0.0,9.94e-05,298.5815735,303.1499939,285.1499939,0.0,0.0,286.953949,0.0,0.0,0.000104638,298.7593384,303.1499939,285.1499939,0.0,0.0,286.9542236,0.0,0.0,7.73e-05,298.5022278,303.1499939,285.1499939,0.0,0.0,286.9539185,0.0,0.0,0.000104638,298.3222351,303.1499939,285.1499939,0.0,0.0,286.9537048,0.0,0.0,0.000496358,287.1029358,294.1499939,296.5041809,295.6547852,297.9030151,296.4816895,288.2542419,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058739,1.27e-08,0.001058726,-0.032399263,0.0,0.0,0.0,-0.011125,60.0,14.97800255,0.0,-7.64e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5761719,303.1499939,285.1499939,0.0,0.0,286.9628906,0.0,0.0,9.95e-05,298.5826721,303.1499939,285.1499939,0.0,0.0,286.9627686,0.0,0.0,0.000104821,298.7588196,303.1499939,285.1499939,0.0,0.0,286.9630127,0.0,0.0,7.74e-05,298.5019836,303.1499939,285.1499939,0.0,0.0,286.962738,0.0,0.0,0.000104821,298.3224182,303.1499939,285.1499939,0.0,0.0,286.9625244,0.0,0.0,0.000497224,287.1126709,294.1499939,296.5149536,295.679718,297.8774719,296.493103,288.2627869,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060589,1.29e-08,0.001060576,-0.032964453,0.0,0.0,0.0,-0.011232105,60.0,15.04111958,0.0,-7.67e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5761719,303.1499939,285.1499939,0.0,0.0,286.9628906,0.0,0.0,9.95e-05,298.5826721,303.1499939,285.1499939,0.0,0.0,286.9627686,0.0,0.0,0.000104821,298.7588196,303.1499939,285.1499939,0.0,0.0,286.9630127,0.0,0.0,7.74e-05,298.5019836,303.1499939,285.1499939,0.0,0.0,286.962738,0.0,0.0,0.000104821,298.3224182,303.1499939,285.1499939,0.0,0.0,286.9625244,0.0,0.0,0.000497224,287.1126709,294.1499939,296.5149536,295.679718,297.8774719,296.493103,288.2627869,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060589,1.29e-08,0.001060576,-0.032964453,0.0,0.0,0.0,-0.011232105,60.0,15.04111958,0.0,-7.67e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5758362,303.1499939,285.1499939,0.0,0.0,286.9717407,0.0,0.0,9.97e-05,298.5837402,303.1499939,285.1499939,0.0,0.0,286.9716187,0.0,0.0,0.000104981,298.7583008,303.1499939,285.1499939,0.0,0.0,286.9718628,0.0,0.0,7.75e-05,298.50177,303.1499939,285.1499939,0.0,0.0,286.9715881,0.0,0.0,0.000104981,298.3226318,303.1499939,285.1499939,0.0,0.0,286.9713745,0.0,0.0,0.000497985,287.1224365,294.1499939,296.5241394,295.7022705,297.8527527,296.5032043,288.2713318,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062214,1.31e-08,0.001062201,-0.033461396,0.0,0.0,0.0,-0.011326276,60.0,15.09701061,0.0,-7.69e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5758362,303.1499939,285.1499939,0.0,0.0,286.9717407,0.0,0.0,9.97e-05,298.5837402,303.1499939,285.1499939,0.0,0.0,286.9716187,0.0,0.0,0.000104981,298.7583008,303.1499939,285.1499939,0.0,0.0,286.9718628,0.0,0.0,7.75e-05,298.50177,303.1499939,285.1499939,0.0,0.0,286.9715881,0.0,0.0,0.000104981,298.3226318,303.1499939,285.1499939,0.0,0.0,286.9713745,0.0,0.0,0.000497985,287.1224365,294.1499939,296.5241394,295.7022705,297.8527527,296.5032043,288.2713318,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062214,1.31e-08,0.001062201,-0.033461396,0.0,0.0,0.0,-0.011326276,60.0,15.09701061,0.0,-7.69e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.575531,303.1499939,285.1499939,0.0,0.0,286.9806213,0.0,0.0,9.98e-05,298.5847473,303.1499939,285.1499939,0.0,0.0,286.9804993,0.0,0.0,0.000105124,298.757782,303.1499939,285.1499939,0.0,0.0,286.9807434,0.0,0.0,7.76e-05,298.5015869,303.1499939,285.1499939,0.0,0.0,286.9804688,0.0,0.0,0.000105124,298.3228455,303.1499939,285.1499939,0.0,0.0,286.9802551,0.0,0.0,0.000498665,287.1322021,294.1499939,296.5313721,295.7221375,297.8284912,296.5121765,288.2798462,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063664,1.33e-08,0.00106365,-0.033904687,0.0,0.0,0.0,-0.011410281,60.0,15.14761639,0.0,-7.71e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.575531,303.1499939,285.1499939,0.0,0.0,286.9806213,0.0,0.0,9.98e-05,298.5847473,303.1499939,285.1499939,0.0,0.0,286.9804993,0.0,0.0,0.000105124,298.757782,303.1499939,285.1499939,0.0,0.0,286.9807434,0.0,0.0,7.76e-05,298.5015869,303.1499939,285.1499939,0.0,0.0,286.9804688,0.0,0.0,0.000105124,298.3228455,303.1499939,285.1499939,0.0,0.0,286.9802551,0.0,0.0,0.000498665,287.1322021,294.1499939,296.5313721,295.7221375,297.8284912,296.5121765,288.2798462,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063664,1.33e-08,0.00106365,-0.033904687,0.0,0.0,0.0,-0.011410281,60.0,15.14761639,0.0,-7.71e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5752258,303.1499939,285.1499939,0.0,0.0,286.989502,0.0,0.0,9.99e-05,298.5857239,303.1499939,285.1499939,0.0,0.0,286.9893799,0.0,0.0,0.000105243,298.7572937,303.1499939,285.1499939,0.0,0.0,286.989624,0.0,0.0,7.77e-05,298.5014038,303.1499939,285.1499939,0.0,0.0,286.9893494,0.0,0.0,0.000105243,298.3230591,303.1499939,285.1499939,0.0,0.0,286.9891663,0.0,0.0,0.000499227,287.1419983,294.1499939,296.5363159,295.7389526,297.8046265,296.5196228,288.2883606,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064863,1.34e-08,0.001064849,-0.034271531,0.0,0.0,0.0,-0.0114798,60.0,15.19075203,0.0,-7.73e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5752258,303.1499939,285.1499939,0.0,0.0,286.989502,0.0,0.0,9.99e-05,298.5857239,303.1499939,285.1499939,0.0,0.0,286.9893799,0.0,0.0,0.000105243,298.7572937,303.1499939,285.1499939,0.0,0.0,286.989624,0.0,0.0,7.77e-05,298.5014038,303.1499939,285.1499939,0.0,0.0,286.9893494,0.0,0.0,0.000105243,298.3230591,303.1499939,285.1499939,0.0,0.0,286.9891663,0.0,0.0,0.000499227,287.1419983,294.1499939,296.5363159,295.7389526,297.8046265,296.5196228,288.2883606,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064863,1.34e-08,0.001064849,-0.034271531,0.0,0.0,0.0,-0.0114798,60.0,15.19075203,0.0,-7.73e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5750732,303.1499939,285.1499939,0.0,0.0,286.9939575,0.0,0.0,0.0001,298.5862122,303.1499939,285.1499939,0.0,0.0,286.9938354,0.0,0.0,0.000105302,298.757019,303.1499939,285.1499939,0.0,0.0,286.9940796,0.0,0.0,7.78e-05,298.5013123,303.1499939,285.1499939,0.0,0.0,286.9938049,0.0,0.0,0.000105302,298.3231506,303.1499939,285.1499939,0.0,0.0,286.9935913,0.0,0.0,0.000499506,287.1469116,294.1499939,296.5378113,295.7460632,297.7927246,296.5234985,288.2926025,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065459,1.35e-08,0.001065445,-0.034453731,0.0,0.0,0.0,-0.011514331,60.0,15.21284485,0.0,-7.74e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5749207,303.1499939,285.1499939,0.0,0.0,286.9984131,0.0,0.0,0.000100038,298.5866699,303.1499939,285.1499939,0.0,0.0,286.998291,0.0,0.0,0.000105345,298.7567749,303.1499939,285.1499939,0.0,0.0,286.9985352,0.0,0.0,7.78e-05,298.5012207,303.1499939,285.1499939,0.0,0.0,286.9982605,0.0,0.0,0.000105345,298.3232727,303.1499939,285.1499939,0.0,0.0,286.9980469,0.0,0.0,0.00049971,287.1517944,294.1499939,296.5386047,295.7522888,297.7809448,296.5264893,288.2968445,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889,1.36e-08,0.001065875,-0.03458653,0.0,0.0,0.0,-0.011539477,60.0,15.23007488,0.0,-7.75e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5746155,303.1499939,285.1499939,0.0,0.0,287.0073242,0.0,0.0,0.0001001,298.5875244,303.1499939,285.1499939,0.0,0.0,287.0072021,0.0,0.0,0.00010541,298.7562256,303.1499939,285.1499939,0.0,0.0,287.0074463,0.0,0.0,7.79e-05,298.5010681,303.1499939,285.1499939,0.0,0.0,287.0071716,0.0,0.0,0.00010541,298.3234863,303.1499939,285.1499939,0.0,0.0,287.0069885,0.0,0.0,0.000500022,287.1615906,294.1499939,296.5378723,295.7618408,297.7578125,296.5293884,288.3053589,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066557,1.36e-08,0.001066543,-0.03479005,0.0,0.0,0.0,-0.011578061,60.0,15.25292492,0.0,-7.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5746155,303.1499939,285.1499939,0.0,0.0,287.0073242,0.0,0.0,0.0001001,298.5875244,303.1499939,285.1499939,0.0,0.0,287.0072021,0.0,0.0,0.00010541,298.7562256,303.1499939,285.1499939,0.0,0.0,287.0074463,0.0,0.0,7.79e-05,298.5010681,303.1499939,285.1499939,0.0,0.0,287.0071716,0.0,0.0,0.00010541,298.3234863,303.1499939,285.1499939,0.0,0.0,287.0069885,0.0,0.0,0.000500022,287.1615906,294.1499939,296.5378723,295.7618408,297.7578125,296.5293884,288.3053589,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066557,1.36e-08,0.001066543,-0.03479005,0.0,0.0,0.0,-0.011578061,60.0,15.25292492,0.0,-7.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
