time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17725740,298.5742798,303.1499939,285.1499939,0.0,0.0,287.0162659,0.0,0.0,0.000100145,298.5882568,303.1499939,285.1499939,0.0,0.0,287.0161438,0.0,0.0,0.000105458,298.7556152,303.1499939,285.1499939,0.0,0.0,287.0163879,0.0,0.0,7.79e-05,298.500885,303.1499939,285.1499939,0.0,0.0,287.0161438,0.0,0.0,0.000105458,298.3237,303.1499939,285.1499939,0.0,0.0,287.0159302,0.0,0.0,0.000500246,287.1714172,294.1499939,296.5337524,295.7672119,297.7350159,296.5290527,288.3138428,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067037,1.37e-08,0.001067023,-0.03493673,0.0,0.0,0.0,-0.011605863,60.0,15.26433086,0.0,-7.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5742798,303.1499939,285.1499939,0.0,0.0,287.0162659,0.0,0.0,0.000100145,298.5882568,303.1499939,285.1499939,0.0,0.0,287.0161438,0.0,0.0,0.000105458,298.7556152,303.1499939,285.1499939,0.0,0.0,287.0163879,0.0,0.0,7.79e-05,298.500885,303.1499939,285.1499939,0.0,0.0,287.0161438,0.0,0.0,0.000105458,298.3237,303.1499939,285.1499939,0.0,0.0,287.0159302,0.0,0.0,0.000500246,287.1714172,294.1499939,296.5337524,295.7672119,297.7350159,296.5290527,288.3138428,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067037,1.37e-08,0.001067023,-0.03493673,0.0,0.0,0.0,-0.011605863,60.0,15.26433086,0.0,-7.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5739746,303.1499939,285.1499939,0.0,0.0,287.025238,0.0,0.0,0.000100175,298.5889587,303.1499939,285.1499939,0.0,0.0,287.025116,0.0,0.0,0.000105489,298.7550049,303.1499939,285.1499939,0.0,0.0,287.0253601,0.0,0.0,7.79e-05,298.5007019,303.1499939,285.1499939,0.0,0.0,287.0250854,0.0,0.0,0.000105489,298.3239136,303.1499939,285.1499939,0.0,0.0,287.0249023,0.0,0.0,0.000500395,287.1812439,294.1499939,296.5259094,295.7680359,297.7124329,296.5259094,288.3223572,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067355,1.37e-08,0.001067341,-0.035033934,0.0,0.0,0.0,-0.011624285,60.0,15.26597691,0.0,-7.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5739746,303.1499939,285.1499939,0.0,0.0,287.025238,0.0,0.0,0.000100175,298.5889587,303.1499939,285.1499939,0.0,0.0,287.025116,0.0,0.0,0.000105489,298.7550049,303.1499939,285.1499939,0.0,0.0,287.0253601,0.0,0.0,7.79e-05,298.5007019,303.1499939,285.1499939,0.0,0.0,287.0250854,0.0,0.0,0.000105489,298.3239136,303.1499939,285.1499939,0.0,0.0,287.0249023,0.0,0.0,0.000500395,287.1812439,294.1499939,296.5259094,295.7680359,297.7124329,296.5259094,288.3223572,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067355,1.37e-08,0.001067341,-0.035033934,0.0,0.0,0.0,-0.011624285,60.0,15.26597691,0.0,-7.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.573761,303.1499939,285.1499939,0.0,0.0,287.0309753,0.0,0.0,0.000100189,298.589386,303.1499939,285.1499939,0.0,0.0,287.0308533,0.0,0.0,0.000105504,298.7545776,303.1499939,285.1499939,0.0,0.0,287.0310974,0.0,0.0,7.79e-05,298.5005798,303.1499939,285.1499939,0.0,0.0,287.0308228,0.0,0.0,0.000105504,298.3240662,303.1499939,285.1499939,0.0,0.0,287.0306396,0.0,0.0,0.000500465,287.1875,294.1499939,296.5187683,295.7660217,297.6980591,296.5232849,288.3277893,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067503,1.38e-08,0.00106749,-0.035079375,0.0,0.0,0.0,-0.011632899,60.0,15.26485634,0.0,-7.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5736389,303.1499939,285.1499939,0.0,0.0,287.0342102,0.0,0.0,0.000100189,298.5895691,303.1499939,285.1499939,0.0,0.0,287.0340881,0.0,0.0,0.000105504,298.754303,303.1499939,285.1499939,0.0,0.0,287.0343323,0.0,0.0,7.79e-05,298.5004883,303.1499939,285.1499939,0.0,0.0,287.0340576,0.0,0.0,0.000105504,298.3241272,303.1499939,285.1499939,0.0,0.0,287.0338745,0.0,0.0,0.000500464,287.19104,294.1499939,296.5139771,295.7639771,297.690033,296.5194702,288.3308411,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501,1.38e-08,0.001067487,-0.035078779,0.0,0.0,0.0,-0.011632783,60.0,15.25635338,0.0,-7.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5734558,303.1499939,285.1499939,0.0,0.0,287.0386963,0.0,0.0,0.000100193,298.5898743,303.1499939,285.1499939,0.0,0.0,287.0385742,0.0,0.0,0.000105508,298.7539673,303.1499939,285.1499939,0.0,0.0,287.0388184,0.0,0.0,7.79e-05,298.5003662,303.1499939,285.1499939,0.0,0.0,287.0385437,0.0,0.0,0.000105508,298.3242188,303.1499939,285.1499939,0.0,0.0,287.0383911,0.0,0.0,0.000500484,287.1959534,294.1499939,296.5063477,295.7599792,297.678833,296.5159607,288.3351135,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067543,1.38e-08,0.001067529,-0.035092026,0.0,0.0,0.0,-0.011635287,60.0,15.25051498,0.0,-7.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732727,303.1499939,285.1499939,0.0,0.0,287.0431824,0.0,0.0,0.000100191,298.5901489,303.1499939,285.1499939,0.0,0.0,287.0430908,0.0,0.0,0.000105506,298.7536011,303.1499939,285.1499939,0.0,0.0,287.0433044,0.0,0.0,7.79e-05,298.5002747,303.1499939,285.1499939,0.0,0.0,287.0430603,0.0,0.0,0.000105506,298.3243103,303.1499939,285.1499939,0.0,0.0,287.0428772,0.0,0.0,0.000500474,287.2008667,294.1499939,296.4975891,295.7546387,297.6676941,296.5108032,288.3393555,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067519,1.38e-08,0.001067506,-0.035085205,0.0,0.0,0.0,-0.011633987,60.0,15.23885536,0.0,-7.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.572876,303.1499939,285.1499939,0.0,0.0,287.0521851,0.0,0.0,0.00010018,298.5905762,303.1499939,285.1499939,0.0,0.0,287.052063,0.0,0.0,0.000105495,298.7527771,303.1499939,285.1499939,0.0,0.0,287.0523071,0.0,0.0,7.79e-05,298.5,303.1499939,285.1499939,0.0,0.0,287.0520325,0.0,0.0,0.000105495,298.3244934,303.1499939,285.1499939,0.0,0.0,287.0518799,0.0,0.0,0.000500421,287.2106934,294.1499939,296.4763794,295.7396545,297.6453552,296.496582,288.3478699,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067409,1.37e-08,0.001067395,-0.035050709,0.0,0.0,0.0,-0.011627461,60.0,15.20347881,0.0,-7.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.572876,303.1499939,285.1499939,0.0,0.0,287.0521851,0.0,0.0,0.00010018,298.5905762,303.1499939,285.1499939,0.0,0.0,287.052063,0.0,0.0,0.000105495,298.7527771,303.1499939,285.1499939,0.0,0.0,287.0523071,0.0,0.0,7.79e-05,298.5,303.1499939,285.1499939,0.0,0.0,287.0520325,0.0,0.0,0.000105495,298.3244934,303.1499939,285.1499939,0.0,0.0,287.0518799,0.0,0.0,0.000500421,287.2106934,294.1499939,296.4763794,295.7396545,297.6453552,296.496582,288.3478699,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067409,1.37e-08,0.001067395,-0.035050709,0.0,0.0,0.0,-0.011627461,60.0,15.20347881,0.0,-7.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5724792,303.1499939,285.1499939,0.0,0.0,287.0611877,0.0,0.0,0.000100159,298.5909729,303.1499939,285.1499939,0.0,0.0,287.0610657,0.0,0.0,0.000105472,298.7518921,303.1499939,285.1499939,0.0,0.0,287.0613098,0.0,0.0,7.79e-05,298.4996948,303.1499939,285.1499939,0.0,0.0,287.0610352,0.0,0.0,0.000105472,298.3246155,303.1499939,285.1499939,0.0,0.0,287.0608826,0.0,0.0,0.000500314,287.22052,294.1499939,296.4500122,295.718689,297.6229553,296.4783325,288.3563538,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067181,1.37e-08,0.001067167,-0.034981176,0.0,0.0,0.0,-0.01161428,60.0,15.15657997,0.0,-7.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5724792,303.1499939,285.1499939,0.0,0.0,287.0611877,0.0,0.0,0.000100159,298.5909729,303.1499939,285.1499939,0.0,0.0,287.0610657,0.0,0.0,0.000105472,298.7518921,303.1499939,285.1499939,0.0,0.0,287.0613098,0.0,0.0,7.79e-05,298.4996948,303.1499939,285.1499939,0.0,0.0,287.0610352,0.0,0.0,0.000105472,298.3246155,303.1499939,285.1499939,0.0,0.0,287.0608826,0.0,0.0,0.000500314,287.22052,294.1499939,296.4500122,295.718689,297.6229553,296.4783325,288.3563538,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067181,1.37e-08,0.001067167,-0.034981176,0.0,0.0,0.0,-0.01161428,60.0,15.15657997,0.0,-7.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5720215,303.1499939,285.1499939,0.0,0.0,287.0701904,0.0,0.0,0.000100148,298.5912476,303.1499939,285.1499939,0.0,0.0,287.0700989,0.0,0.0,0.000105461,298.7509155,303.1499939,285.1499939,0.0,0.0,287.0703125,0.0,0.0,7.79e-05,298.4993591,303.1499939,285.1499939,0.0,0.0,287.0700684,0.0,0.0,0.000105461,298.3247375,303.1499939,285.1499939,0.0,0.0,287.0698853,0.0,0.0,0.000500259,287.2303162,294.1499939,296.4199829,295.6915894,297.6004639,296.4559326,288.3648682,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067064,1.37e-08,0.00106705,-0.034945302,0.0,0.0,0.0,-0.011607482,60.0,15.09670067,0.0,-7.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5720215,303.1499939,285.1499939,0.0,0.0,287.0701904,0.0,0.0,0.000100148,298.5912476,303.1499939,285.1499939,0.0,0.0,287.0700989,0.0,0.0,0.000105461,298.7509155,303.1499939,285.1499939,0.0,0.0,287.0703125,0.0,0.0,7.79e-05,298.4993591,303.1499939,285.1499939,0.0,0.0,287.0700684,0.0,0.0,0.000105461,298.3247375,303.1499939,285.1499939,0.0,0.0,287.0698853,0.0,0.0,0.000500259,287.2303162,294.1499939,296.4199829,295.6915894,297.6004639,296.4559326,288.3648682,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067064,1.37e-08,0.00106705,-0.034945302,0.0,0.0,0.0,-0.011607482,60.0,15.09670067,0.0,-7.76e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5715027,303.1499939,285.1499939,0.0,0.0,287.0792236,0.0,0.0,0.000100165,298.5914307,303.1499939,285.1499939,0.0,0.0,287.0791016,0.0,0.0,0.000105479,298.7498474,303.1499939,285.1499939,0.0,0.0,287.0793457,0.0,0.0,7.79e-05,298.4989624,303.1499939,285.1499939,0.0,0.0,287.0791016,0.0,0.0,0.000105479,298.3247986,303.1499939,285.1499939,0.0,0.0,287.0789185,0.0,0.0,0.000500347,287.2401428,294.1499939,296.3881836,295.658844,297.5777283,296.4297485,288.3733521,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067249,1.37e-08,0.001067235,-0.035002157,0.0,0.0,0.0,-0.011618254,60.0,15.0250206,0.0,-7.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5715027,303.1499939,285.1499939,0.0,0.0,287.0792236,0.0,0.0,0.000100165,298.5914307,303.1499939,285.1499939,0.0,0.0,287.0791016,0.0,0.0,0.000105479,298.7498474,303.1499939,285.1499939,0.0,0.0,287.0793457,0.0,0.0,7.79e-05,298.4989624,303.1499939,285.1499939,0.0,0.0,287.0791016,0.0,0.0,0.000105479,298.3247986,303.1499939,285.1499939,0.0,0.0,287.0789185,0.0,0.0,0.000500347,287.2401428,294.1499939,296.3881836,295.658844,297.5777283,296.4297485,288.3733521,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067249,1.37e-08,0.001067235,-0.035002157,0.0,0.0,0.0,-0.011618254,60.0,15.0250206,0.0,-7.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5711975,303.1499939,285.1499939,0.0,0.0,287.0837402,0.0,0.0,0.000100193,298.5914612,303.1499939,285.1499939,0.0,0.0,287.0836487,0.0,0.0,0.000105508,298.7492371,303.1499939,285.1499939,0.0,0.0,287.0838623,0.0,0.0,7.79e-05,298.4987183,303.1499939,285.1499939,0.0,0.0,287.0836182,0.0,0.0,0.000105508,298.3247986,303.1499939,285.1499939,0.0,0.0,287.0834351,0.0,0.0,0.000500484,287.2450562,294.1499939,296.3716431,295.6404724,297.5661926,296.4146423,288.3776245,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067542,1.38e-08,0.001067528,-0.035092082,0.0,0.0,0.0,-0.011635292,60.0,14.98288822,0.0,-7.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5709229,303.1499939,285.1499939,0.0,0.0,287.0882568,0.0,0.0,0.00010021,298.5915222,303.1499939,285.1499939,0.0,0.0,287.0881653,0.0,0.0,0.000105525,298.7486572,303.1499939,285.1499939,0.0,0.0,287.0883789,0.0,0.0,7.79e-05,298.4985046,303.1499939,285.1499939,0.0,0.0,287.0881348,0.0,0.0,0.000105525,298.3247986,303.1499939,285.1499939,0.0,0.0,287.0879822,0.0,0.0,0.000500567,287.2499695,294.1499939,296.3547363,295.6208496,297.554718,296.4007568,288.3818665,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067719,1.38e-08,0.001067705,-0.035146151,0.0,0.0,0.0,-0.011645541,60.0,14.94411373,0.0,-7.77e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5703125,303.1499939,285.1499939,0.0,0.0,287.0973206,0.0,0.0,0.000100284,298.5915222,303.1499939,285.1499939,0.0,0.0,287.097229,0.0,0.0,0.000105604,298.747345,303.1499939,285.1499939,0.0,0.0,287.0974426,0.0,0.0,7.8e-05,298.4979858,303.1499939,285.1499939,0.0,0.0,287.0971985,0.0,0.0,0.000105604,298.3247681,303.1499939,285.1499939,0.0,0.0,287.0970459,0.0,0.0,0.00050094,287.2597961,294.1499939,296.3197632,295.5780334,297.5314941,296.3694458,288.3903503,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068514,1.39e-08,0.0010685,-0.035389241,0.0,0.0,0.0,-0.011691612,60.0,14.85512543,0.0,-7.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5703125,303.1499939,285.1499939,0.0,0.0,287.0973206,0.0,0.0,0.000100284,298.5915222,303.1499939,285.1499939,0.0,0.0,287.097229,0.0,0.0,0.000105604,298.747345,303.1499939,285.1499939,0.0,0.0,287.0974426,0.0,0.0,7.8e-05,298.4979858,303.1499939,285.1499939,0.0,0.0,287.0971985,0.0,0.0,0.000105604,298.3247681,303.1499939,285.1499939,0.0,0.0,287.0970459,0.0,0.0,0.00050094,287.2597961,294.1499939,296.3197632,295.5780334,297.5314941,296.3694458,288.3903503,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068514,1.39e-08,0.0010685,-0.035389241,0.0,0.0,0.0,-0.011691612,60.0,14.85512543,0.0,-7.78e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5696411,303.1499939,285.1499939,0.0,0.0,287.1064148,0.0,0.0,0.000100383,298.5914307,303.1499939,285.1499939,0.0,0.0,287.1062927,0.0,0.0,0.000105708,298.7459717,303.1499939,285.1499939,0.0,0.0,287.1065063,0.0,0.0,7.81e-05,298.497406,303.1499939,285.1499939,0.0,0.0,287.1062927,0.0,0.0,0.000105708,298.3246765,303.1499939,285.1499939,0.0,0.0,287.1061096,0.0,0.0,0.000501435,287.2696533,294.1499939,296.2834473,295.5308533,297.5079651,296.3361206,288.3988342,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069568,1.4e-08,0.001069554,-0.035711963,0.0,0.0,0.0,-0.011752776,60.0,14.75942802,0.0,-7.8e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5696411,303.1499939,285.1499939,0.0,0.0,287.1064148,0.0,0.0,0.000100383,298.5914307,303.1499939,285.1499939,0.0,0.0,287.1062927,0.0,0.0,0.000105708,298.7459717,303.1499939,285.1499939,0.0,0.0,287.1065063,0.0,0.0,7.81e-05,298.497406,303.1499939,285.1499939,0.0,0.0,287.1062927,0.0,0.0,0.000105708,298.3246765,303.1499939,285.1499939,0.0,0.0,287.1061096,0.0,0.0,0.000501435,287.2696533,294.1499939,296.2834473,295.5308533,297.5079651,296.3361206,288.3988342,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069568,1.4e-08,0.001069554,-0.035711963,0.0,0.0,0.0,-0.011752776,60.0,14.75942802,0.0,-7.8e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5689087,303.1499939,285.1499939,0.0,0.0,287.115509,0.0,0.0,0.000100506,298.5912476,303.1499939,285.1499939,0.0,0.0,287.1154175,0.0,0.0,0.000105838,298.7444763,303.1499939,285.1499939,0.0,0.0,287.1156006,0.0,0.0,7.82e-05,298.4967651,303.1499939,285.1499939,0.0,0.0,287.115387,0.0,0.0,0.000105838,298.3245239,303.1499939,285.1499939,0.0,0.0,287.1152344,0.0,0.0,0.000502048,287.2795105,294.1499939,296.2459412,295.4796753,297.4841003,296.3008423,288.4073181,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070877,1.42e-08,0.001070863,-0.036112312,0.0,0.0,0.0,-0.011828658,60.0,14.65712547,0.0,-7.82e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5689087,303.1499939,285.1499939,0.0,0.0,287.115509,0.0,0.0,0.000100506,298.5912476,303.1499939,285.1499939,0.0,0.0,287.1154175,0.0,0.0,0.000105838,298.7444763,303.1499939,285.1499939,0.0,0.0,287.1156006,0.0,0.0,7.82e-05,298.4967651,303.1499939,285.1499939,0.0,0.0,287.115387,0.0,0.0,0.000105838,298.3245239,303.1499939,285.1499939,0.0,0.0,287.1152344,0.0,0.0,0.000502048,287.2795105,294.1499939,296.2459412,295.4796753,297.4841003,296.3008423,288.4073181,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070877,1.42e-08,0.001070863,-0.036112312,0.0,0.0,0.0,-0.011828658,60.0,14.65712547,0.0,-7.82e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5683594,303.1499939,285.1499939,0.0,0.0,287.1220703,0.0,0.0,0.000100603,298.5910339,303.1499939,285.1499939,0.0,0.0,287.1219788,0.0,0.0,0.00010594,298.7433472,303.1499939,285.1499939,0.0,0.0,287.1221924,0.0,0.0,7.82e-05,298.4963074,303.1499939,285.1499939,0.0,0.0,287.1219482,0.0,0.0,0.00010594,298.3244019,303.1499939,285.1499939,0.0,0.0,287.1217957,0.0,0.0,0.000502533,287.2866211,294.1499939,296.2182312,295.4406128,297.4667969,296.2748108,288.4134216,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107191,1.43e-08,0.001071896,-0.036428403,0.0,0.0,0.0,-0.011888572,60.0,14.58123875,0.0,-7.83e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5681152,303.1499939,285.1499939,0.0,0.0,287.1246338,0.0,0.0,0.000100651,298.5908813,303.1499939,285.1499939,0.0,0.0,287.1245422,0.0,0.0,0.00010599,298.7428589,303.1499939,285.1499939,0.0,0.0,287.1247559,0.0,0.0,7.83e-05,298.4960938,303.1499939,285.1499939,0.0,0.0,287.1245117,0.0,0.0,0.00010599,298.3243408,303.1499939,285.1499939,0.0,0.0,287.1243591,0.0,0.0,0.000502772,287.2893982,294.1499939,296.2073364,295.4249573,297.4598999,296.2640076,288.415802,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107242,1.43e-08,0.001072406,-0.036584239,0.0,0.0,0.0,-0.011918112,60.0,14.54936028,0.0,-7.84e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.567749,303.1499939,285.1499939,0.0,0.0,287.1292114,0.0,0.0,0.000100725,298.5906677,303.1499939,285.1499939,0.0,0.0,287.1290894,0.0,0.0,0.000106068,298.7420654,303.1499939,285.1499939,0.0,0.0,287.129303,0.0,0.0,7.83e-05,298.4957275,303.1499939,285.1499939,0.0,0.0,287.1290894,0.0,0.0,0.000106068,298.3242188,303.1499939,285.1499939,0.0,0.0,287.1289368,0.0,0.0,0.000503142,287.2943115,294.1499939,296.1876831,295.3964233,297.4477844,296.2455139,288.4200439,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073211,1.44e-08,0.001073197,-0.036825947,0.0,0.0,0.0,-0.011963935,60.0,14.49505329,0.0,-7.85e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5672913,303.1499939,285.1499939,0.0,0.0,287.1337891,0.0,0.0,0.000100816,298.5903931,303.1499939,285.1499939,0.0,0.0,287.1336975,0.0,0.0,0.000106164,298.7411804,303.1499939,285.1499939,0.0,0.0,287.1338806,0.0,0.0,7.84e-05,298.4953308,303.1499939,285.1499939,0.0,0.0,287.133667,0.0,0.0,0.000106164,298.3240662,303.1499939,285.1499939,0.0,0.0,287.1335144,0.0,0.0,0.000503597,287.2992554,294.1499939,296.1677856,295.3671265,297.4354248,296.2259521,288.4242554,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074182,1.45e-08,0.001074167,-0.03712282,0.0,0.0,0.0,-0.012020209,60.0,14.43705177,0.0,-7.87e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5664368,303.1499939,285.1499939,0.0,0.0,287.1429749,0.0,0.0,0.000101,298.5898438,303.1499939,285.1499939,0.0,0.0,287.1428528,0.0,0.0,0.000106358,298.7394104,303.1499939,285.1499939,0.0,0.0,287.1430664,0.0,0.0,7.86e-05,298.4945374,303.1499939,285.1499939,0.0,0.0,287.1428528,0.0,0.0,0.000106358,298.323761,303.1499939,285.1499939,0.0,0.0,287.1427002,0.0,0.0,0.000504516,287.3091736,294.1499939,296.1274719,295.3065796,297.4105835,296.1867065,288.4327087,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076141,1.48e-08,0.001076126,-0.0377222,0.0,0.0,0.0,-0.012133829,60.0,14.32023048,0.0,-7.9e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5664368,303.1499939,285.1499939,0.0,0.0,287.1429749,0.0,0.0,0.000101,298.5898438,303.1499939,285.1499939,0.0,0.0,287.1428528,0.0,0.0,0.000106358,298.7394104,303.1499939,285.1499939,0.0,0.0,287.1430664,0.0,0.0,7.86e-05,298.4945374,303.1499939,285.1499939,0.0,0.0,287.1428528,0.0,0.0,0.000106358,298.323761,303.1499939,285.1499939,0.0,0.0,287.1427002,0.0,0.0,0.000504516,287.3091736,294.1499939,296.1274719,295.3065796,297.4105835,296.1867065,288.4327087,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076141,1.48e-08,0.001076126,-0.0377222,0.0,0.0,0.0,-0.012133829,60.0,14.32023048,0.0,-7.9e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5654907,303.1499939,285.1499939,0.0,0.0,287.1521606,0.0,0.0,0.000101199,298.5891724,303.1499939,285.1499939,0.0,0.0,287.1520691,0.0,0.0,0.000106567,298.7375488,303.1499939,285.1499939,0.0,0.0,287.1522522,0.0,0.0,7.87e-05,298.4936829,303.1499939,285.1499939,0.0,0.0,287.1520386,0.0,0.0,0.000106567,298.3234253,303.1499939,285.1499939,0.0,0.0,287.151886,0.0,0.0,0.000505508,287.3190918,294.1499939,296.0864868,295.2437439,297.3854675,296.1465454,288.4411316,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078257,1.5e-08,0.001078242,-0.03836941,0.0,0.0,0.0,-0.01225653,60.0,14.19982719,0.0,-7.93e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5654907,303.1499939,285.1499939,0.0,0.0,287.1521606,0.0,0.0,0.000101199,298.5891724,303.1499939,285.1499939,0.0,0.0,287.1520691,0.0,0.0,0.000106567,298.7375488,303.1499939,285.1499939,0.0,0.0,287.1522522,0.0,0.0,7.87e-05,298.4936829,303.1499939,285.1499939,0.0,0.0,287.1520386,0.0,0.0,0.000106567,298.3234253,303.1499939,285.1499939,0.0,0.0,287.151886,0.0,0.0,0.000505508,287.3190918,294.1499939,296.0864868,295.2437439,297.3854675,296.1465454,288.4411316,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078257,1.5e-08,0.001078242,-0.03836941,0.0,0.0,0.0,-0.01225653,60.0,14.19982719,0.0,-7.93e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5645142,303.1499939,285.1499939,0.0,0.0,287.1614075,0.0,0.0,0.000101416,298.5883179,303.1499939,285.1499939,0.0,0.0,287.1613159,0.0,0.0,0.000106796,298.7355652,303.1499939,285.1499939,0.0,0.0,287.161499,0.0,0.0,7.89e-05,298.4927368,303.1499939,285.1499939,0.0,0.0,287.1612854,0.0,0.0,0.000106796,298.3229675,303.1499939,285.1499939,0.0,0.0,287.1611328,0.0,0.0,0.000506596,287.32901,294.1499939,296.0450134,295.1790771,297.3597412,296.10495,288.4495239,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080578,1.53e-08,0.001080563,-0.039078735,0.0,0.0,0.0,-0.012391021,60.0,14.07340336,0.0,-7.96e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5645142,303.1499939,285.1499939,0.0,0.0,287.1614075,0.0,0.0,0.000101416,298.5883179,303.1499939,285.1499939,0.0,0.0,287.1613159,0.0,0.0,0.000106796,298.7355652,303.1499939,285.1499939,0.0,0.0,287.161499,0.0,0.0,7.89e-05,298.4927368,303.1499939,285.1499939,0.0,0.0,287.1612854,0.0,0.0,0.000106796,298.3229675,303.1499939,285.1499939,0.0,0.0,287.1611328,0.0,0.0,0.000506596,287.32901,294.1499939,296.0450134,295.1790771,297.3597412,296.10495,288.4495239,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080578,1.53e-08,0.001080563,-0.039078735,0.0,0.0,0.0,-0.012391021,60.0,14.07340336,0.0,-7.96e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5634766,303.1499939,285.1499939,0.0,0.0,287.1706543,0.0,0.0,0.000101634,298.5874329,303.1499939,285.1499939,0.0,0.0,287.1705627,0.0,0.0,0.000107026,298.7335815,303.1499939,285.1499939,0.0,0.0,287.1707458,0.0,0.0,7.9e-05,298.4917603,303.1499939,285.1499939,0.0,0.0,287.1705322,0.0,0.0,0.000107026,298.3225098,303.1499939,285.1499939,0.0,0.0,287.1703796,0.0,0.0,0.000507684,287.3389893,294.1499939,296.0031738,295.1129456,297.3338623,296.0632935,288.4579163,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899,1.56e-08,0.001082883,-0.039788477,0.0,0.0,0.0,-0.012525595,60.0,13.9464798,0.0,-8e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5634766,303.1499939,285.1499939,0.0,0.0,287.1706543,0.0,0.0,0.000101634,298.5874329,303.1499939,285.1499939,0.0,0.0,287.1705627,0.0,0.0,0.000107026,298.7335815,303.1499939,285.1499939,0.0,0.0,287.1707458,0.0,0.0,7.9e-05,298.4917603,303.1499939,285.1499939,0.0,0.0,287.1705322,0.0,0.0,0.000107026,298.3225098,303.1499939,285.1499939,0.0,0.0,287.1703796,0.0,0.0,0.000507684,287.3389893,294.1499939,296.0031738,295.1129456,297.3338623,296.0632935,288.4579163,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899,1.56e-08,0.001082883,-0.039788477,0.0,0.0,0.0,-0.012525595,60.0,13.9464798,0.0,-8e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5629578,303.1499939,285.1499939,0.0,0.0,287.175293,0.0,0.0,0.00010175,298.5869446,303.1499939,285.1499939,0.0,0.0,287.1752014,0.0,0.0,0.000107147,298.7325134,303.1499939,285.1499939,0.0,0.0,287.1753845,0.0,0.0,7.91e-05,298.4912415,303.1499939,285.1499939,0.0,0.0,287.1751709,0.0,0.0,0.000107147,298.3222656,303.1499939,285.1499939,0.0,0.0,287.1750183,0.0,0.0,0.00050826,287.3439636,294.1499939,295.9821472,295.0794678,297.3207092,296.0420532,288.4620667,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084126,1.57e-08,0.00108411,-0.040163752,0.0,0.0,0.0,-0.012596757,60.0,13.88079739,0.0,-8.01e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5624084,303.1499939,285.1499939,0.0,0.0,287.1799316,0.0,0.0,0.000101863,298.5864258,303.1499939,285.1499939,0.0,0.0,287.1798401,0.0,0.0,0.000107267,298.7314453,303.1499939,285.1499939,0.0,0.0,287.1800232,0.0,0.0,7.92e-05,298.4907227,303.1499939,285.1499939,0.0,0.0,287.1798401,0.0,0.0,0.000107267,298.3219604,303.1499939,285.1499939,0.0,0.0,287.1796875,0.0,0.0,0.000508828,287.3489685,294.1499939,295.9611206,295.0457764,297.307373,296.0207214,288.4662476,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085338,1.58e-08,0.001085322,-0.040534072,0.0,0.0,0.0,-0.012666987,60.0,13.81426334,0.0,-8.03e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5612488,303.1499939,285.1499939,0.0,0.0,287.1893005,0.0,0.0,0.000102088,298.5853271,303.1499939,285.1499939,0.0,0.0,287.1891785,0.0,0.0,0.000107504,298.729248,303.1499939,285.1499939,0.0,0.0,287.1893616,0.0,0.0,7.94e-05,298.489624,303.1499939,285.1499939,0.0,0.0,287.1891785,0.0,0.0,0.000107504,298.3213806,303.1499939,285.1499939,0.0,0.0,287.1890259,0.0,0.0,0.000509951,287.3589783,294.1499939,295.9189758,294.9779968,297.280304,295.9779663,288.4745178,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087733,1.61e-08,0.001087717,-0.041266233,0.0,0.0,0.0,-0.012805838,60.0,13.67980385,0.0,-8.07e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5612488,303.1499939,285.1499939,0.0,0.0,287.1893005,0.0,0.0,0.000102088,298.5853271,303.1499939,285.1499939,0.0,0.0,287.1891785,0.0,0.0,0.000107504,298.729248,303.1499939,285.1499939,0.0,0.0,287.1893616,0.0,0.0,7.94e-05,298.489624,303.1499939,285.1499939,0.0,0.0,287.1891785,0.0,0.0,0.000107504,298.3213806,303.1499939,285.1499939,0.0,0.0,287.1890259,0.0,0.0,0.000509951,287.3589783,294.1499939,295.9189758,294.9779968,297.280304,295.9779663,288.4745178,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087733,1.61e-08,0.001087717,-0.041266233,0.0,0.0,0.0,-0.012805838,60.0,13.67980385,0.0,-8.07e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5601196,303.1499939,285.1499939,0.0,0.0,287.1986084,0.0,0.0,0.000102316,298.584259,303.1499939,285.1499939,0.0,0.0,287.1985168,0.0,0.0,0.000107744,298.7270508,303.1499939,285.1499939,0.0,0.0,287.1987,0.0,0.0,7.96e-05,298.4885254,303.1499939,285.1499939,0.0,0.0,287.1984863,0.0,0.0,0.000107744,298.3208008,303.1499939,285.1499939,0.0,0.0,287.1983643,0.0,0.0,0.000511089,287.3689575,294.1499939,295.8768921,294.9100647,297.2533875,295.9353333,288.4828186,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090164,1.64e-08,0.001090148,-0.042008631,0.0,0.0,0.0,-0.012946656,60.0,13.54618931,0.0,-8.1e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5601196,303.1499939,285.1499939,0.0,0.0,287.1986084,0.0,0.0,0.000102316,298.584259,303.1499939,285.1499939,0.0,0.0,287.1985168,0.0,0.0,0.000107744,298.7270508,303.1499939,285.1499939,0.0,0.0,287.1987,0.0,0.0,7.96e-05,298.4885254,303.1499939,285.1499939,0.0,0.0,287.1984863,0.0,0.0,0.000107744,298.3208008,303.1499939,285.1499939,0.0,0.0,287.1983643,0.0,0.0,0.000511089,287.3689575,294.1499939,295.8768921,294.9100647,297.2533875,295.9353333,288.4828186,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090164,1.64e-08,0.001090148,-0.042008631,0.0,0.0,0.0,-0.012946656,60.0,13.54618931,0.0,-8.1e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5589294,303.1499939,285.1499939,0.0,0.0,287.2079773,0.0,0.0,0.000102532,298.5831299,303.1499939,285.1499939,0.0,0.0,287.2078857,0.0,0.0,0.000107971,298.7247925,303.1499939,285.1499939,0.0,0.0,287.2080688,0.0,0.0,7.97e-05,298.4873962,303.1499939,285.1499939,0.0,0.0,287.2078552,0.0,0.0,0.000107971,298.3201599,303.1499939,285.1499939,0.0,0.0,287.2077332,0.0,0.0,0.000512167,287.3789978,294.1499939,295.835022,294.8423157,297.2260132,295.8926086,288.4910889,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109246,1.67e-08,0.001092444,-0.04271096,0.0,0.0,0.0,-0.013079866,60.0,13.41004276,0.0,-8.14e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5589294,303.1499939,285.1499939,0.0,0.0,287.2079773,0.0,0.0,0.000102532,298.5831299,303.1499939,285.1499939,0.0,0.0,287.2078857,0.0,0.0,0.000107971,298.7247925,303.1499939,285.1499939,0.0,0.0,287.2080688,0.0,0.0,7.97e-05,298.4873962,303.1499939,285.1499939,0.0,0.0,287.2078552,0.0,0.0,0.000107971,298.3201599,303.1499939,285.1499939,0.0,0.0,287.2077332,0.0,0.0,0.000512167,287.3789978,294.1499939,295.835022,294.8423157,297.2260132,295.8926086,288.4910889,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109246,1.67e-08,0.001092444,-0.04271096,0.0,0.0,0.0,-0.013079866,60.0,13.41004276,0.0,-8.14e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5579834,303.1499939,285.1499939,0.0,0.0,287.2154846,0.0,0.0,0.000102698,298.5821838,303.1499939,285.1499939,0.0,0.0,287.2153931,0.0,0.0,0.000108146,298.7229614,303.1499939,285.1499939,0.0,0.0,287.2155457,0.0,0.0,7.99e-05,298.4864502,303.1499939,285.1499939,0.0,0.0,287.2153625,0.0,0.0,0.000108146,298.3196716,303.1499939,285.1499939,0.0,0.0,287.21521,0.0,0.0,0.000512997,287.3870239,294.1499939,295.8017578,294.7885742,297.20401,295.8585205,288.4976807,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094231,1.69e-08,0.001094214,-0.043252036,0.0,0.0,0.0,-0.013182508,60.0,13.30027962,0.0,-8.16e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5577393,303.1499939,285.1499939,0.0,0.0,287.2173462,0.0,0.0,0.000102739,298.5819702,303.1499939,285.1499939,0.0,0.0,287.2172546,0.0,0.0,0.000108189,298.7225342,303.1499939,285.1499939,0.0,0.0,287.2174377,0.0,0.0,7.99e-05,298.4862061,303.1499939,285.1499939,0.0,0.0,287.2172241,0.0,0.0,0.000108189,298.319519,303.1499939,285.1499939,0.0,0.0,287.2171021,0.0,0.0,0.000513204,287.3890076,294.1499939,295.7934875,294.775238,297.1985168,295.8500061,288.4993286,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094673,1.69e-08,0.001094656,-0.043386947,0.0,0.0,0.0,-0.013208104,60.0,13.27283764,0.0,-8.17e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5571594,303.1499939,285.1499939,0.0,0.0,287.2220459,0.0,0.0,0.000102828,298.5813599,303.1499939,285.1499939,0.0,0.0,287.2219543,0.0,0.0,0.000108283,298.7213745,303.1499939,285.1499939,0.0,0.0,287.2221375,0.0,0.0,8e-05,298.4856262,303.1499939,285.1499939,0.0,0.0,287.2219543,0.0,0.0,0.000108283,298.3192139,303.1499939,285.1499939,0.0,0.0,287.2218018,0.0,0.0,0.000513649,287.394043,294.1499939,295.7728882,294.7420654,297.1845093,295.8289185,288.503418,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095622,1.7e-08,0.001095605,-0.043677211,0.0,0.0,0.0,-0.013263168,60.0,13.2039423,0.0,-8.18e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5565491,303.1499939,285.1499939,0.0,0.0,287.2267456,0.0,0.0,0.000102923,298.5807495,303.1499939,285.1499939,0.0,0.0,287.2266541,0.0,0.0,0.000108383,298.7202148,303.1499939,285.1499939,0.0,0.0,287.2268372,0.0,0.0,8.01e-05,298.4850159,303.1499939,285.1499939,0.0,0.0,287.2266541,0.0,0.0,0.000108383,298.3188782,303.1499939,285.1499939,0.0,0.0,287.2265015,0.0,0.0,0.000514124,287.3990479,294.1499939,295.7524414,294.7092285,297.1705933,295.8078308,288.5075073,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096635,1.72e-08,0.001096617,-0.043986682,0.0,0.0,0.0,-0.013321876,60.0,13.13490486,0.0,-8.2e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5553284,303.1499939,285.1499939,0.0,0.0,287.2361755,0.0,0.0,0.000103083,298.5795288,303.1499939,285.1499939,0.0,0.0,287.236084,0.0,0.0,0.000108552,298.7178955,303.1499939,285.1499939,0.0,0.0,287.2362671,0.0,0.0,8.02e-05,298.4838257,303.1499939,285.1499939,0.0,0.0,287.2360535,0.0,0.0,0.000108552,298.3182068,303.1499939,285.1499939,0.0,0.0,287.2359314,0.0,0.0,0.000514922,287.4091187,294.1499939,295.7120361,294.6446533,297.1423645,295.7662964,288.5156555,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098338,1.74e-08,0.001098321,-0.044507056,0.0,0.0,0.0,-0.013420608,60.0,12.9962635,0.0,-8.22e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5553284,303.1499939,285.1499939,0.0,0.0,287.2361755,0.0,0.0,0.000103083,298.5795288,303.1499939,285.1499939,0.0,0.0,287.236084,0.0,0.0,0.000108552,298.7178955,303.1499939,285.1499939,0.0,0.0,287.2362671,0.0,0.0,8.02e-05,298.4838257,303.1499939,285.1499939,0.0,0.0,287.2360535,0.0,0.0,0.000108552,298.3182068,303.1499939,285.1499939,0.0,0.0,287.2359314,0.0,0.0,0.000514922,287.4091187,294.1499939,295.7120361,294.6446533,297.1423645,295.7662964,288.5156555,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098338,1.74e-08,0.001098321,-0.044507056,0.0,0.0,0.0,-0.013420608,60.0,12.9962635,0.0,-8.22e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5541077,303.1499939,285.1499939,0.0,0.0,287.2456055,0.0,0.0,0.000103213,298.5783081,303.1499939,285.1499939,0.0,0.0,287.2455139,0.0,0.0,0.000108689,298.7156067,303.1499939,285.1499939,0.0,0.0,287.245697,0.0,0.0,8.03e-05,298.4826355,303.1499939,285.1499939,0.0,0.0,287.2454834,0.0,0.0,0.000108689,298.3175354,303.1499939,285.1499939,0.0,0.0,287.2453613,0.0,0.0,0.000515572,287.4191589,294.1499939,295.6724243,294.5820007,297.1139221,295.7255554,288.5237427,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099727,1.75e-08,0.001099709,-0.044930838,0.0,0.0,0.0,-0.013501026,60.0,12.85846519,0.0,-8.25e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5541077,303.1499939,285.1499939,0.0,0.0,287.2456055,0.0,0.0,0.000103213,298.5783081,303.1499939,285.1499939,0.0,0.0,287.2455139,0.0,0.0,0.000108689,298.7156067,303.1499939,285.1499939,0.0,0.0,287.245697,0.0,0.0,8.03e-05,298.4826355,303.1499939,285.1499939,0.0,0.0,287.2454834,0.0,0.0,0.000108689,298.3175354,303.1499939,285.1499939,0.0,0.0,287.2453613,0.0,0.0,0.000515572,287.4191589,294.1499939,295.6724243,294.5820007,297.1139221,295.7255554,288.5237427,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099727,1.75e-08,0.001099709,-0.044930838,0.0,0.0,0.0,-0.013501026,60.0,12.85846519,0.0,-8.25e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5529175,303.1499939,285.1499939,0.0,0.0,287.2550354,0.0,0.0,0.00010331,298.5771179,303.1499939,285.1499939,0.0,0.0,287.2549744,0.0,0.0,0.00010879,298.7133789,303.1499939,285.1499939,0.0,0.0,287.255127,0.0,0.0,8.04e-05,298.4814453,303.1499939,285.1499939,0.0,0.0,287.2549438,0.0,0.0,0.00010879,298.3168945,303.1499939,285.1499939,0.0,0.0,287.2548218,0.0,0.0,0.000516052,287.4292297,294.1499939,295.6336975,294.5216675,297.0852051,295.6858826,288.5317688,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100752,1.76e-08,0.001100734,-0.045243613,0.0,0.0,0.0,-0.013560381,60.0,12.72168159,0.0,-8.26e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5529175,303.1499939,285.1499939,0.0,0.0,287.2550354,0.0,0.0,0.00010331,298.5771179,303.1499939,285.1499939,0.0,0.0,287.2549744,0.0,0.0,0.00010879,298.7133789,303.1499939,285.1499939,0.0,0.0,287.255127,0.0,0.0,8.04e-05,298.4814453,303.1499939,285.1499939,0.0,0.0,287.2549438,0.0,0.0,0.00010879,298.3168945,303.1499939,285.1499939,0.0,0.0,287.2548218,0.0,0.0,0.000516052,287.4292297,294.1499939,295.6336975,294.5216675,297.0852051,295.6858826,288.5317688,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100752,1.76e-08,0.001100734,-0.045243613,0.0,0.0,0.0,-0.013560381,60.0,12.72168159,0.0,-8.26e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5517578,303.1499939,285.1499939,0.0,0.0,287.2644958,0.0,0.0,0.00010338,298.5758972,303.1499939,285.1499939,0.0,0.0,287.2644043,0.0,0.0,0.000108864,298.7111511,303.1499939,285.1499939,0.0,0.0,287.2645874,0.0,0.0,8.04e-05,298.4802551,303.1499939,285.1499939,0.0,0.0,287.2644043,0.0,0.0,0.000108864,298.3162537,303.1499939,285.1499939,0.0,0.0,287.2642517,0.0,0.0,0.000516406,287.43927,294.1499939,295.5960388,294.4640503,297.0563354,295.6470642,288.5397644,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101507,1.77e-08,0.00110149,-0.045474049,0.0,0.0,0.0,-0.013604113,60.0,12.58572483,0.0,-8.27e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5517578,303.1499939,285.1499939,0.0,0.0,287.2644958,0.0,0.0,0.00010338,298.5758972,303.1499939,285.1499939,0.0,0.0,287.2644043,0.0,0.0,0.000108864,298.7111511,303.1499939,285.1499939,0.0,0.0,287.2645874,0.0,0.0,8.04e-05,298.4802551,303.1499939,285.1499939,0.0,0.0,287.2644043,0.0,0.0,0.000108864,298.3162537,303.1499939,285.1499939,0.0,0.0,287.2642517,0.0,0.0,0.000516406,287.43927,294.1499939,295.5960388,294.4640503,297.0563354,295.6470642,288.5397644,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101507,1.77e-08,0.00110149,-0.045474049,0.0,0.0,0.0,-0.013604113,60.0,12.58572483,0.0,-8.27e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
