time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729100,298.5511475,303.1499939,285.1499939,0.0,0.0,287.2692261,0.0,0.0,0.000103416,298.5752869,303.1499939,285.1499939,0.0,0.0,287.2691345,0.0,0.0,0.000108903,298.710022,303.1499939,285.1499939,0.0,0.0,287.2693176,0.0,0.0,8.04e-05,298.4796753,303.1499939,285.1499939,0.0,0.0,287.2691345,0.0,0.0,0.000108903,298.3159485,303.1499939,285.1499939,0.0,0.0,287.2689819,0.0,0.0,0.000516587,287.4443054,294.1499939,295.5776672,294.4364014,297.0419006,295.627655,288.5437622,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101893,1.78e-08,0.001101876,-0.045591746,0.0,0.0,0.0,-0.013626452,60.0,12.5178318,0.0,-8.28e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5505676,303.1499939,285.1499939,0.0,0.0,287.2739563,0.0,0.0,0.000103429,298.574707,303.1499939,285.1499939,0.0,0.0,287.2738647,0.0,0.0,0.000108916,298.7089233,303.1499939,285.1499939,0.0,0.0,287.2740173,0.0,0.0,8.04e-05,298.4790955,303.1499939,285.1499939,0.0,0.0,287.2738647,0.0,0.0,0.000108916,298.3156128,303.1499939,285.1499939,0.0,0.0,287.2737122,0.0,0.0,0.00051665,287.4493103,294.1499939,295.5596008,294.4095764,297.0274353,295.60849,288.5477295,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102022,1.78e-08,0.001102005,-0.045632739,0.0,0.0,0.0,-0.013634204,60.0,12.4505024,0.0,-8.28e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5494385,303.1499939,285.1499939,0.0,0.0,287.2834167,0.0,0.0,0.000103418,298.5735168,303.1499939,285.1499939,0.0,0.0,287.2833252,0.0,0.0,0.000108905,298.7067871,303.1499939,285.1499939,0.0,0.0,287.2834778,0.0,0.0,8.04e-05,298.4779358,303.1499939,285.1499939,0.0,0.0,287.2832947,0.0,0.0,0.000108905,298.315033,303.1499939,285.1499939,0.0,0.0,287.2831726,0.0,0.0,0.000516597,287.4593811,294.1499939,295.5244751,294.3586426,296.9984131,295.5714417,288.5556641,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101911,1.78e-08,0.001101893,-0.045598287,0.0,0.0,0.0,-0.013627674,60.0,12.31749821,0.0,-8.28e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5494385,303.1499939,285.1499939,0.0,0.0,287.2834167,0.0,0.0,0.000103418,298.5735168,303.1499939,285.1499939,0.0,0.0,287.2833252,0.0,0.0,0.000108905,298.7067871,303.1499939,285.1499939,0.0,0.0,287.2834778,0.0,0.0,8.04e-05,298.4779358,303.1499939,285.1499939,0.0,0.0,287.2832947,0.0,0.0,0.000108905,298.315033,303.1499939,285.1499939,0.0,0.0,287.2831726,0.0,0.0,0.000516597,287.4593811,294.1499939,295.5244751,294.3586426,296.9984131,295.5714417,288.5556641,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101911,1.78e-08,0.001101893,-0.045598287,0.0,0.0,0.0,-0.013627674,60.0,12.31749821,0.0,-8.28e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5483704,303.1499939,285.1499939,0.0,0.0,287.2928467,0.0,0.0,0.000103328,298.5722351,303.1499939,285.1499939,0.0,0.0,287.2927551,0.0,0.0,0.00010881,298.704834,303.1499939,285.1499939,0.0,0.0,287.2929382,0.0,0.0,8.04e-05,298.4768372,303.1499939,285.1499939,0.0,0.0,287.2927551,0.0,0.0,0.00010881,298.3145142,303.1499939,285.1499939,0.0,0.0,287.2926331,0.0,0.0,0.000516147,287.4693604,294.1499939,295.4908447,294.3117065,296.9692688,295.537262,288.5634766,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110095,1.77e-08,0.001100932,-0.045304939,0.0,0.0,0.0,-0.013572005,60.0,12.19116497,0.0,-8.26e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5483704,303.1499939,285.1499939,0.0,0.0,287.2928467,0.0,0.0,0.000103328,298.5722351,303.1499939,285.1499939,0.0,0.0,287.2927551,0.0,0.0,0.00010881,298.704834,303.1499939,285.1499939,0.0,0.0,287.2929382,0.0,0.0,8.04e-05,298.4768372,303.1499939,285.1499939,0.0,0.0,287.2927551,0.0,0.0,0.00010881,298.3145142,303.1499939,285.1499939,0.0,0.0,287.2926331,0.0,0.0,0.000516147,287.4693604,294.1499939,295.4908447,294.3117065,296.9692688,295.537262,288.5634766,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110095,1.77e-08,0.001100932,-0.045304939,0.0,0.0,0.0,-0.013572005,60.0,12.19116497,0.0,-8.26e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5473328,303.1499939,285.1499939,0.0,0.0,287.3022766,0.0,0.0,0.000103228,298.5707092,303.1499939,285.1499939,0.0,0.0,287.3022156,0.0,0.0,0.000108704,298.7028809,303.1499939,285.1499939,0.0,0.0,287.3023682,0.0,0.0,8.03e-05,298.4757996,303.1499939,285.1499939,0.0,0.0,287.3021851,0.0,0.0,0.000108704,298.3140259,303.1499939,285.1499939,0.0,0.0,287.302063,0.0,0.0,0.000515646,287.4793701,294.1499939,295.4588623,294.269104,296.9401855,295.5037537,288.5712891,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099888,1.75e-08,0.00109987,-0.044978995,0.0,0.0,0.0,-0.013510181,60.0,12.06590462,0.0,-8.25e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5473328,303.1499939,285.1499939,0.0,0.0,287.3022766,0.0,0.0,0.000103228,298.5707092,303.1499939,285.1499939,0.0,0.0,287.3022156,0.0,0.0,0.000108704,298.7028809,303.1499939,285.1499939,0.0,0.0,287.3023682,0.0,0.0,8.03e-05,298.4757996,303.1499939,285.1499939,0.0,0.0,287.3021851,0.0,0.0,0.000108704,298.3140259,303.1499939,285.1499939,0.0,0.0,287.302063,0.0,0.0,0.000515646,287.4793701,294.1499939,295.4588623,294.269104,296.9401855,295.5037537,288.5712891,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099888,1.75e-08,0.00109987,-0.044978995,0.0,0.0,0.0,-0.013510181,60.0,12.06590462,0.0,-8.25e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5464783,303.1499939,285.1499939,0.0,0.0,287.3105774,0.0,0.0,0.000103092,298.5693665,303.1499939,285.1499939,0.0,0.0,287.3104858,0.0,0.0,0.000108561,298.7012939,303.1499939,285.1499939,0.0,0.0,287.3106384,0.0,0.0,8.02e-05,298.4749146,303.1499939,285.1499939,0.0,0.0,287.3104858,0.0,0.0,0.000108561,298.3136292,303.1499939,285.1499939,0.0,0.0,287.3103638,0.0,0.0,0.000514964,287.4881287,294.1499939,295.4321594,294.2355957,296.9146118,295.4755554,288.5780945,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098432,1.74e-08,0.001098415,-0.044534426,0.0,0.0,0.0,-0.013425825,60.0,11.9592104,0.0,-8.23e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5463562,303.1499939,285.1499939,0.0,0.0,287.3117065,0.0,0.0,0.000103067,298.5691528,303.1499939,285.1499939,0.0,0.0,287.311615,0.0,0.0,0.000108535,298.7010803,303.1499939,285.1499939,0.0,0.0,287.3117676,0.0,0.0,8.02e-05,298.4747925,303.1499939,285.1499939,0.0,0.0,287.311615,0.0,0.0,0.000108535,298.3135681,303.1499939,285.1499939,0.0,0.0,287.3114929,0.0,0.0,0.000514841,287.4893188,294.1499939,295.4286499,294.2313232,296.9111328,295.4718933,288.57901,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098169,1.73e-08,0.001098152,-0.04445418,0.0,0.0,0.0,-0.013410599,60.0,11.94518089,0.0,-8.22e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5458679,303.1499939,285.1499939,0.0,0.0,287.3164063,0.0,0.0,0.000102982,298.5683289,303.1499939,285.1499939,0.0,0.0,287.3163452,0.0,0.0,0.000108445,298.7001648,303.1499939,285.1499939,0.0,0.0,287.3164978,0.0,0.0,8.01e-05,298.4743042,303.1499939,285.1499939,0.0,0.0,287.3163147,0.0,0.0,0.000108445,298.3133545,303.1499939,285.1499939,0.0,0.0,287.3161926,0.0,0.0,0.000514416,287.4943237,294.1499939,295.4142456,294.2143555,296.8966064,295.4562378,288.5828857,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097264,1.72e-08,0.001097247,-0.044177204,0.0,0.0,0.0,-0.013358055,60.0,11.88541508,0.0,-8.21e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5453796,303.1499939,285.1499939,0.0,0.0,287.321106,0.0,0.0,0.000102869,298.5674438,303.1499939,285.1499939,0.0,0.0,287.3210449,0.0,0.0,0.000108326,298.6993103,303.1499939,285.1499939,0.0,0.0,287.3211975,0.0,0.0,8e-05,298.4738159,303.1499939,285.1499939,0.0,0.0,287.3210144,0.0,0.0,0.000108326,298.3131409,303.1499939,285.1499939,0.0,0.0,287.3208923,0.0,0.0,0.000513853,287.4992676,294.1499939,295.4003296,294.1987305,296.8821106,295.4411316,288.586731,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096057,1.71e-08,0.00109604,-0.043810006,0.0,0.0,0.0,-0.013288363,60.0,11.82744408,0.0,-8.19e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5444946,303.1499939,285.1499939,0.0,0.0,287.3304749,0.0,0.0,0.0001026,298.5654602,303.1499939,285.1499939,0.0,0.0,287.3304138,0.0,0.0,0.000108042,298.6977234,303.1499939,285.1499939,0.0,0.0,287.3305664,0.0,0.0,7.98e-05,298.4729004,303.1499939,285.1499939,0.0,0.0,287.3303833,0.0,0.0,0.000108042,298.3128052,303.1499939,285.1499939,0.0,0.0,287.3302612,0.0,0.0,0.000512507,287.5091858,294.1499939,295.374054,294.1717529,296.8532715,295.4128723,288.5943909,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093188,1.68e-08,0.001093171,-0.042932492,0.0,0.0,0.0,-0.013121905,60.0,11.71714878,0.0,-8.15e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5444946,303.1499939,285.1499939,0.0,0.0,287.3304749,0.0,0.0,0.0001026,298.5654602,303.1499939,285.1499939,0.0,0.0,287.3304138,0.0,0.0,0.000108042,298.6977234,303.1499939,285.1499939,0.0,0.0,287.3305664,0.0,0.0,7.98e-05,298.4729004,303.1499939,285.1499939,0.0,0.0,287.3303833,0.0,0.0,0.000108042,298.3128052,303.1499939,285.1499939,0.0,0.0,287.3302612,0.0,0.0,0.000512507,287.5091858,294.1499939,295.374054,294.1717529,296.8532715,295.4128723,288.5943909,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093188,1.68e-08,0.001093171,-0.042932492,0.0,0.0,0.0,-0.013121905,60.0,11.71714878,0.0,-8.15e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5437012,303.1499939,285.1499939,0.0,0.0,287.3398438,0.0,0.0,0.000102279,298.5632629,303.1499939,285.1499939,0.0,0.0,287.3397522,0.0,0.0,0.000107705,298.6962891,303.1499939,285.1499939,0.0,0.0,287.3399048,0.0,0.0,7.96e-05,298.4720459,303.1499939,285.1499939,0.0,0.0,287.3397522,0.0,0.0,0.000107705,298.3125,303.1499939,285.1499939,0.0,0.0,287.3396301,0.0,0.0,0.000510904,287.519043,294.1499939,295.3500061,294.1508179,296.824646,295.3868713,288.6019592,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089771,1.64e-08,0.001089755,-0.041888043,0.0,0.0,0.0,-0.012923794,60.0,11.61423111,0.0,-8.1e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5437012,303.1499939,285.1499939,0.0,0.0,287.3398438,0.0,0.0,0.000102279,298.5632629,303.1499939,285.1499939,0.0,0.0,287.3397522,0.0,0.0,0.000107705,298.6962891,303.1499939,285.1499939,0.0,0.0,287.3399048,0.0,0.0,7.96e-05,298.4720459,303.1499939,285.1499939,0.0,0.0,287.3397522,0.0,0.0,0.000107705,298.3125,303.1499939,285.1499939,0.0,0.0,287.3396301,0.0,0.0,0.000510904,287.519043,294.1499939,295.3500061,294.1508179,296.824646,295.3868713,288.6019592,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089771,1.64e-08,0.001089755,-0.041888043,0.0,0.0,0.0,-0.012923794,60.0,11.61423111,0.0,-8.1e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5429688,303.1499939,285.1499939,0.0,0.0,287.3491211,0.0,0.0,0.000101923,298.5609131,303.1499939,285.1499939,0.0,0.0,287.3490601,0.0,0.0,0.00010733,298.6950378,303.1499939,285.1499939,0.0,0.0,287.3492126,0.0,0.0,7.93e-05,298.471283,303.1499939,285.1499939,0.0,0.0,287.3490295,0.0,0.0,0.00010733,298.3122864,303.1499939,285.1499939,0.0,0.0,287.348938,0.0,0.0,0.000509126,287.5288391,294.1499939,295.327301,294.1340027,296.7962341,295.3626099,288.6094666,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085977,1.59e-08,0.001085961,-0.040728174,0.0,0.0,0.0,-0.012703818,60.0,11.51691055,0.0,-8.04e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5429688,303.1499939,285.1499939,0.0,0.0,287.3491211,0.0,0.0,0.000101923,298.5609131,303.1499939,285.1499939,0.0,0.0,287.3490601,0.0,0.0,0.00010733,298.6950378,303.1499939,285.1499939,0.0,0.0,287.3492126,0.0,0.0,7.93e-05,298.471283,303.1499939,285.1499939,0.0,0.0,287.3490295,0.0,0.0,0.00010733,298.3122864,303.1499939,285.1499939,0.0,0.0,287.348938,0.0,0.0,0.000509126,287.5288391,294.1499939,295.327301,294.1340027,296.7962341,295.3626099,288.6094666,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085977,1.59e-08,0.001085961,-0.040728174,0.0,0.0,0.0,-0.012703818,60.0,11.51691055,0.0,-8.04e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5422974,303.1499939,285.1499939,0.0,0.0,287.3583984,0.0,0.0,0.000101545,298.5585022,303.1499939,285.1499939,0.0,0.0,287.3583374,0.0,0.0,0.000106931,298.6938782,303.1499939,285.1499939,0.0,0.0,287.3584595,0.0,0.0,7.9e-05,298.4706116,303.1499939,285.1499939,0.0,0.0,287.3583069,0.0,0.0,0.000106931,298.3121033,303.1499939,285.1499939,0.0,0.0,287.3581848,0.0,0.0,0.000507236,287.5386047,294.1499939,295.3050537,294.1191406,296.7680969,295.3395386,288.6169128,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081948,1.54e-08,0.001081932,-0.039496291,0.0,0.0,0.0,-0.012470216,60.0,11.42342281,0.0,-7.98e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5422974,303.1499939,285.1499939,0.0,0.0,287.3583984,0.0,0.0,0.000101545,298.5585022,303.1499939,285.1499939,0.0,0.0,287.3583374,0.0,0.0,0.000106931,298.6938782,303.1499939,285.1499939,0.0,0.0,287.3584595,0.0,0.0,7.9e-05,298.4706116,303.1499939,285.1499939,0.0,0.0,287.3583069,0.0,0.0,0.000106931,298.3121033,303.1499939,285.1499939,0.0,0.0,287.3581848,0.0,0.0,0.000507236,287.5386047,294.1499939,295.3050537,294.1191406,296.7680969,295.3395386,288.6169128,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081948,1.54e-08,0.001081932,-0.039496291,0.0,0.0,0.0,-0.012470216,60.0,11.42342281,0.0,-7.98e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5419922,303.1499939,285.1499939,0.0,0.0,287.3630371,0.0,0.0,0.000101351,298.5572815,303.1499939,285.1499939,0.0,0.0,287.3629456,0.0,0.0,0.000106728,298.6933289,303.1499939,285.1499939,0.0,0.0,287.3630981,0.0,0.0,7.88e-05,298.4702759,303.1499939,285.1499939,0.0,0.0,287.3629456,0.0,0.0,0.000106728,298.3120117,303.1499939,285.1499939,0.0,0.0,287.3628235,0.0,0.0,0.000506269,287.5434875,294.1499939,295.2940674,294.1123657,296.7540283,295.3282166,288.620636,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079882,1.52e-08,0.001079867,-0.038865641,0.0,0.0,0.0,-0.012350624,60.0,11.37719154,0.0,-7.95e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.541687,303.1499939,285.1499939,0.0,0.0,287.3676453,0.0,0.0,0.000101149,298.5559998,303.1499939,285.1499939,0.0,0.0,287.3675537,0.0,0.0,0.000106515,298.6928101,303.1499939,285.1499939,0.0,0.0,287.3677063,0.0,0.0,7.87e-05,298.4699707,303.1499939,285.1499939,0.0,0.0,287.3675537,0.0,0.0,0.000106515,298.3119812,303.1499939,285.1499939,0.0,0.0,287.3674316,0.0,0.0,0.00050526,287.5483093,294.1499939,295.2832336,294.1060486,296.7400818,295.3172913,288.6243286,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077729,1.5e-08,0.001077714,-0.03820724,0.0,0.0,0.0,-0.012225795,60.0,11.33243942,0.0,-7.92e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5411377,303.1499939,285.1499939,0.0,0.0,287.3768616,0.0,0.0,0.000100741,298.5534668,303.1499939,285.1499939,0.0,0.0,287.37677,0.0,0.0,0.000106086,298.6918335,303.1499939,285.1499939,0.0,0.0,287.3769226,0.0,0.0,7.84e-05,298.4693604,303.1499939,285.1499939,0.0,0.0,287.37677,0.0,0.0,0.000106086,298.3118591,303.1499939,285.1499939,0.0,0.0,287.3766479,0.0,0.0,0.000503224,287.5580139,294.1499939,295.2618408,294.0946655,296.7122803,295.2956848,288.6317139,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073388,1.44e-08,0.001073373,-0.036879156,0.0,0.0,0.0,-0.011974033,60.0,11.2437067,0.0,-7.86e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5411377,303.1499939,285.1499939,0.0,0.0,287.3768616,0.0,0.0,0.000100741,298.5534668,303.1499939,285.1499939,0.0,0.0,287.37677,0.0,0.0,0.000106086,298.6918335,303.1499939,285.1499939,0.0,0.0,287.3769226,0.0,0.0,7.84e-05,298.4693604,303.1499939,285.1499939,0.0,0.0,287.37677,0.0,0.0,0.000106086,298.3118591,303.1499939,285.1499939,0.0,0.0,287.3766479,0.0,0.0,0.000503224,287.5580139,294.1499939,295.2618408,294.0946655,296.7122803,295.2956848,288.6317139,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073388,1.44e-08,0.001073373,-0.036879156,0.0,0.0,0.0,-0.011974033,60.0,11.2437067,0.0,-7.86e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5406799,303.1499939,285.1499939,0.0,0.0,287.3859863,0.0,0.0,0.000100317,298.5509033,303.1499939,285.1499939,0.0,0.0,287.3859253,0.0,0.0,0.000105639,298.69104,303.1499939,285.1499939,0.0,0.0,287.3860474,0.0,0.0,7.8e-05,298.4689026,303.1499939,285.1499939,0.0,0.0,287.3858948,0.0,0.0,0.000105639,298.3118591,303.1499939,285.1499939,0.0,0.0,287.3858032,0.0,0.0,0.000501104,287.5675964,294.1499939,295.2408752,294.0848694,296.6848755,295.2751465,288.6389771,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068867,1.39e-08,0.001068853,-0.03549657,0.0,0.0,0.0,-0.011711966,60.0,11.16007519,0.0,-7.79e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5406799,303.1499939,285.1499939,0.0,0.0,287.3859863,0.0,0.0,0.000100317,298.5509033,303.1499939,285.1499939,0.0,0.0,287.3859253,0.0,0.0,0.000105639,298.69104,303.1499939,285.1499939,0.0,0.0,287.3860474,0.0,0.0,7.8e-05,298.4689026,303.1499939,285.1499939,0.0,0.0,287.3858948,0.0,0.0,0.000105639,298.3118591,303.1499939,285.1499939,0.0,0.0,287.3858032,0.0,0.0,0.000501104,287.5675964,294.1499939,295.2408752,294.0848694,296.6848755,295.2751465,288.6389771,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068867,1.39e-08,0.001068853,-0.03549657,0.0,0.0,0.0,-0.011711966,60.0,11.16007519,0.0,-7.79e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5402527,303.1499939,285.1499939,0.0,0.0,287.3951111,0.0,0.0,9.99e-05,298.5483093,303.1499939,285.1499939,0.0,0.0,287.39505,0.0,0.0,0.000105193,298.6902771,303.1499939,285.1499939,0.0,0.0,287.3951721,0.0,0.0,7.77e-05,298.4684448,303.1499939,285.1499939,0.0,0.0,287.3950195,0.0,0.0,0.000105193,298.3118591,303.1499939,285.1499939,0.0,0.0,287.394928,0.0,0.0,0.000498992,287.577179,294.1499939,295.2203674,294.0765076,296.6575623,295.2548523,288.6462097,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106436,1.34e-08,0.001064347,-0.034118097,0.0,0.0,0.0,-0.011450718,60.0,11.07724762,0.0,-7.72e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5402527,303.1499939,285.1499939,0.0,0.0,287.3951111,0.0,0.0,9.99e-05,298.5483093,303.1499939,285.1499939,0.0,0.0,287.39505,0.0,0.0,0.000105193,298.6902771,303.1499939,285.1499939,0.0,0.0,287.3951721,0.0,0.0,7.77e-05,298.4684448,303.1499939,285.1499939,0.0,0.0,287.3950195,0.0,0.0,0.000105193,298.3118591,303.1499939,285.1499939,0.0,0.0,287.394928,0.0,0.0,0.000498992,287.577179,294.1499939,295.2203674,294.0765076,296.6575623,295.2548523,288.6462097,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106436,1.34e-08,0.001064347,-0.034118097,0.0,0.0,0.0,-0.011450718,60.0,11.07724762,0.0,-7.72e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.539917,303.1499939,285.1499939,0.0,0.0,287.4038086,0.0,0.0,9.95e-05,298.5458374,303.1499939,285.1499939,0.0,0.0,287.403717,0.0,0.0,0.000104761,298.6896973,303.1499939,285.1499939,0.0,0.0,287.4038696,0.0,0.0,7.74e-05,298.4681091,303.1499939,285.1499939,0.0,0.0,287.403717,0.0,0.0,0.000104761,298.3119202,303.1499939,285.1499939,0.0,0.0,287.403595,0.0,0.0,0.000496942,287.5862427,294.1499939,295.2010498,294.0697632,296.6318054,295.2362671,288.6530457,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059988,1.29e-08,0.001059975,-0.032780524,0.0,0.0,0.0,-0.011197259,60.0,11.00292015,0.0,-7.66e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.539917,303.1499939,285.1499939,0.0,0.0,287.4041443,0.0,0.0,9.95e-05,298.5457458,303.1499939,285.1499939,0.0,0.0,287.4040833,0.0,0.0,0.000104743,298.6896667,303.1499939,285.1499939,0.0,0.0,287.4042358,0.0,0.0,7.74e-05,298.4680786,303.1499939,285.1499939,0.0,0.0,287.4040833,0.0,0.0,0.000104743,298.3119202,303.1499939,285.1499939,0.0,0.0,287.4039612,0.0,0.0,0.000496857,287.5866394,294.1499939,295.2002563,294.069519,296.6307373,295.2355042,288.6533508,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059806,1.29e-08,0.001059793,-0.032724805,0.0,0.0,0.0,-0.011186701,60.0,10.99982357,0.0,-7.66e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5397644,303.1499939,285.1499939,0.0,0.0,287.4086609,0.0,0.0,9.93e-05,298.5444641,303.1499939,285.1499939,0.0,0.0,287.4085999,0.0,0.0,0.00010452,298.6893921,303.1499939,285.1499939,0.0,0.0,287.4087219,0.0,0.0,7.72e-05,298.467926,303.1499939,285.1499939,0.0,0.0,287.4085693,0.0,0.0,0.00010452,298.3119812,303.1499939,285.1499939,0.0,0.0,287.4084778,0.0,0.0,0.000495796,287.5913391,294.1499939,295.1903687,294.0664978,296.6174011,295.2260132,288.6568909,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057544,1.26e-08,0.001057531,-0.032032639,0.0,0.0,0.0,-0.011055555,60.0,10.96214104,0.0,-7.63e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5396118,303.1499939,285.1499939,0.0,0.0,287.4131775,0.0,0.0,9.9e-05,298.5431824,303.1499939,285.1499939,0.0,0.0,287.4130859,0.0,0.0,0.000104296,298.6891174,303.1499939,285.1499939,0.0,0.0,287.4132385,0.0,0.0,7.7e-05,298.4677734,303.1499939,285.1499939,0.0,0.0,287.4130859,0.0,0.0,0.000104296,298.3120117,303.1499939,285.1499939,0.0,0.0,287.4129944,0.0,0.0,0.000494735,287.5960693,294.1499939,295.1805725,294.0637512,296.6040649,295.2165222,288.6604309,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055282,1.23e-08,0.00105527,-0.031340461,0.0,0.0,0.0,-0.010924416,60.0,10.92448997,0.0,-7.59e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5393372,303.1499939,285.1499939,0.0,0.0,287.4221497,0.0,0.0,9.86e-05,298.5406799,303.1499939,285.1499939,0.0,0.0,287.4220886,0.0,0.0,0.000103853,298.6886292,303.1499939,285.1499939,0.0,0.0,287.4222107,0.0,0.0,7.67e-05,298.4674988,303.1499939,285.1499939,0.0,0.0,287.4220581,0.0,0.0,0.000103853,298.3121338,303.1499939,285.1499939,0.0,0.0,287.4219666,0.0,0.0,0.000492634,287.6054688,294.1499939,295.1613159,294.0591125,296.5775757,295.197876,288.6674805,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050799,1.18e-08,0.001050787,-0.029968768,0.0,0.0,0.0,-0.010664554,60.0,10.85104656,0.0,-7.53e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5393372,303.1499939,285.1499939,0.0,0.0,287.4221497,0.0,0.0,9.86e-05,298.5406799,303.1499939,285.1499939,0.0,0.0,287.4220886,0.0,0.0,0.000103853,298.6886292,303.1499939,285.1499939,0.0,0.0,287.4222107,0.0,0.0,7.67e-05,298.4674988,303.1499939,285.1499939,0.0,0.0,287.4220581,0.0,0.0,0.000103853,298.3121338,303.1499939,285.1499939,0.0,0.0,287.4219666,0.0,0.0,0.000492634,287.6054688,294.1499939,295.1613159,294.0591125,296.5775757,295.197876,288.6674805,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050799,1.18e-08,0.001050787,-0.029968768,0.0,0.0,0.0,-0.010664554,60.0,10.85104656,0.0,-7.53e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5391541,303.1499939,285.1499939,0.0,0.0,287.4310913,0.0,0.0,9.82e-05,298.538208,303.1499939,285.1499939,0.0,0.0,287.4310303,0.0,0.0,0.000103422,298.6882629,303.1499939,285.1499939,0.0,0.0,287.4311523,0.0,0.0,7.64e-05,298.4672852,303.1499939,285.1499939,0.0,0.0,287.4309998,0.0,0.0,0.000103422,298.3122864,303.1499939,285.1499939,0.0,0.0,287.4309082,0.0,0.0,0.000490588,287.6148071,294.1499939,295.1424866,294.0555115,296.5514221,295.1798706,288.674469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046434,1.13e-08,0.001046423,-0.028632998,0.0,0.0,0.0,-0.010411532,60.0,10.78188801,0.0,-7.47e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5391541,303.1499939,285.1499939,0.0,0.0,287.4310913,0.0,0.0,9.82e-05,298.538208,303.1499939,285.1499939,0.0,0.0,287.4310303,0.0,0.0,0.000103422,298.6882629,303.1499939,285.1499939,0.0,0.0,287.4311523,0.0,0.0,7.64e-05,298.4672852,303.1499939,285.1499939,0.0,0.0,287.4309998,0.0,0.0,0.000103422,298.3122864,303.1499939,285.1499939,0.0,0.0,287.4309082,0.0,0.0,0.000490588,287.6148071,294.1499939,295.1424866,294.0555115,296.5514221,295.1798706,288.674469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046434,1.13e-08,0.001046423,-0.028632998,0.0,0.0,0.0,-0.010411532,60.0,10.78188801,0.0,-7.47e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5389404,303.1499939,285.1499939,0.0,0.0,287.4400024,0.0,0.0,9.78e-05,298.5357361,303.1499939,285.1499939,0.0,0.0,287.4399414,0.0,0.0,0.000102995,298.6878967,303.1499939,285.1499939,0.0,0.0,287.4400635,0.0,0.0,7.61e-05,298.4671021,303.1499939,285.1499939,0.0,0.0,287.4399414,0.0,0.0,0.000102995,298.3124695,303.1499939,285.1499939,0.0,0.0,287.4398193,0.0,0.0,0.000488564,287.624115,294.1499939,295.124054,294.0527954,296.5253296,295.1620483,288.6813965,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042117,1.08e-08,0.001042106,-0.027311752,0.0,0.0,0.0,-0.010161284,60.0,10.71388912,0.0,-7.4e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5389404,303.1499939,285.1499939,0.0,0.0,287.4400024,0.0,0.0,9.78e-05,298.5357361,303.1499939,285.1499939,0.0,0.0,287.4399414,0.0,0.0,0.000102995,298.6878967,303.1499939,285.1499939,0.0,0.0,287.4400635,0.0,0.0,7.61e-05,298.4671021,303.1499939,285.1499939,0.0,0.0,287.4399414,0.0,0.0,0.000102995,298.3124695,303.1499939,285.1499939,0.0,0.0,287.4398193,0.0,0.0,0.000488564,287.624115,294.1499939,295.124054,294.0527954,296.5253296,295.1620483,288.6813965,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042117,1.08e-08,0.001042106,-0.027311752,0.0,0.0,0.0,-0.010161284,60.0,10.71388912,0.0,-7.4e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5388794,303.1499939,285.1499939,0.0,0.0,287.4487915,0.0,0.0,9.74e-05,298.5335083,303.1499939,285.1499939,0.0,0.0,287.4487305,0.0,0.0,0.000102606,298.6877747,303.1499939,285.1499939,0.0,0.0,287.4488525,0.0,0.0,7.58e-05,298.467041,303.1499939,285.1499939,0.0,0.0,287.4487,0.0,0.0,0.000102606,298.3127136,303.1499939,285.1499939,0.0,0.0,287.4486084,0.0,0.0,0.000486718,287.6332397,294.1499939,295.1060486,294.0508423,296.5001221,295.1455078,288.6881714,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038179,1.03e-08,0.001038169,-0.026106339,0.0,0.0,0.0,-0.009933005,60.0,10.65512848,0.0,-7.35e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5388794,303.1499939,285.1499939,0.0,0.0,287.4487915,0.0,0.0,9.74e-05,298.5335083,303.1499939,285.1499939,0.0,0.0,287.4487305,0.0,0.0,0.000102606,298.6877747,303.1499939,285.1499939,0.0,0.0,287.4488525,0.0,0.0,7.58e-05,298.467041,303.1499939,285.1499939,0.0,0.0,287.4487,0.0,0.0,0.000102606,298.3127136,303.1499939,285.1499939,0.0,0.0,287.4486084,0.0,0.0,0.000486718,287.6332397,294.1499939,295.1060486,294.0508423,296.5001221,295.1455078,288.6881714,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038179,1.03e-08,0.001038169,-0.026106339,0.0,0.0,0.0,-0.009933005,60.0,10.65512848,0.0,-7.35e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5388489,303.1499939,285.1499939,0.0,0.0,287.4532166,0.0,0.0,9.72e-05,298.5323181,303.1499939,285.1499939,0.0,0.0,287.4531555,0.0,0.0,0.000102388,298.6876831,303.1499939,285.1499939,0.0,0.0,287.4532776,0.0,0.0,7.56e-05,298.4670105,303.1499939,285.1499939,0.0,0.0,287.453125,0.0,0.0,0.000102388,298.3128357,303.1499939,285.1499939,0.0,0.0,287.4530334,0.0,0.0,0.000485685,287.6378479,294.1499939,295.0971985,294.0501404,296.4873352,295.1369629,288.6916199,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035978,1.01e-08,0.001035968,-0.025432358,0.0,0.0,0.0,-0.009805379,60.0,10.62321663,0.0,-7.32e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.5387878,303.1499939,285.1499939,0.0,0.0,287.4576111,0.0,0.0,9.7e-05,298.5311584,303.1499939,285.1499939,0.0,0.0,287.45755,0.0,0.0,0.000102192,298.687561,303.1499939,285.1499939,0.0,0.0,287.4576721,0.0,0.0,7.55e-05,298.4669495,303.1499939,285.1499939,0.0,0.0,287.45755,0.0,0.0,0.000102192,298.3129578,303.1499939,285.1499939,0.0,0.0,287.4574585,0.0,0.0,0.000484757,287.6424561,294.1499939,295.0884705,294.0495911,296.4745789,295.1286011,288.6950073,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033998,9.84e-09,0.001033988,-0.024825938,0.0,0.0,0.0,-0.009690551,60.0,10.59253788,0.0,-7.29e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5386963,303.1499939,285.1499939,0.0,0.0,287.4664307,0.0,0.0,9.67e-05,298.5289001,303.1499939,285.1499939,0.0,0.0,287.4663696,0.0,0.0,0.000101811,298.6874084,303.1499939,285.1499939,0.0,0.0,287.4664917,0.0,0.0,7.52e-05,298.4668884,303.1499939,285.1499939,0.0,0.0,287.4663391,0.0,0.0,0.000101811,298.3132019,303.1499939,285.1499939,0.0,0.0,287.4662476,0.0,0.0,0.000482946,287.6516418,294.1499939,295.0712891,294.0488892,296.4492188,295.1120911,288.7018127,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030134,9.39e-09,0.001030125,-0.023643581,0.0,0.0,0.0,-0.009466669,60.0,10.53332138,0.0,-7.24e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5386963,303.1499939,285.1499939,0.0,0.0,287.4664307,0.0,0.0,9.67e-05,298.5289001,303.1499939,285.1499939,0.0,0.0,287.4663696,0.0,0.0,0.000101811,298.6874084,303.1499939,285.1499939,0.0,0.0,287.4664917,0.0,0.0,7.52e-05,298.4668884,303.1499939,285.1499939,0.0,0.0,287.4663391,0.0,0.0,0.000101811,298.3132019,303.1499939,285.1499939,0.0,0.0,287.4662476,0.0,0.0,0.000482946,287.6516418,294.1499939,295.0712891,294.0488892,296.4492188,295.1120911,288.7018127,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030134,9.39e-09,0.001030125,-0.023643581,0.0,0.0,0.0,-0.009466669,60.0,10.53332138,0.0,-7.24e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5387573,303.1499939,285.1499939,0.0,0.0,287.4750977,0.0,0.0,9.64e-05,298.5269165,303.1499939,285.1499939,0.0,0.0,287.4750366,0.0,0.0,0.000101487,298.6875305,303.1499939,285.1499939,0.0,0.0,287.4751587,0.0,0.0,7.5e-05,298.4669189,303.1499939,285.1499939,0.0,0.0,287.4750366,0.0,0.0,0.000101487,298.3135071,303.1499939,285.1499939,0.0,0.0,287.4749146,0.0,0.0,0.000481412,287.660614,294.1499939,295.0545044,294.0486755,296.4248047,295.0969238,288.7084045,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026862,9e-09,0.001026853,-0.022641666,0.0,0.0,0.0,-0.009276977,60.0,10.48439789,0.0,-7.19e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5387573,303.1499939,285.1499939,0.0,0.0,287.4750977,0.0,0.0,9.64e-05,298.5269165,303.1499939,285.1499939,0.0,0.0,287.4750366,0.0,0.0,0.000101487,298.6875305,303.1499939,285.1499939,0.0,0.0,287.4751587,0.0,0.0,7.5e-05,298.4669189,303.1499939,285.1499939,0.0,0.0,287.4750366,0.0,0.0,0.000101487,298.3135071,303.1499939,285.1499939,0.0,0.0,287.4749146,0.0,0.0,0.000481412,287.660614,294.1499939,295.0545044,294.0486755,296.4248047,295.0969238,288.7084045,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026862,9e-09,0.001026853,-0.022641666,0.0,0.0,0.0,-0.009276977,60.0,10.48439789,0.0,-7.19e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5387878,303.1499939,285.1499939,0.0,0.0,287.4837952,0.0,0.0,9.6e-05,298.5248718,303.1499939,285.1499939,0.0,0.0,287.4837341,0.0,0.0,0.000101135,298.6875916,303.1499939,285.1499939,0.0,0.0,287.4838562,0.0,0.0,7.47e-05,298.46698,303.1499939,285.1499939,0.0,0.0,287.4837036,0.0,0.0,0.000101135,298.3138123,303.1499939,285.1499939,0.0,0.0,287.4836121,0.0,0.0,0.00047974,287.6696472,294.1499939,295.0381165,294.0487671,296.400238,295.081604,288.7150574,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023298,8.59e-09,0.001023289,-0.021549745,0.0,0.0,0.0,-0.009070263,60.0,10.43345261,0.0,-7.14e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5387878,303.1499939,285.1499939,0.0,0.0,287.4837952,0.0,0.0,9.6e-05,298.5248718,303.1499939,285.1499939,0.0,0.0,287.4837341,0.0,0.0,0.000101135,298.6875916,303.1499939,285.1499939,0.0,0.0,287.4838562,0.0,0.0,7.47e-05,298.46698,303.1499939,285.1499939,0.0,0.0,287.4837036,0.0,0.0,0.000101135,298.3138123,303.1499939,285.1499939,0.0,0.0,287.4836121,0.0,0.0,0.00047974,287.6696472,294.1499939,295.0381165,294.0487671,296.400238,295.081604,288.7150574,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023298,8.59e-09,0.001023289,-0.021549745,0.0,0.0,0.0,-0.009070263,60.0,10.43345261,0.0,-7.14e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5388489,303.1499939,285.1499939,0.0,0.0,287.4924316,0.0,0.0,9.57e-05,298.5229187,303.1499939,285.1499939,0.0,0.0,287.4923706,0.0,0.0,0.000100825,298.6877441,303.1499939,285.1499939,0.0,0.0,287.4924927,0.0,0.0,7.45e-05,298.467041,303.1499939,285.1499939,0.0,0.0,287.4923706,0.0,0.0,0.000100825,298.3141479,303.1499939,285.1499939,0.0,0.0,287.4922791,0.0,0.0,0.00047827,287.6786194,294.1499939,295.0221558,294.0491333,296.375946,295.0667114,288.7216187,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102016,8.22e-09,0.001020152,-0.020589324,0.0,0.0,0.0,-0.008888446,60.0,10.38549137,0.0,-7.1e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5388489,303.1499939,285.1499939,0.0,0.0,287.4924316,0.0,0.0,9.57e-05,298.5229187,303.1499939,285.1499939,0.0,0.0,287.4923706,0.0,0.0,0.000100825,298.6877441,303.1499939,285.1499939,0.0,0.0,287.4924927,0.0,0.0,7.45e-05,298.467041,303.1499939,285.1499939,0.0,0.0,287.4923706,0.0,0.0,0.000100825,298.3141479,303.1499939,285.1499939,0.0,0.0,287.4922791,0.0,0.0,0.00047827,287.6786194,294.1499939,295.0221558,294.0491333,296.375946,295.0667114,288.7216187,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102016,8.22e-09,0.001020152,-0.020589324,0.0,0.0,0.0,-0.008888446,60.0,10.38549137,0.0,-7.1e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5388489,303.1499939,285.1499939,0.0,0.0,287.4967651,0.0,0.0,9.56e-05,298.5219421,303.1499939,285.1499939,0.0,0.0,287.4967041,0.0,0.0,0.000100659,298.6878052,303.1499939,285.1499939,0.0,0.0,287.4968262,0.0,0.0,7.43e-05,298.4670715,303.1499939,285.1499939,0.0,0.0,287.4967041,0.0,0.0,0.000100659,298.3143005,303.1499939,285.1499939,0.0,0.0,287.4966125,0.0,0.0,0.000477482,287.6831055,294.1499939,295.0143127,294.0493469,296.3637695,295.0592346,288.7249146,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018481,8.02e-09,0.001018473,-0.020074831,0.0,0.0,0.0,-0.008791057,60.0,10.36103725,0.0,-7.07e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5388794,303.1499939,285.1499939,0.0,0.0,287.5010986,0.0,0.0,9.54e-05,298.5209351,303.1499939,285.1499939,0.0,0.0,287.5010376,0.0,0.0,0.00010051,298.6878662,303.1499939,285.1499939,0.0,0.0,287.5011597,0.0,0.0,7.42e-05,298.4671021,303.1499939,285.1499939,0.0,0.0,287.5010376,0.0,0.0,0.00010051,298.3144531,303.1499939,285.1499939,0.0,0.0,287.500946,0.0,0.0,0.000476774,287.6876221,294.1499939,295.0065918,294.0495911,296.3515625,295.0517578,288.7282104,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016969,7.85e-09,0.001016962,-0.019612089,0.0,0.0,0.0,-0.008703463,60.0,10.33649445,0.0,-7.05e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5389404,303.1499939,285.1499939,0.0,0.0,287.5097656,0.0,0.0,9.52e-05,298.519043,303.1499939,285.1499939,0.0,0.0,287.5097046,0.0,0.0,0.000100241,298.6880493,303.1499939,285.1499939,0.0,0.0,287.5098267,0.0,0.0,7.4e-05,298.4671631,303.1499939,285.1499939,0.0,0.0,287.5096741,0.0,0.0,0.000100241,298.3147888,303.1499939,285.1499939,0.0,0.0,287.5095825,0.0,0.0,0.000475502,287.6965637,294.1499939,294.9914246,294.0501099,296.3273621,295.0372314,288.7347717,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014254,7.53e-09,0.001014247,-0.018781042,0.0,0.0,0.0,-0.008546151,60.0,10.29171276,0.0,-7.01e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5389404,303.1499939,285.1499939,0.0,0.0,287.5097656,0.0,0.0,9.52e-05,298.519043,303.1499939,285.1499939,0.0,0.0,287.5097046,0.0,0.0,0.000100241,298.6880493,303.1499939,285.1499939,0.0,0.0,287.5098267,0.0,0.0,7.4e-05,298.4671631,303.1499939,285.1499939,0.0,0.0,287.5096741,0.0,0.0,0.000100241,298.3147888,303.1499939,285.1499939,0.0,0.0,287.5095825,0.0,0.0,0.000475502,287.6965637,294.1499939,294.9914246,294.0501099,296.3273621,295.0372314,288.7347717,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014254,7.53e-09,0.001014247,-0.018781042,0.0,0.0,0.0,-0.008546151,60.0,10.29171276,0.0,-7.01e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.539032,303.1499939,285.1499939,0.0,0.0,287.5183716,0.0,0.0,9.5e-05,298.5172424,303.1499939,285.1499939,0.0,0.0,287.5183105,0.0,0.0,0.000100002,298.6883545,303.1499939,285.1499939,0.0,0.0,287.5184326,0.0,0.0,7.39e-05,298.4672852,303.1499939,285.1499939,0.0,0.0,287.5183105,0.0,0.0,0.000100002,298.3151245,303.1499939,285.1499939,0.0,0.0,287.518219,0.0,0.0,0.000474365,287.7055054,294.1499939,294.9766235,294.0505066,296.3034058,295.0231628,288.741272,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101183,7.25e-09,0.001011823,-0.018038582,0.0,0.0,0.0,-0.008405623,60.0,10.25073242,0.0,-6.98e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.539032,303.1499939,285.1499939,0.0,0.0,287.5183716,0.0,0.0,9.5e-05,298.5172424,303.1499939,285.1499939,0.0,0.0,287.5183105,0.0,0.0,0.000100002,298.6883545,303.1499939,285.1499939,0.0,0.0,287.5184326,0.0,0.0,7.39e-05,298.4672852,303.1499939,285.1499939,0.0,0.0,287.5183105,0.0,0.0,0.000100002,298.3151245,303.1499939,285.1499939,0.0,0.0,287.518219,0.0,0.0,0.000474365,287.7055054,294.1499939,294.9766235,294.0505066,296.3034058,295.0231628,288.741272,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101183,7.25e-09,0.001011823,-0.018038582,0.0,0.0,0.0,-0.008405623,60.0,10.25073242,0.0,-6.98e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
