time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17732460,298.5391541,303.1499939,285.1499939,0.0,0.0,287.526947,0.0,0.0,9.48e-05,298.515564,303.1499939,285.1499939,0.0,0.0,287.526886,0.0,0.0,9.98e-05,298.6887512,303.1499939,285.1499939,0.0,0.0,287.5270081,0.0,0.0,7.37e-05,298.4674072,303.1499939,285.1499939,0.0,0.0,287.526886,0.0,0.0,9.98e-05,298.3154602,303.1499939,285.1499939,0.0,0.0,287.5267944,0.0,0.0,0.000473383,287.7143555,294.1499939,294.9622498,294.0507202,296.2798157,295.009552,288.7477112,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009734,7e-09,0.001009727,-0.01739672,0.0,0.0,0.0,-0.008284136,60.0,10.21278286,0.0,-6.95e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5391541,303.1499939,285.1499939,0.0,0.0,287.526947,0.0,0.0,9.48e-05,298.515564,303.1499939,285.1499939,0.0,0.0,287.526886,0.0,0.0,9.98e-05,298.6887512,303.1499939,285.1499939,0.0,0.0,287.5270081,0.0,0.0,7.37e-05,298.4674072,303.1499939,285.1499939,0.0,0.0,287.526886,0.0,0.0,9.98e-05,298.3154602,303.1499939,285.1499939,0.0,0.0,287.5267944,0.0,0.0,0.000473383,287.7143555,294.1499939,294.9622498,294.0507202,296.2798157,295.009552,288.7477112,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009734,7e-09,0.001009727,-0.01739672,0.0,0.0,0.0,-0.008284136,60.0,10.21278286,0.0,-6.95e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5393372,303.1499939,285.1499939,0.0,0.0,287.5354919,0.0,0.0,9.46e-05,298.5140381,303.1499939,285.1499939,0.0,0.0,287.5354309,0.0,0.0,9.96e-05,298.6893005,303.1499939,285.1499939,0.0,0.0,287.535553,0.0,0.0,7.36e-05,298.4676208,303.1499939,285.1499939,0.0,0.0,287.5354004,0.0,0.0,9.96e-05,298.3158569,303.1499939,285.1499939,0.0,0.0,287.5353394,0.0,0.0,0.000472551,287.723175,294.1499939,294.9482422,294.0506287,296.2566528,294.9964294,288.7540588,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100796,6.79e-09,0.001007954,-0.016853338,0.0,0.0,0.0,-0.008181294,60.0,10.17835712,0.0,-6.93e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5393372,303.1499939,285.1499939,0.0,0.0,287.5354919,0.0,0.0,9.46e-05,298.5140381,303.1499939,285.1499939,0.0,0.0,287.5354309,0.0,0.0,9.96e-05,298.6893005,303.1499939,285.1499939,0.0,0.0,287.535553,0.0,0.0,7.36e-05,298.4676208,303.1499939,285.1499939,0.0,0.0,287.5354004,0.0,0.0,9.96e-05,298.3158569,303.1499939,285.1499939,0.0,0.0,287.5353394,0.0,0.0,0.000472551,287.723175,294.1499939,294.9482422,294.0506287,296.2566528,294.9964294,288.7540588,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100796,6.79e-09,0.001007954,-0.016853338,0.0,0.0,0.0,-0.008181294,60.0,10.17835712,0.0,-6.93e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5394287,303.1499939,285.1499939,0.0,0.0,287.5397644,0.0,0.0,9.45e-05,298.5132751,303.1499939,285.1499939,0.0,0.0,287.5397034,0.0,0.0,9.95e-05,298.6895447,303.1499939,285.1499939,0.0,0.0,287.5397949,0.0,0.0,7.35e-05,298.4677124,303.1499939,285.1499939,0.0,0.0,287.5396729,0.0,0.0,9.95e-05,298.31604,303.1499939,285.1499939,0.0,0.0,287.5396118,0.0,0.0,0.000472045,287.7276001,294.1499939,294.9414063,294.050415,296.2450256,294.9898376,288.7572327,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006883,6.67e-09,0.001006876,-0.016522819,0.0,0.0,0.0,-0.008118748,60.0,10.16085529,0.0,-6.91e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5395203,303.1499939,285.1499939,0.0,0.0,287.5440369,0.0,0.0,9.44e-05,298.5124817,303.1499939,285.1499939,0.0,0.0,287.5439758,0.0,0.0,9.94e-05,298.6897888,303.1499939,285.1499939,0.0,0.0,287.5440979,0.0,0.0,7.34e-05,298.467804,303.1499939,285.1499939,0.0,0.0,287.5439453,0.0,0.0,9.94e-05,298.3162231,303.1499939,285.1499939,0.0,0.0,287.5438843,0.0,0.0,0.00047163,287.7320251,294.1499939,294.9346313,294.0501099,296.2333374,294.9832153,288.760437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005996,6.57e-09,0.001005989,-0.016251519,0.0,0.0,0.0,-0.008067397,60.0,10.14299297,0.0,-6.9e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5396729,303.1499939,285.1499939,0.0,0.0,287.5525513,0.0,0.0,9.43e-05,298.5109863,303.1499939,285.1499939,0.0,0.0,287.5524902,0.0,0.0,9.93e-05,298.6903687,303.1499939,285.1499939,0.0,0.0,287.5526123,0.0,0.0,7.33e-05,298.4679871,303.1499939,285.1499939,0.0,0.0,287.5524902,0.0,0.0,9.93e-05,298.3165894,303.1499939,285.1499939,0.0,0.0,287.5523987,0.0,0.0,0.000470958,287.7408142,294.1499939,294.9214172,294.0491028,296.2102051,294.9702759,288.7667847,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004562,6.4e-09,0.001004556,-0.015812712,0.0,0.0,0.0,-0.007984347,60.0,10.10979843,0.0,-6.88e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5396729,303.1499939,285.1499939,0.0,0.0,287.5525513,0.0,0.0,9.43e-05,298.5109863,303.1499939,285.1499939,0.0,0.0,287.5524902,0.0,0.0,9.93e-05,298.6903687,303.1499939,285.1499939,0.0,0.0,287.5526123,0.0,0.0,7.33e-05,298.4679871,303.1499939,285.1499939,0.0,0.0,287.5524902,0.0,0.0,9.93e-05,298.3165894,303.1499939,285.1499939,0.0,0.0,287.5523987,0.0,0.0,0.000470958,287.7408142,294.1499939,294.9214172,294.0491028,296.2102051,294.9702759,288.7667847,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004562,6.4e-09,0.001004556,-0.015812712,0.0,0.0,0.0,-0.007984347,60.0,10.10979843,0.0,-6.88e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5398865,303.1499939,285.1499939,0.0,0.0,287.5610657,0.0,0.0,9.42e-05,298.5095825,303.1499939,285.1499939,0.0,0.0,287.5610046,0.0,0.0,9.92e-05,298.69104,303.1499939,285.1499939,0.0,0.0,287.5611267,0.0,0.0,7.32e-05,298.4682312,303.1499939,285.1499939,0.0,0.0,287.5610046,0.0,0.0,9.92e-05,298.3169556,303.1499939,285.1499939,0.0,0.0,287.5609131,0.0,0.0,0.000470423,287.7496033,294.1499939,294.9085693,294.0474548,296.1873169,294.9576416,288.7730713,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003421,6.26e-09,0.001003414,-0.015462929,0.0,0.0,0.0,-0.007918152,60.0,10.07884693,0.0,-6.86e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5398865,303.1499939,285.1499939,0.0,0.0,287.5610657,0.0,0.0,9.42e-05,298.5095825,303.1499939,285.1499939,0.0,0.0,287.5610046,0.0,0.0,9.92e-05,298.69104,303.1499939,285.1499939,0.0,0.0,287.5611267,0.0,0.0,7.32e-05,298.4682312,303.1499939,285.1499939,0.0,0.0,287.5610046,0.0,0.0,9.92e-05,298.3169556,303.1499939,285.1499939,0.0,0.0,287.5609131,0.0,0.0,0.000470423,287.7496033,294.1499939,294.9085693,294.0474548,296.1873169,294.9576416,288.7730713,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003421,6.26e-09,0.001003414,-0.015462929,0.0,0.0,0.0,-0.007918152,60.0,10.07884693,0.0,-6.86e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5401306,303.1499939,285.1499939,0.0,0.0,287.5695801,0.0,0.0,9.41e-05,298.5082703,303.1499939,285.1499939,0.0,0.0,287.569519,0.0,0.0,9.91e-05,298.691803,303.1499939,285.1499939,0.0,0.0,287.5696106,0.0,0.0,7.32e-05,298.4684753,303.1499939,285.1499939,0.0,0.0,287.5694885,0.0,0.0,9.91e-05,298.3173218,303.1499939,285.1499939,0.0,0.0,287.5694275,0.0,0.0,0.000470037,287.7583618,294.1499939,294.8961182,294.0450745,296.1647034,294.945282,288.7792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597,6.17e-09,0.001002591,-0.015210801,0.0,0.0,0.0,-0.007870434,60.0,10.04959583,0.0,-6.85e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5401306,303.1499939,285.1499939,0.0,0.0,287.5695801,0.0,0.0,9.41e-05,298.5082703,303.1499939,285.1499939,0.0,0.0,287.569519,0.0,0.0,9.91e-05,298.691803,303.1499939,285.1499939,0.0,0.0,287.5696106,0.0,0.0,7.32e-05,298.4684753,303.1499939,285.1499939,0.0,0.0,287.5694885,0.0,0.0,9.91e-05,298.3173218,303.1499939,285.1499939,0.0,0.0,287.5694275,0.0,0.0,0.000470037,287.7583618,294.1499939,294.8961182,294.0450745,296.1647034,294.945282,288.7792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597,6.17e-09,0.001002591,-0.015210801,0.0,0.0,0.0,-0.007870434,60.0,10.04959583,0.0,-6.85e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5403748,303.1499939,285.1499939,0.0,0.0,287.5780334,0.0,0.0,9.41e-05,298.507019,303.1499939,285.1499939,0.0,0.0,287.5780029,0.0,0.0,9.9e-05,298.692688,303.1499939,285.1499939,0.0,0.0,287.5780945,0.0,0.0,7.32e-05,298.4687805,303.1499939,285.1499939,0.0,0.0,287.5779724,0.0,0.0,9.9e-05,298.317688,303.1499939,285.1499939,0.0,0.0,287.5778809,0.0,0.0,0.000469807,287.7670593,294.1499939,294.8840332,294.0418396,296.1424866,294.9332275,288.7854614,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002107,6.11e-09,0.001002101,-0.015060808,0.0,0.0,0.0,-0.00784205,60.0,10.02221775,0.0,-6.85e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5403748,303.1499939,285.1499939,0.0,0.0,287.5780334,0.0,0.0,9.41e-05,298.507019,303.1499939,285.1499939,0.0,0.0,287.5780029,0.0,0.0,9.9e-05,298.692688,303.1499939,285.1499939,0.0,0.0,287.5780945,0.0,0.0,7.32e-05,298.4687805,303.1499939,285.1499939,0.0,0.0,287.5779724,0.0,0.0,9.9e-05,298.317688,303.1499939,285.1499939,0.0,0.0,287.5778809,0.0,0.0,0.000469807,287.7670593,294.1499939,294.8840332,294.0418396,296.1424866,294.9332275,288.7854614,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002107,6.11e-09,0.001002101,-0.015060808,0.0,0.0,0.0,-0.00784205,60.0,10.02221775,0.0,-6.85e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5405273,303.1499939,285.1499939,0.0,0.0,287.5822754,0.0,0.0,9.4e-05,298.5064087,303.1499939,285.1499939,0.0,0.0,287.5822144,0.0,0.0,9.9e-05,298.6931152,303.1499939,285.1499939,0.0,0.0,287.5823364,0.0,0.0,7.31e-05,298.4689331,303.1499939,285.1499939,0.0,0.0,287.5822144,0.0,0.0,9.9e-05,298.3179016,303.1499939,285.1499939,0.0,0.0,287.5821228,0.0,0.0,0.000469612,287.7714233,294.1499939,294.8781128,294.0398865,296.1313782,294.9271851,288.7885437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693,6.06e-09,0.001001687,-0.014933593,0.0,0.0,0.0,-0.007817981,60.0,10.00843143,0.0,-6.84e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5406494,303.1499939,285.1499939,0.0,0.0,287.5865173,0.0,0.0,9.4e-05,298.5057678,303.1499939,285.1499939,0.0,0.0,287.5864563,0.0,0.0,9.9e-05,298.693512,303.1499939,285.1499939,0.0,0.0,287.5865784,0.0,0.0,7.31e-05,298.4690552,303.1499939,285.1499939,0.0,0.0,287.5864563,0.0,0.0,9.9e-05,298.3180847,303.1499939,285.1499939,0.0,0.0,287.5863647,0.0,0.0,0.000469506,287.7757874,294.1499939,294.8723145,294.0376892,296.1202087,294.9211121,288.7916565,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001467,6.04e-09,0.001001461,-0.014864369,0.0,0.0,0.0,-0.007804879,60.0,9.994469643,0.0,-6.84e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5409241,303.1499939,285.1499939,0.0,0.0,287.5949707,0.0,0.0,9.4e-05,298.5045776,303.1499939,285.1499939,0.0,0.0,287.5949402,0.0,0.0,9.9e-05,298.6944275,303.1499939,285.1499939,0.0,0.0,287.5950317,0.0,0.0,7.31e-05,298.4693604,303.1499939,285.1499939,0.0,0.0,287.5949097,0.0,0.0,9.9e-05,298.3184509,303.1499939,285.1499939,0.0,0.0,287.5948486,0.0,0.0,0.000469442,287.7844849,294.1499939,294.8609619,294.0324707,296.098053,294.9091797,288.7977905,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001327,6.02e-09,0.001001321,-0.014821951,0.0,0.0,0.0,-0.007796845,60.0,9.967600822,0.0,-6.84e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5409241,303.1499939,285.1499939,0.0,0.0,287.5949707,0.0,0.0,9.4e-05,298.5045776,303.1499939,285.1499939,0.0,0.0,287.5949402,0.0,0.0,9.9e-05,298.6944275,303.1499939,285.1499939,0.0,0.0,287.5950317,0.0,0.0,7.31e-05,298.4693604,303.1499939,285.1499939,0.0,0.0,287.5949097,0.0,0.0,9.9e-05,298.3184509,303.1499939,285.1499939,0.0,0.0,287.5948486,0.0,0.0,0.000469442,287.7844849,294.1499939,294.8609619,294.0324707,296.098053,294.9091797,288.7977905,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001327,6.02e-09,0.001001321,-0.014821951,0.0,0.0,0.0,-0.007796845,60.0,9.967600822,0.0,-6.84e-08,0.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5412292,297.1499939,293.1499939,0.0,0.0,287.6034546,0.0,0.050000001,9.4e-05,298.503418,297.1499939,293.1499939,0.0,0.0,287.6033936,0.0,0.050000001,9.9e-05,298.6954041,297.1499939,293.1499939,0.0,0.0,287.6034851,0.0,0.050000001,7.31e-05,298.469696,297.1499939,293.1499939,0.0,0.0,287.6033936,0.0,0.050000001,9.9e-05,298.3188171,297.1499939,293.1499939,0.0,0.0,287.603302,0.0,0.050000001,0.000469525,287.7931824,284.9500122,294.8500061,294.0260925,296.0761719,294.8974304,288.8039246,1.0,0.100000001,0.0,0.0,1.0,1.0,-0.001001505,6.04e-09,0.001001499,-0.014876442,0.0,0.0,0.0,-0.007807159,60.0,9.941706657,0.0,-6.84e-08,1.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5412292,297.1499939,293.1499939,0.0,0.0,287.6034546,0.0,0.050000001,9.4e-05,298.503418,297.1499939,293.1499939,0.0,0.0,287.6033936,0.0,0.050000001,9.9e-05,298.6954041,297.1499939,293.1499939,0.0,0.0,287.6034851,0.0,0.050000001,7.31e-05,298.469696,297.1499939,293.1499939,0.0,0.0,287.6033936,0.0,0.050000001,9.9e-05,298.3188171,297.1499939,293.1499939,0.0,0.0,287.603302,0.0,0.050000001,0.000469525,287.7931824,284.9500122,294.8500061,294.0260925,296.0761719,294.8974304,288.8039246,1.0,0.100000001,0.0,0.0,1.0,1.0,-0.001001505,6.04e-09,0.001001499,-0.014876442,0.0,0.0,0.0,-0.007807159,60.0,9.941706657,0.0,-6.84e-08,1.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5073547,297.1499939,293.1499939,0.0,0.0,288.4170227,0.634693027,0.050000001,0.04073007,298.486908,297.1499939,293.1499939,0.0,0.0,288.4170227,0.634693027,0.050000001,0.042890724,298.6760864,297.1499939,293.1499939,0.0,0.0,288.4170227,0.634693027,0.050000001,0.031678941,298.4472961,297.1499939,293.1499939,0.0,0.0,288.4169922,0.634693027,0.050000001,0.042890724,298.2969666,297.1499939,293.1499939,0.0,0.0,288.4169922,0.634693027,0.050000001,0.20345512,288.5597839,284.9500122,294.844696,294.0226746,297.359375,297.7914734,288.9183655,1.0,0.109699309,0.184954926,0.184954926,1.0,1.0,-0.433960795,0.016815485,0.417145312,-0.100644216,0.0,0.0,0.0,10.22851086,60.0,1258.000488,0.0,12.24547386,1.0,281.4784851,284.0036926,301.0144958,303.2879944,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.65e-21,-3.33e-21,-3.33e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4526367,297.1499939,293.1499939,0.0,0.0,289.1976929,0.632709265,0.050000001,0.045239713,298.4584656,297.1499939,293.1499939,0.0,0.0,289.1976929,0.632709265,0.050000001,0.047639597,298.6398315,297.1499939,293.1499939,0.0,0.0,289.1976929,0.632709265,0.050000001,0.035186443,298.4074707,297.1499939,293.1499939,0.0,0.0,289.1976929,0.632709265,0.050000001,0.047639597,298.2572632,297.1499939,293.1499939,0.0,0.0,289.1976929,0.632709265,0.050000001,0.225981727,289.2776489,284.9500122,294.8395386,294.0193481,297.526062,298.4856873,289.7533875,1.0,0.121075071,0.369909853,0.369909853,1.0,1.0,-0.482036054,0.075321279,0.406714767,-0.054174356,1.0,1.0,0.0,12.52527905,60.0,3389.206055,0.0,16.67759323,1.0,281.4874268,284.7005005,300.9893188,303.2156677,293.1499939,293.1499939,283.1499939,2641.183105,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.060610976,1.0,0.0,0.0,0.204717427,0.204724386,2.55e-07,1.529734492,1.52972436,1.01e-05,0.0,0.0,0.0,565.3483276,0.0,3.024255037,376.0128174,0.0,0.0,0.200000003,1.0,0.0,3.0,1.0,0.0
17733780,298.3609314,297.1499939,293.1499939,0.0,0.0,287.5753784,0.571729779,0.050000001,0.045676362,298.40271,297.1499939,293.1499939,0.0,0.0,287.5753784,0.571729779,0.050000001,0.04809941,298.5735168,297.1499939,293.1499939,0.0,0.0,287.5753784,0.571729779,0.050000001,0.03552606,298.3338013,297.1499939,293.1499939,0.0,0.0,287.5753784,0.571729779,0.050000001,0.04809941,298.1824646,297.1499939,293.1499939,0.0,0.0,287.5753784,0.571729779,0.050000001,0.228162885,287.4125061,284.9500122,294.8297729,294.013092,297.016449,298.4494324,286.6386414,1.0,0.140554219,0.739819705,0.739819705,1.0,1.0,-0.486691356,0.198180899,0.288510442,0.067099497,1.0,1.0,0.0,20.07196426,60.0,16129.21973,0.0,23.17260361,1.0,282.4480591,286.6633301,299.2652893,301.3925781,293.1499939,293.1499939,283.1499939,1833.182129,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615423441,1.0,0.0,0.0,1.094926,1.094928026,8.04e-08,4.265507698,4.265497684,9.79e-06,0.0,0.0,0.0,5753.227539,0.0,38.25326157,1895.380371,0.0,1018.020874,0.277360171,1.0,0.0,3.0,1.0,0.0
17733840,298.3609314,297.1499939,293.1499939,0.0,0.0,287.5753784,0.571729779,0.050000001,0.045676362,298.40271,297.1499939,293.1499939,0.0,0.0,287.5753784,0.571729779,0.050000001,0.04809941,298.5735168,297.1499939,293.1499939,0.0,0.0,287.5753784,0.571729779,0.050000001,0.03552606,298.3338013,297.1499939,293.1499939,0.0,0.0,287.5753784,0.571729779,0.050000001,0.04809941,298.1824646,297.1499939,293.1499939,0.0,0.0,287.5753784,0.571729779,0.050000001,0.228162885,287.4125061,284.9500122,294.8297729,294.013092,297.016449,298.4494324,286.6386414,1.0,0.140554219,0.739819705,0.739819705,1.0,1.0,-0.486691356,0.198180899,0.288510442,0.067099497,1.0,1.0,0.0,20.07196426,60.0,16129.21973,0.0,23.17260361,1.0,282.4480591,286.6633301,299.2652893,301.3925781,293.1499939,293.1499939,283.1499939,1833.182129,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615423441,1.0,0.0,0.0,1.094926,1.094928026,8.04e-08,4.265507698,4.265497684,9.79e-06,0.0,0.0,0.0,5753.227539,0.0,38.25326157,1895.380371,0.0,1018.020874,0.277360171,1.0,0.0,3.0,1.0,0.0
17733900,298.3122559,297.1499939,293.1499939,0.0,0.0,286.2276611,0.5498721,0.050000001,0.045813419,298.3686829,297.1499939,293.1499939,0.0,0.0,286.2276611,0.5498721,0.050000001,0.048243735,298.535614,297.1499939,293.1499939,0.0,0.0,286.2276611,0.5498721,0.050000001,0.035632659,298.293396,297.1499939,293.1499939,0.0,0.0,286.2276611,0.5498721,0.050000001,0.048243735,298.1399231,297.1499939,293.1499939,0.0,0.0,286.2276611,0.5498721,0.050000001,0.228847519,286.1105957,284.9500122,294.8251648,294.0101318,296.8956299,298.4107666,285.6472473,1.0,0.148949251,0.924774587,0.924774587,1.0,1.0,-0.488151699,0.207283288,0.280868411,0.075888783,1.0,1.0,0.0,23.73521805,60.0,15104.14258,0.0,26.32043076,1.0,282.7732849,285.6085815,298.0042419,299.8218689,293.1499939,293.1499939,283.1499939,2919.982178,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647638083,1.0,0.0,0.0,1.381900311,1.38190341,1.27e-07,4.265912533,4.265902519,9.79e-06,0.0,0.0,0.0,5512.186035,0.0,76.85771179,1895.435547,0.0,1224.586914,0.343939811,1.0,0.0,3.0,1.0,0.0
17733960,298.2662964,297.1499939,293.1499939,0.0,0.0,285.4528198,0.533027828,0.050000001,0.045944203,298.3344421,297.1499939,293.1499939,0.0,0.0,285.4528198,0.533027828,0.050000001,0.048381455,298.4985046,297.1499939,293.1499939,0.0,0.0,285.4528198,0.533027828,0.050000001,0.035734378,298.2541504,297.1499939,293.1499939,0.0,0.0,285.4528198,0.533027828,0.050000001,0.048381455,298.0969849,297.1499939,293.1499939,0.0,0.0,285.4528198,0.533027828,0.050000001,0.2295008,285.3902283,284.9500122,294.8207092,294.0072937,296.8310547,298.3718872,285.1705322,1.0,0.156506255,0.939819694,0.939819694,0.800000012,1.0,-0.489545435,0.214146733,0.275398701,0.082482114,1.0,1.0,0.0,27.23424339,60.0,14390.9043,0.0,29.3475647,1.0,282.9730835,285.1468201,297.2291565,298.7315674,293.1499939,293.1499939,283.1499939,4104.16748,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62757498,1.0,0.0,0.0,1.638321757,1.63832593,1.79e-07,4.265923977,4.26591444,9.79e-06,0.0,0.0,0.0,5375.586426,0.0,128.0708771,1895.437134,0.0,1092.848022,0.408522248,1.0,0.0,3.0,1.0,0.0
17734020,298.189209,297.1499939,293.1499939,0.0,0.0,284.899231,0.51017648,0.050000001,0.046181377,298.2723083,297.1499939,293.1499939,0.0,0.0,284.899231,0.51017648,0.050000001,0.048631214,298.4327087,297.1499939,293.1499939,0.0,0.0,284.899231,0.51017648,0.050000001,0.03591885,298.1853638,297.1499939,293.1499939,0.0,0.0,284.899231,0.51017648,0.050000001,0.048631214,298.0153198,297.1499939,293.1499939,0.0,0.0,284.899231,0.51017648,0.050000001,0.230685547,284.8843689,284.9500122,294.8123169,294.0019836,296.0005188,298.3016663,284.8259277,1.0,0.169346973,0.969909847,0.969909847,0.400000006,1.0,-0.492072284,0.353003681,0.139068604,0.220318794,0.789576292,0.789576292,0.0,33.59748459,60.0,13779.71484,0.0,34.91607285,1.0,283.1228943,284.7809753,296.6372375,297.8050537,293.1499939,293.1499939,283.1499939,10973.29004,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539371133,1.0,0.0,0.0,2.005663395,2.005670786,2.68e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5279.30127,0.0,254.8045807,1895.437134,0.0,643.6715088,0.497904688,1.0,0.0,3.0,1.0,0.0
17734080,298.189209,297.1499939,293.1499939,0.0,0.0,284.899231,0.51017648,0.050000001,0.046181377,298.2723083,297.1499939,293.1499939,0.0,0.0,284.899231,0.51017648,0.050000001,0.048631214,298.4327087,297.1499939,293.1499939,0.0,0.0,284.899231,0.51017648,0.050000001,0.03591885,298.1853638,297.1499939,293.1499939,0.0,0.0,284.899231,0.51017648,0.050000001,0.048631214,298.0153198,297.1499939,293.1499939,0.0,0.0,284.899231,0.51017648,0.050000001,0.230685547,284.8843689,284.9500122,294.8123169,294.0019836,296.0005188,298.3016663,284.8259277,1.0,0.169346973,0.969909847,0.969909847,0.400000006,1.0,-0.492072284,0.353003681,0.139068604,0.220318794,0.789576292,0.789576292,0.0,33.59748459,60.0,13779.71484,0.0,34.91607285,1.0,283.1228943,284.7809753,296.6372375,297.8050537,293.1499939,293.1499939,283.1499939,10973.29004,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539371133,1.0,0.0,0.0,2.005663395,2.005670786,2.68e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5279.30127,0.0,254.8045807,1895.437134,0.0,643.6715088,0.497904688,1.0,0.0,3.0,1.0,0.0
17734140,298.1460266,297.1499939,293.1499939,0.0,0.0,284.7670288,0.499640793,0.050000001,0.046327066,298.2347717,297.1499939,293.1499939,0.0,0.0,284.7670288,0.499640793,0.050000001,0.048784629,298.3932495,297.1499939,293.1499939,0.0,0.0,284.7670288,0.499640793,0.050000001,0.036032163,298.1452637,297.1499939,293.1499939,0.0,0.0,284.7670288,0.499640793,0.050000001,0.048784629,297.9640198,297.1499939,293.1499939,0.0,0.0,284.7670288,0.499640793,0.050000001,0.231413275,284.7602844,284.9500122,294.8067932,293.9985046,294.9908447,298.2596741,284.7397766,1.0,0.176764444,0.991103232,0.991103232,0.118268207,1.0,-0.493626446,0.481517911,0.01210853,0.348040521,0.642599285,0.642599285,0.0,37.51422882,60.0,13058.88574,0.0,38.38058853,1.0,283.1431885,284.7908325,296.5947571,297.631897,293.1499939,293.1499939,283.1499939,21399.73828,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479592025,1.0,0.0,0.0,1.860747695,1.86075604,2.31e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5069.648926,0.0,249.0674286,1895.437134,0.0,448.1254272,0.487637937,1.0,0.0,3.0,1.0,0.0
17734200,298.1302185,297.1499939,293.1499939,0.0,0.0,284.749115,0.496048987,0.050000001,0.046383426,298.2204895,297.1499939,293.1499939,0.0,0.0,284.749115,0.496048987,0.050000001,0.04884398,298.3782959,297.1499939,293.1499939,0.0,0.0,284.749115,0.496048987,0.050000001,0.036075998,298.1303101,297.1499939,293.1499939,0.0,0.0,284.749115,0.496048987,0.050000001,0.04884398,297.9445801,297.1499939,293.1499939,0.0,0.0,284.749115,0.496048987,0.050000001,0.231694818,284.7466125,284.9500122,294.8045959,293.9971313,294.8251648,298.2438354,284.7538147,1.0,0.179521143,1.0,1.0,0.0,1.0,-0.494225919,0.494224191,1.72e-06,0.360641837,0.594213128,0.594213128,0.0,39.02442551,60.0,12721.6748,0.0,39.71567535,1.0,283.1459351,284.8770447,296.6081848,297.595459,293.1499939,293.1499939,283.1499939,25545.18555,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457635075,1.0,0.0,0.0,1.699429274,1.699437618,1.93e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4873.195801,0.0,216.549118,1895.437134,0.0,392.5745544,0.461596429,1.0,0.0,3.0,1.0,0.0
17734260,298.0909119,297.1499939,293.1499939,0.0,0.0,284.8830566,0.487302959,0.050000001,0.046534061,298.1834412,297.1499939,293.1499939,0.0,0.0,284.8830566,0.487302959,0.050000001,0.04900261,298.3397522,297.1499939,293.1499939,0.0,0.0,284.8830566,0.487302959,0.050000001,0.036193158,298.0923767,297.1499939,293.1499939,0.0,0.0,284.8830566,0.487302959,0.050000001,0.04900261,297.8946838,297.1499939,293.1499939,0.0,0.0,284.8830566,0.487302959,0.050000001,0.232447281,284.8947144,284.9500122,294.7984009,293.9932556,294.7992554,298.2029114,284.9536438,1.0,0.186653912,1.0,1.0,0.0,1.0,-0.495831102,0.495830745,3.58e-07,0.362188101,0.605482697,0.605482697,0.0,43.05628204,60.0,12689.98633,0.0,43.28973389,1.0,283.1489258,285.2000427,296.7037964,297.6242981,293.1499939,293.1499939,283.1499939,22301.96484,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406114846,1.0,0.0,0.0,1.465269327,1.465276122,1.43e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5003.54248,0.0,148.7493286,1895.437134,0.0,286.5529785,0.415150702,1.0,0.0,3.0,1.0,0.0
17734320,298.0864563,297.1499939,293.1499939,0.0,0.0,284.9107666,0.486291856,0.050000001,0.046552449,298.1790771,297.1499939,293.1499939,0.0,0.0,284.9107666,0.486291856,0.050000001,0.04902197,298.3352356,297.1499939,293.1499939,0.0,0.0,284.9107666,0.486291856,0.050000001,0.03620746,298.0879822,297.1499939,293.1499939,0.0,0.0,284.9107666,0.486291856,0.050000001,0.04902197,297.8888855,297.1499939,293.1499939,0.0,0.0,284.9107666,0.486291856,0.050000001,0.232539117,284.9220886,284.9500122,294.7975769,293.9927673,294.7984009,298.1981506,284.9717407,1.0,0.187504619,1.0,1.0,0.0,1.0,-0.496027052,0.496026695,3.58e-07,0.362384707,0.62076211,0.62076211,0.0,43.54848862,48.0,12811.67773,0.0,43.72758484,1.0,283.1491089,285.2049866,296.7294006,297.6565552,293.1499939,293.1499939,283.1499939,20868.20898,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.402197808,1.0,0.0,0.0,1.488185048,1.488191605,1.48e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5098.984863,0.0,149.3195343,1895.437134,0.0,279.5542908,0.415779382,1.0,0.0,3.0,1.0,0.0
17734380,298.0690002,297.1499939,293.1499939,0.0,0.0,284.9793396,0.48422116,0.050000001,0.046590492,298.1615906,297.1499939,293.1499939,0.0,0.0,284.9793396,0.48422116,0.050000001,0.049062032,298.3173218,297.1499939,293.1499939,0.0,0.0,284.9793396,0.48422116,0.050000001,0.03623705,298.0706787,297.1499939,293.1499939,0.0,0.0,284.9793396,0.48422116,0.050000001,0.049062032,297.8660278,297.1499939,293.1499939,0.0,0.0,284.9793396,0.48422116,0.050000001,0.232729152,284.9832764,284.9500122,294.7942505,293.9907227,294.7949829,298.1792908,284.9830017,1.0,0.18893005,1.0,1.0,0.0,1.0,-0.496432692,0.496432334,3.58e-07,0.362914175,0.665415823,0.665415823,0.0,44.56816864,48.0,13129.8457,0.0,44.63568115,1.0,283.1495972,285.1462708,296.8588867,297.8201294,293.1499939,293.1499939,283.1499939,16767.67969,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395081103,1.0,0.0,0.0,1.592889428,1.592895746,1.69e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5303.259766,0.0,159.7913666,1895.437134,0.0,267.1253662,0.425269157,1.0,0.0,3.0,1.0,0.0
17734440,298.0544434,297.1499939,293.1499939,0.0,0.0,284.9663086,0.484042823,0.050000001,0.046593785,298.1467285,297.1499939,293.1499939,0.0,0.0,284.9663086,0.484042823,0.050000001,0.0490655,298.3022156,297.1499939,293.1499939,0.0,0.0,284.9663086,0.484042823,0.050000001,0.036239613,298.0562439,297.1499939,293.1499939,0.0,0.0,284.9663086,0.484042823,0.050000001,0.0490655,297.8471375,297.1499939,293.1499939,0.0,0.0,284.9663086,0.484042823,0.050000001,0.232745618,284.9639587,284.9500122,294.7912903,293.9888611,294.7919617,298.1635742,284.9454956,1.0,0.188921928,1.0,1.0,0.0,1.0,-0.496467918,0.496467561,3.59e-07,0.363164335,0.660959542,0.660959542,0.0,44.658535,36.0,13098.3877,0.0,44.71613312,1.0,283.1498108,285.0860596,296.964386,297.9458313,293.1499939,293.1499939,283.1499939,16762.11523,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398846686,1.0,0.0,0.0,1.626474738,1.626481175,1.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5286.901367,0.0,167.7124939,1895.437134,0.0,273.6574707,0.431136698,1.0,0.0,3.0,1.0,0.0
17734500,298.0410767,297.1499939,293.1499939,0.0,0.0,284.9360657,0.485277683,0.050000001,0.04657102,298.1328735,297.1499939,293.1499939,0.0,0.0,284.9360657,0.485277683,0.050000001,0.049041528,298.2882385,297.1499939,293.1499939,0.0,0.0,284.9360657,0.485277683,0.050000001,0.036221907,298.0430298,297.1499939,293.1499939,0.0,0.0,284.9360657,0.485277683,0.050000001,0.049041528,297.8300171,297.1499939,293.1499939,0.0,0.0,284.9360657,0.485277683,0.050000001,0.232631892,284.9334412,284.9500122,294.7883911,293.9870911,294.789032,298.1490784,284.9252014,1.0,0.187717825,1.0,1.0,0.0,1.0,-0.496225476,0.496225119,3.59e-07,0.363221854,0.639503598,0.639503598,0.0,44.0521698,36.0,12950.92383,0.0,44.17570877,1.0,283.1499023,285.0821533,297.0242004,298.0154114,293.1499939,293.1499939,283.1499939,18338.91797,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061535,1.0,0.0,0.0,1.596143603,1.596150279,1.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5185.817383,0.0,165.68927,1895.437134,0.0,286.6225891,0.428494692,1.0,0.0,3.0,1.0,0.0
17734560,298.0292969,297.1499939,293.1499939,0.0,0.0,284.9292908,0.48781538,0.050000001,0.046524797,298.1204224,297.1499939,293.1499939,0.0,0.0,284.9292908,0.48781538,0.050000001,0.04899285,298.2759094,297.1499939,293.1499939,0.0,0.0,284.9292908,0.48781538,0.050000001,0.036185954,298.0314331,297.1499939,293.1499939,0.0,0.0,284.9292908,0.48781538,0.050000001,0.04899285,297.8151245,297.1499939,293.1499939,0.0,0.0,284.9292908,0.48781538,0.050000001,0.232400984,284.9292603,284.9500122,294.785675,293.9854431,294.7862854,298.1362305,284.9347534,1.0,0.185420662,1.0,1.0,0.0,1.0,-0.495733023,0.495732665,3.58e-07,0.363099515,0.629826427,0.629826427,0.0,42.8184967,25.0,12863.32324,0.0,43.07787704,1.0,283.1499634,285.1138,297.0415039,298.0397644,293.1499939,293.1499939,283.1499939,19110.45898,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412984133,1.0,0.0,0.0,1.556429148,1.556435823,1.62e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5141.888184,0.0,158.9636688,1895.437134,0.0,299.1232605,0.422806621,1.0,0.0,3.0,1.0,0.0
17734620,298.0118713,297.1499939,293.1499939,0.0,0.0,284.9520569,0.495074689,0.050000001,0.046399299,298.1012573,297.1499939,293.1499939,0.0,0.0,284.9520569,0.495074689,0.050000001,0.048860695,298.2574158,297.1499939,293.1499939,0.0,0.0,284.9520569,0.495074689,0.050000001,0.036088344,298.0140991,297.1499939,293.1499939,0.0,0.0,284.9520569,0.495074689,0.050000001,0.048860695,297.7930298,297.1499939,293.1499939,0.0,0.0,284.9520569,0.495074689,0.050000001,0.231774107,284.953186,284.9500122,294.7812195,293.9827271,294.7817383,298.1167908,284.9562988,1.0,0.1792292,1.0,1.0,0.0,1.0,-0.494395941,0.494395584,3.57e-07,0.362558931,0.640929699,0.640929699,0.0,39.46704483,25.0,12906.50977,0.0,40.10619354,1.0,283.1499939,285.1356201,297.0316772,298.0476685,293.1499939,293.1499939,283.1499939,18112.41016,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422086537,1.0,0.0,0.0,1.555716157,1.555722594,1.61e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5196.070801,0.0,155.6183014,1895.437134,0.0,316.4197083,0.420495123,1.0,0.0,3.0,1.0,0.0
17734680,298.010376,297.1499939,293.1499939,0.0,0.0,284.953186,0.496037722,0.050000001,0.046383597,298.0995483,297.1499939,293.1499939,0.0,0.0,284.953186,0.496037722,0.050000001,0.048844162,298.2557983,297.1499939,293.1499939,0.0,0.0,284.953186,0.496037722,0.050000001,0.036076132,298.0126038,297.1499939,293.1499939,0.0,0.0,284.953186,0.496037722,0.050000001,0.048844162,297.7911377,297.1499939,293.1499939,0.0,0.0,284.953186,0.496037722,0.050000001,0.231695667,284.954071,284.9500122,294.7807922,293.9824829,294.781311,298.1150818,284.9559021,1.0,0.178444311,1.0,1.0,0.0,1.0,-0.494228691,0.494228333,3.57e-07,0.362481385,0.641798854,0.641798854,0.0,39.04763794,25.0,12909.4873,0.0,39.73540878,1.0,283.1499939,285.133667,297.0297546,298.0470886,293.1499939,293.1499939,283.1499939,18026.29492,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422785521,1.0,0.0,0.0,1.558095813,1.55810225,1.62e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5198.660156,0.0,155.8813477,1895.437134,0.0,317.7803345,0.420727402,1.0,0.0,3.0,1.0,0.0
17734740,298.0007324,297.1499939,293.1499939,0.0,0.0,285.0222473,0.511570215,0.050000001,0.046163846,298.0904846,297.1499939,293.1499939,0.0,0.0,285.0222473,0.511570215,0.146953821,0.048612755,298.1405334,297.1499939,293.1499939,0.0,0.0,285.0479431,0.755252361,0.153223783,0.106515512,298.0028992,297.1499939,293.1499939,0.0,0.0,285.0222473,0.511570215,0.050000001,0.048612755,297.7771912,297.1499939,293.1499939,0.0,0.0,285.0222473,0.511570215,0.050000001,0.230597973,285.0365601,284.9500122,294.777771,293.9806824,294.7781677,298.079895,285.0975342,1.0,0.175949097,1.0,1.0,0.0,1.0,-0.576618314,0.576617837,4.31e-07,0.425220281,0.708320916,0.708320916,0.0,33.84114838,25.0,14514.33398,0.0,44.15404129,1.0,283.1499939,285.2597046,297.0284729,298.0906677,293.1499939,293.1499939,283.1499939,15305.07813,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428927779,1.0,0.0,0.0,1.637299657,1.637305856,1.79e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5388.661621,0.0,165.441864,1895.437134,0.0,329.9487305,0.431989104,1.0,0.0,3.0,1.0,0.0
17734800,297.9978027,297.1499939,293.1499939,0.0,0.0,285.0999146,0.526853681,0.050000001,0.045999553,298.0665283,297.1499939,293.1499939,0.0,0.0,285.1196289,0.712086916,0.148169592,0.110582739,298.0851135,297.1499939,293.1499939,0.0,0.0,285.1288757,0.777446389,0.151556969,0.107369408,297.9998474,297.1499939,293.1499939,0.0,0.0,285.0999146,0.526853681,0.050000001,0.048439741,297.7710876,297.1499939,293.1499939,0.0,0.0,285.0999146,0.526853681,0.050000001,0.229777277,285.1194153,284.9500122,294.7766113,293.980011,294.776947,298.0545349,285.1765442,1.0,0.175860971,1.0,1.0,0.0,1.0,-0.650512755,0.650512278,5.02e-07,0.480733693,0.788814127,0.788814127,0.0,30.07005119,28.0,15982.96777,0.0,49.00986481,1.0,283.1499939,285.2807312,297.0510864,298.1611023,293.1499939,293.1499939,283.1499939,11777.80566,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434696734,1.0,0.0,0.0,1.77083528,1.770841479,2.09e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5457.783691,0.0,187.0767059,1895.437134,0.0,341.7415466,0.452859104,1.0,0.0,3.0,1.0,0.0
17734860,297.9886475,297.1499939,293.1499939,0.0,0.0,285.247406,0.534759045,0.050000001,0.045928668,297.9180298,297.1499939,293.1499939,0.0,0.0,285.243103,0.773467898,0.143412858,0.137816057,297.9876404,297.1499939,293.1499939,0.0,0.0,285.2428284,0.785812616,0.152113333,0.106635369,297.9907532,297.1499939,293.1499939,0.0,0.0,285.247406,0.534759045,0.143549293,0.048365101,297.7489014,297.1499939,293.1499939,0.0,0.0,285.247406,0.534759045,0.050000001,0.22942321,285.2454224,284.9500122,294.7735291,293.9781799,294.7738037,297.977356,285.21875,1.0,0.175873518,1.0,1.0,0.0,1.0,-0.681829095,0.681828558,5.34e-07,0.505861223,1.0,1.0,0.0,28.47243118,28.0,17768.92578,0.0,51.12866592,1.0,283.1499939,285.1394958,297.1664429,298.4440308,293.1499939,293.1499939,283.1499939,7302.983887,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469644815,1.0,0.0,0.0,2.177481174,2.177488804,3.16e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5598.283691,0.0,300.9250488,1895.437134,0.0,422.0410156,0.534549832,1.0,0.0,3.0,1.0,0.0
17734920,297.9873352,297.1499939,293.1499939,0.0,0.0,285.2346802,0.541117311,0.050000001,0.045877174,297.9027405,297.1499939,293.1499939,0.0,0.0,285.2235413,0.780269563,0.143114761,0.137260839,297.9790039,297.1499939,293.1499939,0.0,0.0,285.2230835,0.794298589,0.152554721,0.106794663,297.9868469,297.1499939,293.1499939,0.0,0.0,285.2326965,0.621360064,0.144452035,0.069078304,297.7458191,297.1499939,293.1499939,0.0,0.0,285.2346802,0.541117311,0.050000001,0.229165986,285.2270508,284.9500122,294.7731323,293.9779663,294.773407,297.9701843,285.197113,1.0,0.176237822,1.0,1.0,0.0,1.0,-0.705797613,0.705797017,5.59e-07,0.523133636,1.0,1.0,0.0,27.30053329,46.0,18066.07813,0.0,52.85992813,1.0,283.1499939,285.1091309,297.1741943,298.4655457,293.1499939,293.1499939,283.1499939,7543.459473,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475052625,1.0,0.0,0.0,2.220020056,2.220027924,3.29e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5603.287109,0.0,318.6914978,1895.437134,0.0,436.0247192,0.547436357,1.0,0.0,3.0,1.0,0.0
17734980,297.9813843,297.1499939,293.1499939,0.0,0.0,285.2021484,0.555215895,0.050000001,0.045776002,297.8500061,297.1499939,293.1499939,0.0,0.0,285.2051392,0.795200586,0.142715827,0.136055306,297.9482117,297.1499939,293.1499939,0.0,0.0,285.2054443,0.814736307,0.154800534,0.108009137,297.9069214,297.1499939,293.1499939,0.0,0.0,285.2044678,0.788055062,0.14196004,0.132523134,297.7322083,297.1499939,293.1499939,0.0,0.0,285.2021484,0.555215895,0.050000001,0.228660613,285.204071,284.9500122,294.771698,293.9771423,294.7718811,297.9327698,285.2182007,1.0,0.180643305,1.0,1.0,0.0,1.0,-0.781234741,0.781234145,6.42e-07,0.580930412,1.0,1.0,0.0,25.31022644,46.0,19765.16797,0.0,60.85712814,1.0,283.1499939,285.1196289,297.1885986,298.5652771,293.1499939,293.1499939,283.1499939,8846.78125,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497140318,1.0,0.0,0.0,2.405344486,2.405353546,3.86e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5691.943848,0.0,405.3086853,1895.437134,0.0,498.2281189,0.589252293,1.0,0.0,3.0,1.0,0.0
17735040,297.8987427,297.1499939,293.1499939,0.0,0.0,285.2640381,0.797233164,0.141081706,0.12054278,297.811676,297.1499939,293.1499939,0.0,0.0,285.2652588,0.815971434,0.143360913,0.136069328,297.9244995,297.1499939,293.1499939,0.0,0.0,285.2661438,0.838483155,0.157503247,0.109649032,297.8256836,297.1499939,293.1499939,0.0,0.0,285.2650452,0.810638428,0.13874343,0.133329719,297.7178345,297.1499939,293.1499939,0.0,0.0,285.2494507,0.572495639,0.050000001,0.228134871,285.2640991,284.9500122,294.7704163,293.9764099,294.7705688,297.8842163,285.2923584,1.0,0.187574893,1.0,1.0,0.0,1.0,-0.873298585,0.87329787,7.51e-07,0.650311589,1.0,1.0,0.0,23.41303635,34.0,21701.04102,0.0,72.78887939,1.0,283.1499939,285.1677246,297.1962585,298.6694031,293.1499939,293.1499939,283.1499939,10014.61133,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519466877,1.0,0.0,0.0,2.559196949,2.559207439,4.37e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5790.941895,0.0,488.163147,1895.437134,0.0,570.3919678,0.628985047,1.0,0.0,3.0,1.0,0.0
17735100,297.7828369,297.1499939,293.1499939,0.0,0.0,285.3161011,0.794293821,0.134417117,0.124186069,297.7814331,297.1499939,293.1499939,0.0,0.0,285.3160706,0.807071865,0.144578397,0.137014493,297.9038086,297.1499939,293.1499939,0.0,0.0,285.3161011,0.832609475,0.160376683,0.111646272,297.7658386,297.1499939,293.1499939,0.0,0.0,285.31604,0.79539144,0.13713342,0.131301045,297.701355,297.1499939,293.1499939,0.0,0.0,285.3100586,0.563347876,0.050000001,0.228400767,285.3160095,284.9500122,294.7693176,293.9757996,294.7694397,297.8335266,285.3110352,1.0,0.190312579,1.0,1.0,0.0,1.0,-0.87911886,0.879118085,7.59e-07,0.655431449,1.0,1.0,0.0,24.90488243,34.0,22309.08984,0.0,76.01333618,1.0,283.1499939,285.1265259,297.2000732,298.7613831,293.1499939,293.1499939,283.1499939,11306.90137,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542272985,1.0,0.0,0.0,2.719308376,2.719320297,4.93e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5841.700195,0.0,585.6382446,1895.437134,0.0,655.1185913,0.664758861,1.0,0.0,3.0,1.0,0.0
17735160,297.7030029,297.1499939,293.1499939,0.0,0.0,285.2710266,0.778407633,0.130564913,0.119832337,297.7559814,297.1499939,293.1499939,0.0,0.0,285.2703857,0.803305268,0.146072134,0.138338611,297.8840027,297.1499939,293.1499939,0.0,0.0,285.2696838,0.83120954,0.163203642,0.113666169,297.7204895,297.1499939,293.1499939,0.0,0.0,285.270813,0.787042379,0.136571631,0.130330846,297.684845,297.1499939,293.1499939,0.0,0.0,285.281311,0.558104575,0.050000001,0.228564292,285.2712097,284.9500122,294.7684021,293.9753113,294.7685242,297.8237,285.2535095,1.0,0.191431701,1.0,1.0,0.0,1.0,-0.876936615,0.87693584,7.57e-07,0.654327393,1.0,1.0,0.0,25.76280975,25.0,22402.09766,0.0,76.91319275,1.0,283.1499939,285.0435486,297.1716919,298.7741699,293.1499939,293.1499939,283.1499939,12426.03027,21240.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560691535,1.0,0.0,0.0,2.850708723,2.850721836,5.42e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5841.854004,0.0,674.703186,1895.437134,0.0,732.6255493,0.699074209,1.0,0.0,3.0,1.0,0.0
17735220,297.6189575,297.1499939,293.1499939,0.0,0.0,285.1669617,0.77158016,0.128180191,0.116281033,297.7176514,297.1499939,293.1499939,0.0,0.0,285.1660767,0.809492469,0.148907349,0.140939191,297.8500061,297.1499939,293.1499939,0.0,0.0,285.1654663,0.839809835,0.167888477,0.11699307,297.6610413,297.1499939,293.1499939,0.0,0.0,285.1665649,0.787844002,0.136880249,0.130187169,297.6580811,297.1499939,293.1499939,0.0,0.0,285.1780701,0.559017479,0.050000001,0.228535146,285.1668701,284.9500122,294.7672424,293.9747314,294.767334,297.7435913,285.1532288,1.0,0.191349581,1.0,1.0,0.0,1.0,-0.87957865,0.879577875,7.6e-07,0.657304764,1.0,1.0,0.0,25.64790154,25.0,22595.24414,0.0,77.20579529,1.0,283.1499939,284.9165344,297.083252,298.7092896,293.1499939,293.1499939,283.1499939,14444.80566,21240.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578623712,1.0,0.0,0.0,3.073565722,3.073580742,6.3e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5832.470703,0.0,845.6330566,1895.437134,0.0,816.6460571,0.749723136,1.0,0.0,3.0,1.0,0.0
17735280,297.6114807,297.1499939,293.1499939,0.0,0.0,285.154541,0.806422591,0.128222153,0.115984492,297.7130127,297.1499939,293.1499939,0.0,0.0,285.1536865,0.844249547,0.149383247,0.141169265,297.8455811,297.1499939,293.1499939,0.0,0.0,285.1530762,0.877743125,0.168601707,0.117338672,297.65448,297.1499939,293.1499939,0.0,0.0,285.1541443,0.822991967,0.13708052,0.130113274,297.6538391,297.1499939,293.1499939,0.0,0.0,285.1642151,0.631518185,0.121663786,0.278853148,285.1542664,284.9500122,294.7671204,293.9747009,294.7671814,297.72052,285.1477051,1.0,0.192058697,1.0,1.0,0.0,1.0,-0.939843178,0.939842343,8.36e-07,0.699285328,1.0,1.0,0.0,21.83181953,43.0,23331.16211,0.0,82.29870605,1.0,283.1499939,284.917511,297.0705261,298.6977539,293.1499939,293.1499939,283.1499939,14698.08789,22320.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579913497,1.0,0.0,0.0,3.100395441,3.1004107,6.41e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5841.561523,0.0,867.9719849,1895.437134,0.0,823.0333252,0.759093344,1.0,0.0,3.0,1.0,0.0
17735340,297.5776062,297.1499939,293.1499939,0.0,0.0,285.4329224,0.941841364,0.130652875,0.117535137,297.7460327,297.1499939,293.1499939,0.0,0.0,285.4306946,0.894801676,0.159805745,0.107871622,297.9148865,297.1499939,293.1499939,0.0,0.0,285.430542,0.894801676,0.184421897,0.079673611,297.632843,297.1499939,293.1499939,0.0,0.0,285.4328308,0.966993034,0.14127934,0.133202299,297.5168457,297.1499939,293.1499939,0.0,0.0,285.4317017,0.90168798,0.114203855,0.523240805,285.4353638,284.9500122,294.7666016,293.9745178,294.7666016,297.8006897,285.4501038,1.0,0.207108796,1.0,1.0,0.0,1.0,-1.134407282,1.134406209,1.13e-06,0.854346991,1.0,1.0,0.0,15.6700201,63.0,28004.2207,0.0,115.4505234,1.0,283.1499939,285.1694641,297.1142883,298.9611511,293.1499939,293.1499939,283.1499939,16790.93359,23400.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604981124,1.0,0.0,0.0,3.31378293,3.313800573,7.33e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6152.771973,0.0,1059.807373,1895.437134,0.0,956.8900146,0.810393691,1.0,0.0,3.0,1.0,0.0
