time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735400,297.5776062,297.1499939,293.1499939,0.0,0.0,285.4329224,0.941841364,0.130652875,0.117535137,297.7460327,297.1499939,293.1499939,0.0,0.0,285.4306946,0.894801676,0.159805745,0.107871622,297.9148865,297.1499939,293.1499939,0.0,0.0,285.430542,0.894801676,0.184421897,0.079673611,297.632843,297.1499939,293.1499939,0.0,0.0,285.4328308,0.966993034,0.14127934,0.133202299,297.5168457,297.1499939,293.1499939,0.0,0.0,285.4317017,0.90168798,0.114203855,0.523240805,285.4353638,284.9500122,294.7666016,293.9745178,294.7666016,297.8006897,285.4501038,1.0,0.207108796,1.0,1.0,0.0,1.0,-1.134407282,1.134406209,1.13e-06,0.854346991,1.0,1.0,0.0,15.6700201,63.0,28004.2207,0.0,115.4505234,1.0,283.1499939,285.1694641,297.1142883,298.9611511,293.1499939,293.1499939,283.1499939,16790.93359,23400.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604981124,1.0,0.0,0.0,3.31378293,3.313800573,7.33e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6152.771973,0.0,1059.807373,1895.437134,0.0,956.8900146,0.810393691,1.0,0.0,3.0,1.0,0.0
17735460,297.5614319,297.1499939,293.1499939,0.0,0.0,285.4679871,0.967551708,0.132457569,0.118881956,297.721405,297.1499939,293.1499939,0.0,0.0,285.4680176,0.877566397,0.162095979,0.095608853,297.8865662,297.1499939,293.1499939,0.0,0.0,285.4676819,0.877566397,0.187650621,0.070616379,297.6218262,297.1499939,293.1499939,0.0,0.0,285.467804,0.877566397,0.144023404,0.095608853,297.4500122,297.1499939,293.1499939,0.0,0.0,285.469574,0.910723388,0.110493161,0.504815042,285.4709167,284.9500122,294.7666321,293.9746399,294.7666321,297.7513428,285.4880981,1.0,0.219830811,1.0,1.0,0.0,1.0,-1.228536606,1.228535295,1.29e-06,0.92759037,1.0,1.0,0.0,16.24626732,63.0,29697.20117,0.0,120.8444443,1.0,283.1499939,285.1897888,297.132782,299.0741882,293.1499939,293.1499939,283.1499939,18078.10742,23400.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625857651,1.0,0.0,0.0,3.438453436,3.438472271,7.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6240.886719,0.0,1183.979858,1895.437134,0.0,1082.039063,0.837555647,1.0,0.0,3.0,1.0,0.0
17735520,297.5399475,297.1499939,293.1499939,0.0,0.0,285.5124512,0.883590043,0.132310897,0.119298182,297.688324,297.1499939,293.1499939,0.0,0.0,285.5135803,0.95102495,0.161579236,0.153475091,297.8346558,297.1499939,293.1499939,0.0,0.0,285.5152893,0.985922575,0.186088517,0.126631051,297.5986328,297.1499939,293.1499939,0.0,0.0,285.513031,0.909412146,0.143995941,0.136518821,297.4224548,297.1499939,293.1499939,0.0,0.0,285.5111389,0.832604527,0.109223582,0.496854246,285.5146484,284.9500122,294.7667847,293.9747925,294.7667847,297.7147827,285.5256348,1.0,0.22813496,1.0,1.0,0.0,1.0,-1.238666892,1.238665581,1.31e-06,0.936589003,1.0,1.0,0.0,19.89588547,81.0,30224.67383,0.0,150.4023438,1.0,283.1499939,285.2087402,297.133728,299.134491,293.1499939,293.1499939,283.1499939,18694.54102,24480.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637852192,1.0,0.0,0.0,3.496584892,3.496604443,8.16e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6291.014648,0.0,1245.051025,1895.437134,0.0,1159.095825,0.854368746,1.0,0.0,3.0,1.0,0.0
17735580,297.4920349,297.1499939,293.1499939,0.0,0.0,285.5072327,0.744631708,0.132376581,0.119920701,297.6145325,297.1499939,293.1499939,0.0,0.0,285.5064087,0.794306874,0.160878032,0.153298169,297.7095337,297.1499939,293.1499939,0.0,0.0,285.5059509,0.827492118,0.181976348,0.128299534,297.5465698,297.1499939,293.1499939,0.0,0.0,285.5068665,0.765577614,0.144383654,0.137551293,297.3631897,297.1499939,293.1499939,0.0,0.0,285.5082703,0.695860982,0.106644601,0.486511409,285.5059814,284.9500122,294.7677307,293.9755554,294.7677002,297.62146,285.4984131,1.0,0.250184983,1.0,1.0,0.0,1.0,-1.229740143,1.229738832,1.29e-06,0.930410087,1.0,1.0,0.0,36.11130905,69.0,30468.59375,0.0,181.7680054,1.0,283.1499939,285.149292,297.0964661,299.1791077,293.1499939,293.1499939,283.1499939,20435.71289,25560.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663221657,1.0,0.0,0.0,3.655792713,3.655813932,8.92e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6313.70752,0.0,1422.983276,1895.437134,0.0,1333.480347,0.89269793,1.0,0.0,3.0,1.0,0.0
17735640,297.4920349,297.1499939,293.1499939,0.0,0.0,285.5072327,0.744631708,0.132376581,0.119920701,297.6145325,297.1499939,293.1499939,0.0,0.0,285.5064087,0.794306874,0.160878032,0.153298169,297.7095337,297.1499939,293.1499939,0.0,0.0,285.5059509,0.827492118,0.181976348,0.128299534,297.5465698,297.1499939,293.1499939,0.0,0.0,285.5068665,0.765577614,0.144383654,0.137551293,297.3631897,297.1499939,293.1499939,0.0,0.0,285.5082703,0.695860982,0.106644601,0.486511409,285.5059814,284.9500122,294.7677307,293.9755554,294.7677002,297.62146,285.4984131,1.0,0.250184983,1.0,1.0,0.0,1.0,-1.229740143,1.229738832,1.29e-06,0.930410087,1.0,1.0,0.0,36.11130905,69.0,30468.59375,0.0,181.7680054,1.0,283.1499939,285.149292,297.0964661,299.1791077,293.1499939,293.1499939,283.1499939,20435.71289,25560.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663221657,1.0,0.0,0.0,3.655792713,3.655813932,8.92e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6313.70752,0.0,1422.983276,1895.437134,0.0,1333.480347,0.89269793,1.0,0.0,3.0,1.0,0.0
17735700,297.4726868,297.1499939,293.1499939,0.0,0.0,285.4693604,0.722967029,0.13263613,0.120302811,297.5882874,297.1499939,293.1499939,0.0,0.0,285.4685669,0.76876843,0.161235198,0.153666109,297.6761169,297.1499939,293.1499939,0.0,0.0,285.4681396,0.801356137,0.182224244,0.128185496,297.5257568,297.1499939,293.1499939,0.0,0.0,285.4689941,0.742598951,0.144843444,0.138127446,297.3404541,297.1499939,293.1499939,0.0,0.0,285.470459,0.670251369,0.105755433,0.482977271,285.4681702,284.9500122,294.7684937,293.9761047,294.7684326,297.5928345,285.4613037,1.0,0.256770372,1.0,1.0,0.0,1.0,-1.228049278,1.228047967,1.29e-06,0.928860247,1.0,1.0,0.0,41.53887177,69.0,30495.08984,0.0,192.4065247,1.0,283.1499939,285.1061707,297.0585327,299.1451721,293.1499939,293.1499939,283.1499939,21343.08594,25560.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669348717,1.0,0.0,0.0,3.736072302,3.736094475,9.31e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6305.767578,0.0,1518.801636,1895.437134,0.0,1377.767944,0.909266174,1.0,0.0,3.0,1.0,0.0
17735760,297.4555054,297.1499939,293.1499939,0.0,0.0,285.4402466,0.710664034,0.132988095,0.120712176,297.5663147,297.1499939,293.1499939,0.0,0.0,285.4396973,0.755513847,0.161845639,0.154263675,297.6502075,297.1499939,293.1499939,0.0,0.0,285.4394226,0.786923766,0.183005989,0.128639355,297.5074158,297.1499939,293.1499939,0.0,0.0,285.4400024,0.730725229,0.145418227,0.138758287,297.3212891,297.1499939,293.1499939,0.0,0.0,285.4410706,0.655963361,0.105073392,0.480121613,285.4394226,284.9500122,294.7694397,293.9767456,294.7693481,297.5698242,285.4346313,1.0,0.261286825,1.0,1.0,0.0,1.0,-1.227126956,1.227125645,1.29e-06,0.92811054,1.0,1.0,0.0,45.18142319,57.0,30520.60156,0.0,199.7099762,1.0,283.1499939,285.0758057,297.0253906,299.1091003,293.1499939,293.1499939,283.1499939,22027.46484,26640.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672334671,1.0,0.0,0.0,3.795499325,3.795522213,9.61e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6299.206055,0.0,1592.436157,1895.437134,0.0,1399.640503,0.926368117,1.0,0.0,3.0,1.0,0.0
17735820,297.4266663,297.1499939,293.1499939,0.0,0.0,285.3956299,0.701860666,0.133918479,0.121597432,297.5313721,297.1499939,293.1499939,0.0,0.0,285.3952332,0.747631907,0.163556203,0.15585719,297.6112976,297.1499939,293.1499939,0.0,0.0,285.39505,0.778702438,0.185371622,0.130210385,297.4769287,297.1499939,293.1499939,0.0,0.0,285.3954468,0.723314822,0.146836147,0.140138805,297.2913818,297.1499939,293.1499939,0.0,0.0,285.3962708,0.644863963,0.104191646,0.476048201,285.39505,284.9500122,294.7718811,293.9783936,294.771759,297.5343933,285.3917236,1.0,0.265134722,1.0,1.0,0.0,1.0,-1.228754282,1.228752971,1.29e-06,0.929405093,1.0,1.0,0.0,48.26903534,45.0,30669.25,0.0,206.7105713,1.0,283.1499939,285.0224304,296.9898376,299.0695496,293.1499939,293.1499939,283.1499939,23502.25195,27720.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673835218,1.0,0.0,0.0,3.920499563,3.920523882,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6300.440918,0.0,1755.010132,1895.437134,0.0,1410.702148,0.956524432,1.0,0.0,3.0,1.0,0.0
17735880,297.4266663,297.1499939,293.1499939,0.0,0.0,285.3956299,0.701860666,0.133918479,0.121597432,297.5313721,297.1499939,293.1499939,0.0,0.0,285.3952332,0.747631907,0.163556203,0.15585719,297.6112976,297.1499939,293.1499939,0.0,0.0,285.39505,0.778702438,0.185371622,0.130210385,297.4769287,297.1499939,293.1499939,0.0,0.0,285.3954468,0.723314822,0.146836147,0.140138805,297.2913818,297.1499939,293.1499939,0.0,0.0,285.3962708,0.644863963,0.104191646,0.476048201,285.39505,284.9500122,294.7718811,293.9783936,294.771759,297.5343933,285.3917236,1.0,0.265134722,1.0,1.0,0.0,1.0,-1.228754282,1.228752971,1.29e-06,0.929405093,1.0,1.0,0.0,48.26903534,45.0,30669.25,0.0,206.7105713,1.0,283.1499939,285.0224304,296.9898376,299.0695496,293.1499939,293.1499939,283.1499939,23502.25195,27720.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673835218,1.0,0.0,0.0,3.920499563,3.920523882,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6300.440918,0.0,1755.010132,1895.437134,0.0,1410.702148,0.956524432,1.0,0.0,3.0,1.0,0.0
17735940,297.4033203,297.1499939,293.1499939,0.0,0.0,285.3623047,0.707761467,0.135046601,0.122526482,297.5041504,297.1499939,293.1499939,0.0,0.0,285.3619995,0.754343092,0.165614352,0.15768753,297.581543,297.1499939,293.1499939,0.0,0.0,285.3618164,0.786831677,0.188183695,0.132078975,297.4524231,297.1499939,293.1499939,0.0,0.0,285.3621521,0.729272187,0.148480356,0.141599357,297.2692261,297.1499939,293.1499939,0.0,0.0,285.362793,0.647060513,0.103725575,0.473320901,285.3618774,284.9500122,294.775116,293.9804993,294.7749634,297.5073242,285.359375,1.0,0.263832003,1.0,1.0,0.0,1.0,-1.232788086,1.232786775,1.3e-06,0.932638526,1.0,1.0,0.0,47.14395523,33.0,30858.54492,0.0,205.727417,1.0,283.1499939,284.980072,296.9831238,299.0662231,293.1499939,293.1499939,283.1499939,24890.70313,28800.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674058616,1.0,0.0,0.0,4.034644127,4.034669876,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6310.678711,0.0,1912.807617,1895.437134,0.0,1412.353149,0.984087706,1.0,0.0,3.0,1.0,0.0
17736000,297.4033203,297.1499939,293.1499939,0.0,0.0,285.3623047,0.707761467,0.135046601,0.122526482,297.5041504,297.1499939,293.1499939,0.0,0.0,285.3619995,0.754343092,0.165614352,0.15768753,297.581543,297.1499939,293.1499939,0.0,0.0,285.3618164,0.786831677,0.188183695,0.132078975,297.4524231,297.1499939,293.1499939,0.0,0.0,285.3621521,0.729272187,0.148480356,0.141599357,297.2692261,297.1499939,293.1499939,0.0,0.0,285.362793,0.647060513,0.103725575,0.473320901,285.3618774,284.9500122,294.775116,293.9804993,294.7749634,297.5073242,285.359375,1.0,0.263832003,1.0,1.0,0.0,1.0,-1.232788086,1.232786775,1.3e-06,0.932638526,1.0,1.0,0.0,47.14395523,33.0,30858.54492,0.0,205.727417,1.0,283.1499939,284.980072,296.9831238,299.0662231,293.1499939,293.1499939,283.1499939,24890.70313,28800.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674058616,1.0,0.0,0.0,4.034644127,4.034669876,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6310.678711,0.0,1912.807617,1895.437134,0.0,1412.353149,0.984087706,1.0,0.0,3.0,1.0,0.0
17736060,297.3840637,297.1499939,293.1499939,0.0,0.0,285.3382568,0.724113166,0.136288717,0.123461075,297.4819031,297.1499939,293.1499939,0.0,0.0,285.3380737,0.773171961,0.167828903,0.159584388,297.5570374,297.1499939,293.1499939,0.0,0.0,285.3379822,0.807820082,0.191147253,0.134004459,297.4321899,297.1499939,293.1499939,0.0,0.0,285.3381653,0.745976567,0.150246963,0.143078223,297.2522888,297.1499939,293.1499939,0.0,0.0,285.338562,0.65980494,0.103505433,0.471304506,285.3380127,284.9500122,294.7790833,293.9830627,294.7789001,297.4854431,285.3369141,1.0,0.258699,1.0,1.0,0.0,1.0,-1.237852454,1.237851143,1.31e-06,0.936699152,1.0,1.0,0.0,42.98364639,25.0,31026.66406,0.0,198.6932526,1.0,283.1499939,284.950592,296.9872437,299.0782166,293.1499939,293.1499939,283.1499939,25944.34375,29880.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674888551,1.0,0.0,0.0,4.1191535,4.119180679,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6320.550781,0.0,2035.540161,1895.437134,0.0,1418.495239,1.0,1.0,0.0,3.0,1.0,0.0
17736120,297.3840637,297.1499939,293.1499939,0.0,0.0,285.3382568,0.724113166,0.136288717,0.123461075,297.4819031,297.1499939,293.1499939,0.0,0.0,285.3380737,0.773171961,0.167828903,0.159584388,297.5570374,297.1499939,293.1499939,0.0,0.0,285.3379822,0.807820082,0.191147253,0.134004459,297.4321899,297.1499939,293.1499939,0.0,0.0,285.3381653,0.745976567,0.150246963,0.143078223,297.2522888,297.1499939,293.1499939,0.0,0.0,285.338562,0.65980494,0.103505433,0.471304506,285.3380127,284.9500122,294.7790833,293.9830627,294.7789001,297.4854431,285.3369141,1.0,0.258699,1.0,1.0,0.0,1.0,-1.237852454,1.237851143,1.31e-06,0.936699152,1.0,1.0,0.0,42.98364639,25.0,31026.66406,0.0,198.6932526,1.0,283.1499939,284.950592,296.9872437,299.0782166,293.1499939,293.1499939,283.1499939,25944.34375,29880.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674888551,1.0,0.0,0.0,4.1191535,4.119180679,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6320.550781,0.0,2035.540161,1895.437134,0.0,1418.495239,1.0,1.0,0.0,3.0,1.0,0.0
17736180,297.3680725,297.1499939,293.1499939,0.0,0.0,285.3416748,0.746586442,0.137621179,0.124438561,297.4632263,297.1499939,293.1499939,0.0,0.0,285.3417969,0.800762773,0.170124799,0.161527276,297.5361938,297.1499939,293.1499939,0.0,0.0,285.3418579,0.835054636,0.194175079,0.135952085,297.4152527,297.1499939,293.1499939,0.0,0.0,285.3417358,0.771045685,0.152091607,0.14459537,297.2389526,297.1499939,293.1499939,0.0,0.0,285.3415222,0.680296659,0.103438959,0.469856322,285.3418274,284.9500122,294.783844,293.986084,294.7835999,297.4672546,285.3427429,1.0,0.252361745,1.0,1.0,0.0,1.0,-1.243777394,1.243776083,1.32e-06,0.94143492,1.0,1.0,0.0,37.79916,25.0,31144.08594,0.0,189.7152557,1.0,283.1499939,284.9570007,296.9901733,299.0862122,293.1499939,293.1499939,283.1499939,25930.74805,30960.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675696552,1.0,0.0,0.0,4.118074417,4.118101597,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6327.804199,0.0,2033.94043,1895.437134,0.0,1424.48877,1.0,1.0,0.0,3.0,1.0,0.0
17736240,297.3680725,297.1499939,293.1499939,0.0,0.0,285.3416748,0.746586442,0.137621179,0.124438561,297.4632263,297.1499939,293.1499939,0.0,0.0,285.3417969,0.800762773,0.170124799,0.161527276,297.5361938,297.1499939,293.1499939,0.0,0.0,285.3418579,0.835054636,0.194175079,0.135952085,297.4152527,297.1499939,293.1499939,0.0,0.0,285.3417358,0.771045685,0.152091607,0.14459537,297.2389526,297.1499939,293.1499939,0.0,0.0,285.3415222,0.680296659,0.103438959,0.469856322,285.3418274,284.9500122,294.783844,293.986084,294.7835999,297.4672546,285.3427429,1.0,0.252361745,1.0,1.0,0.0,1.0,-1.243777394,1.243776083,1.32e-06,0.94143492,1.0,1.0,0.0,37.79916,25.0,31144.08594,0.0,189.7152557,1.0,283.1499939,284.9570007,296.9901733,299.0862122,293.1499939,293.1499939,283.1499939,25930.74805,30960.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675696552,1.0,0.0,0.0,4.118074417,4.118101597,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6327.804199,0.0,2033.94043,1895.437134,0.0,1424.48877,1.0,1.0,0.0,3.0,1.0,0.0
17736300,297.3611145,297.1499939,293.1499939,0.0,0.0,285.3465576,0.75772655,0.138309568,0.124972038,297.4549255,297.1499939,293.1499939,0.0,0.0,285.3466797,0.813717544,0.171286836,0.162538573,297.5268555,297.1499939,293.1499939,0.0,0.0,285.3467407,0.848094821,0.19569473,0.13695012,297.4077759,297.1499939,293.1499939,0.0,0.0,285.3466187,0.783507884,0.153030604,0.145395234,297.2333374,297.1499939,293.1499939,0.0,0.0,285.346344,0.690251827,0.103444569,0.469433963,285.3467102,284.9500122,294.786499,293.9877625,294.7862549,297.459259,285.3477478,1.0,0.250090241,1.0,1.0,0.0,1.0,-1.247282982,1.247281671,1.33e-06,0.944225907,1.0,1.0,0.0,35.72438049,25.0,31221.62695,0.0,186.4677124,1.0,283.1499939,284.9614258,296.9924011,299.0924072,293.1499939,293.1499939,283.1499939,25930.76953,30960.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676193535,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6333.247559,0.0,2033.942871,1895.437134,0.0,1428.181519,1.0,1.0,0.0,3.0,1.0,0.0
17736360,297.3546143,297.1499939,293.1499939,0.0,0.0,285.3519287,0.768323362,0.138997242,0.125522941,297.4471741,297.1499939,293.1499939,0.0,0.0,285.3520508,0.825017929,0.172442645,0.163562953,297.5180359,297.1499939,293.1499939,0.0,0.0,285.3521118,0.860552371,0.197200328,0.137952715,297.4008179,297.1499939,293.1499939,0.0,0.0,285.3519897,0.795180082,0.153966784,0.146210998,297.228241,297.1499939,293.1499939,0.0,0.0,285.3516846,0.699379802,0.103461668,0.469153672,285.3520813,284.9500122,294.7893372,293.9895325,294.789093,297.4518433,285.3531799,1.0,0.24822247,1.0,1.0,0.0,1.0,-1.251020074,1.251018763,1.33e-06,0.947198629,1.0,1.0,0.0,34.01145172,25.0,31305.04102,0.0,184.0462189,1.0,283.1499939,284.966217,296.9949646,299.0995483,293.1499939,293.1499939,283.1499939,25930.76953,32040.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676796913,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6339.199219,0.0,2033.942871,1895.437134,0.0,1432.672119,1.0,1.0,0.0,3.0,1.0,0.0
17736420,297.3425293,297.1499939,293.1499939,0.0,0.0,285.3632813,0.78908217,0.14035666,0.126637965,297.4326477,297.1499939,293.1499939,0.0,0.0,285.3634033,0.846510708,0.174722821,0.165611818,297.5013733,297.1499939,293.1499939,0.0,0.0,285.3634949,0.885219336,0.200161636,0.139945135,297.3878174,297.1499939,293.1499939,0.0,0.0,285.3633423,0.816947639,0.155816928,0.147850916,297.2189331,297.1499939,293.1499939,0.0,0.0,285.3630371,0.716154754,0.103504337,0.468776196,285.3634644,284.9500122,294.7956543,293.9934387,294.7953491,297.4380493,285.364624,1.0,0.245304197,1.0,1.0,0.0,1.0,-1.258725166,1.258723855,1.35e-06,0.953309417,1.0,1.0,0.0,31.17856598,25.0,31478.4082,0.0,180.5003204,1.0,283.1499939,284.9762573,297.0003967,299.1150208,293.1499939,293.1499939,283.1499939,25930.76953,33120.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678206146,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6351.658203,0.0,2033.942871,1895.437134,0.0,1443.188721,1.0,1.0,0.0,3.0,1.0,0.0
17736480,297.3425293,297.1499939,293.1499939,0.0,0.0,285.3632813,0.78908217,0.14035666,0.126637965,297.4326477,297.1499939,293.1499939,0.0,0.0,285.3634033,0.846510708,0.174722821,0.165611818,297.5013733,297.1499939,293.1499939,0.0,0.0,285.3634949,0.885219336,0.200161636,0.139945135,297.3878174,297.1499939,293.1499939,0.0,0.0,285.3633423,0.816947639,0.155816928,0.147850916,297.2189331,297.1499939,293.1499939,0.0,0.0,285.3630371,0.716154754,0.103504337,0.468776196,285.3634644,284.9500122,294.7956543,293.9934387,294.7953491,297.4380493,285.364624,1.0,0.245304197,1.0,1.0,0.0,1.0,-1.258725166,1.258723855,1.35e-06,0.953309417,1.0,1.0,0.0,31.17856598,25.0,31478.4082,0.0,180.5003204,1.0,283.1499939,284.9762573,297.0003967,299.1150208,293.1499939,293.1499939,283.1499939,25930.76953,33120.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678206146,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6351.658203,0.0,2033.942871,1895.437134,0.0,1443.188721,1.0,1.0,0.0,3.0,1.0,0.0
17736540,297.331604,297.1499939,293.1499939,0.0,0.0,285.375061,0.807718217,0.141678169,0.12775062,297.419281,297.1499939,293.1499939,0.0,0.0,285.3751831,0.866538346,0.176936194,0.167632475,297.4858704,297.1499939,293.1499939,0.0,0.0,285.3752747,0.907926261,0.20302856,0.141897261,297.375946,297.1499939,293.1499939,0.0,0.0,285.3751221,0.835079968,0.157615453,0.149476662,297.2107239,297.1499939,293.1499939,0.0,0.0,285.3748169,0.729486644,0.103537977,0.468529642,285.3752136,284.9500122,294.8027344,293.9977722,294.8023987,297.4255066,285.3764038,1.0,0.243397415,1.0,1.0,0.0,1.0,-1.266484618,1.266483307,1.36e-06,0.959434688,1.0,1.0,0.0,29.08260155,25.0,31654.92188,0.0,178.5113983,1.0,283.1499939,284.9865112,297.0057373,299.1309814,293.1499939,293.1499939,283.1499939,25930.76953,34200.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67981565,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6364.377441,0.0,2033.942871,1895.437134,0.0,1455.248901,1.0,1.0,0.0,3.0,1.0,0.0
17736600,297.331604,297.1499939,293.1499939,0.0,0.0,285.375061,0.807718217,0.141678169,0.12775062,297.419281,297.1499939,293.1499939,0.0,0.0,285.3751831,0.866538346,0.176936194,0.167632475,297.4858704,297.1499939,293.1499939,0.0,0.0,285.3752747,0.907926261,0.20302856,0.141897261,297.375946,297.1499939,293.1499939,0.0,0.0,285.3751221,0.835079968,0.157615453,0.149476662,297.2107239,297.1499939,293.1499939,0.0,0.0,285.3748169,0.729486644,0.103537977,0.468529642,285.3752136,284.9500122,294.8027344,293.9977722,294.8023987,297.4255066,285.3764038,1.0,0.243397415,1.0,1.0,0.0,1.0,-1.266484618,1.266483307,1.36e-06,0.959434688,1.0,1.0,0.0,29.08260155,25.0,31654.92188,0.0,178.5113983,1.0,283.1499939,284.9865112,297.0057373,299.1309814,293.1499939,293.1499939,283.1499939,25930.76953,34200.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67981565,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6364.377441,0.0,2033.942871,1895.437134,0.0,1455.248901,1.0,1.0,0.0,3.0,1.0,0.0
17736660,297.3215942,297.1499939,293.1499939,0.0,0.0,285.3867798,0.822937787,0.142955258,0.128844932,297.4067688,297.1499939,293.1499939,0.0,0.0,285.3869324,0.884732544,0.179070041,0.169602081,297.471283,297.1499939,293.1499939,0.0,0.0,285.3869934,0.930078983,0.205789909,0.143793255,297.3649292,297.1499939,293.1499939,0.0,0.0,285.3868408,0.851217389,0.159349874,0.151065916,297.2032776,297.1499939,293.1499939,0.0,0.0,285.3865356,0.740687609,0.103544898,0.468282968,285.3869629,284.9500122,294.8105774,294.0025635,294.8102417,297.4140015,285.388092,1.0,0.242228046,1.0,1.0,0.0,1.0,-1.274050474,1.274049163,1.38e-06,0.965344965,1.0,1.0,0.0,27.5354023,25.0,31829.08984,0.0,177.6200714,1.0,283.1499939,284.9966125,297.0108337,299.1466675,293.1499939,293.1499939,283.1499939,25930.76953,35280.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681481123,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6376.951172,0.0,2033.942871,1895.437134,0.0,1467.783081,1.0,1.0,0.0,3.0,1.0,0.0
17736720,297.3215942,297.1499939,293.1499939,0.0,0.0,285.3867798,0.822937787,0.142955258,0.128844932,297.4067688,297.1499939,293.1499939,0.0,0.0,285.3869324,0.884732544,0.179070041,0.169602081,297.471283,297.1499939,293.1499939,0.0,0.0,285.3869934,0.930078983,0.205789909,0.143793255,297.3649292,297.1499939,293.1499939,0.0,0.0,285.3868408,0.851217389,0.159349874,0.151065916,297.2032776,297.1499939,293.1499939,0.0,0.0,285.3865356,0.740687609,0.103544898,0.468282968,285.3869629,284.9500122,294.8105774,294.0025635,294.8102417,297.4140015,285.388092,1.0,0.242228046,1.0,1.0,0.0,1.0,-1.274050474,1.274049163,1.38e-06,0.965344965,1.0,1.0,0.0,27.5354023,25.0,31829.08984,0.0,177.6200714,1.0,283.1499939,284.9966125,297.0108337,299.1466675,293.1499939,293.1499939,283.1499939,25930.76953,35280.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681481123,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6376.951172,0.0,2033.942871,1895.437134,0.0,1467.783081,1.0,1.0,0.0,3.0,1.0,0.0
17736780,297.3124084,297.1499939,293.1499939,0.0,0.0,285.3982544,0.835549712,0.1441883,0.129915386,297.39505,297.1499939,293.1499939,0.0,0.0,285.3983765,0.900595665,0.181119755,0.171509475,297.457428,297.1499939,293.1499939,0.0,0.0,285.3984375,0.949190378,0.208442017,0.145625606,297.3546143,297.1499939,293.1499939,0.0,0.0,285.3983154,0.865517139,0.161015466,0.152607486,297.1964111,297.1499939,293.1499939,0.0,0.0,285.3979797,0.750101984,0.103516936,0.46796605,285.398407,284.9500122,294.8192444,294.0078125,294.8188477,297.4033813,285.3995056,1.0,0.241599247,1.0,1.0,0.0,1.0,-1.281294107,1.281292677,1.39e-06,0.970829785,1.0,1.0,0.0,26.40312767,25.0,31998.13086,0.0,177.5138245,1.0,283.1499939,285.0064697,297.0159607,299.1620178,293.1499939,293.1499939,283.0499878,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683114946,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6504.995117,0.0,2033.942871,1895.437134,0.0,1480.132568,1.0,1.0,0.0,3.0,1.0,0.0
17736840,297.3124084,297.1499939,293.1499939,0.0,0.0,285.3982544,0.835549712,0.1441883,0.129915386,297.39505,297.1499939,293.1499939,0.0,0.0,285.3983765,0.900595665,0.181119755,0.171509475,297.457428,297.1499939,293.1499939,0.0,0.0,285.3984375,0.949190378,0.208442017,0.145625606,297.3546143,297.1499939,293.1499939,0.0,0.0,285.3983154,0.865517139,0.161015466,0.152607486,297.1964111,297.1499939,293.1499939,0.0,0.0,285.3979797,0.750101984,0.103516936,0.46796605,285.398407,284.9500122,294.8192444,294.0078125,294.8188477,297.4033813,285.3995056,1.0,0.241599247,1.0,1.0,0.0,1.0,-1.281294107,1.281292677,1.39e-06,0.970829785,1.0,1.0,0.0,26.40312767,25.0,31998.13086,0.0,177.5138245,1.0,283.1499939,285.0064697,297.0159607,299.1620178,293.1499939,293.1499939,283.0499878,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683114946,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6504.995117,0.0,2033.942871,1895.437134,0.0,1480.132568,1.0,1.0,0.0,3.0,1.0,0.0
17736900,297.3075867,297.1499939,293.1499939,0.0,0.0,285.3644409,0.841155291,0.144743904,0.130429611,297.3890686,297.1499939,293.1499939,0.0,0.0,285.3630981,0.907796443,0.182086557,0.172432512,297.4503479,297.1499939,293.1499939,0.0,0.0,285.3623962,0.957280695,0.209692761,0.146511391,297.3493652,297.1499939,293.1499939,0.0,0.0,285.363739,0.87198168,0.161798343,0.153353319,297.1929932,297.1499939,293.1499939,0.0,0.0,285.3669128,0.754193127,0.103473909,0.46775198,285.3628235,284.9500122,294.8238831,294.0105896,294.8234558,297.3981018,285.3525391,1.0,0.241424337,1.0,1.0,0.0,1.0,-1.284721017,1.284719586,1.4e-06,0.973398209,1.0,1.0,0.0,25.95414734,25.0,32370.14648,0.0,177.6513214,1.0,283.0629272,284.9492798,297.0398254,299.2365112,293.1499939,293.1499939,283.0499878,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687148988,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6440.192383,0.0,2033.942871,1895.437134,0.0,1510.848511,1.0,1.0,0.0,3.0,1.0,0.0
17736960,297.3018494,297.1499939,293.1499939,0.0,0.0,285.3340149,0.84575367,0.145176768,0.130853504,297.3826904,297.1499939,293.1499939,0.0,0.0,285.3336792,0.914191365,0.182971135,0.173287719,297.442688,297.1499939,293.1499939,0.0,0.0,285.3335266,0.963804185,0.210841909,0.147332743,297.34375,297.1499939,293.1499939,0.0,0.0,285.3338318,0.877423525,0.162508383,0.154039979,297.1893311,297.1499939,293.1499939,0.0,0.0,285.3347778,0.757423222,0.103386059,0.467376292,285.3336182,284.9500122,294.8287048,294.0134583,294.8282776,297.3924255,285.3320923,1.0,0.241322801,1.0,1.0,0.0,1.0,-1.287616134,1.287614703,1.4e-06,0.975564063,1.0,1.0,0.0,25.60770988,25.0,32410.375,0.0,177.8394012,1.0,283.0515137,284.9331665,297.0374146,299.2232666,293.1499939,293.1499939,282.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689376175,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6781.035156,0.0,2033.942871,1895.437134,0.0,1527.941406,1.0,1.0,0.0,3.0,1.0,0.0
17737020,297.2862549,297.1499939,293.1499939,0.0,0.0,285.1063538,0.851089418,0.145527855,0.131326407,297.3669739,297.1499939,293.1499939,0.0,0.0,285.1052246,0.922713876,0.184331626,0.174703538,297.4237671,297.1499939,293.1499939,0.0,0.0,285.1047363,0.971886516,0.212640122,0.148706138,297.329895,297.1499939,293.1499939,0.0,0.0,285.1057434,0.884377182,0.163562208,0.155151695,297.1802063,297.1499939,293.1499939,0.0,0.0,285.1089783,0.76058048,0.102962554,0.465831012,285.105072,284.9500122,294.8389587,294.0195618,294.838501,297.3785095,285.0990906,1.0,0.241234213,1.0,1.0,0.0,1.0,-1.291013718,1.291012406,1.41e-06,0.978105068,1.0,1.0,0.0,25.22458458,25.0,33273.11328,0.0,178.1117249,1.0,282.7538452,284.6877441,297.0714722,299.3428955,293.1499939,293.1499939,282.4500122,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704000294,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6850.379395,0.0,2033.942871,1895.437134,0.0,1642.464844,1.0,1.0,0.0,3.0,1.0,0.0
17737080,297.2862549,297.1499939,293.1499939,0.0,0.0,285.1063538,0.851089418,0.145527855,0.131326407,297.3669739,297.1499939,293.1499939,0.0,0.0,285.1052246,0.922713876,0.184331626,0.174703538,297.4237671,297.1499939,293.1499939,0.0,0.0,285.1047363,0.971886516,0.212640122,0.148706138,297.329895,297.1499939,293.1499939,0.0,0.0,285.1057434,0.884377182,0.163562208,0.155151695,297.1802063,297.1499939,293.1499939,0.0,0.0,285.1089783,0.76058048,0.102962554,0.465831012,285.105072,284.9500122,294.8389587,294.0195618,294.838501,297.3785095,285.0990906,1.0,0.241234213,1.0,1.0,0.0,1.0,-1.291013718,1.291012406,1.41e-06,0.978105068,1.0,1.0,0.0,25.22458458,25.0,33273.11328,0.0,178.1117249,1.0,282.7538452,284.6877441,297.0714722,299.3428955,293.1499939,293.1499939,282.4500122,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704000294,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6850.379395,0.0,2033.942871,1895.437134,0.0,1642.464844,1.0,1.0,0.0,3.0,1.0,0.0
17737140,297.2673035,297.1499939,293.1499939,0.0,0.0,284.8644714,0.850721538,0.145336196,0.13124989,297.348175,297.1499939,293.1499939,0.0,0.0,284.8634033,0.924307585,0.185179606,0.175613269,297.4015198,297.1499939,293.1499939,0.0,0.0,284.862915,0.97359246,0.213854909,0.149641752,297.3131714,297.1499939,293.1499939,0.0,0.0,284.8638916,0.885422409,0.164150059,0.155806631,297.1687927,297.1499939,293.1499939,0.0,0.0,284.8670654,0.75872612,0.102191024,0.462734014,284.8632507,284.9500122,294.8500061,294.0260925,294.8495178,297.359436,284.8576965,1.0,0.241134122,1.0,1.0,0.0,1.0,-1.290207624,1.290206194,1.41e-06,0.977447987,0.9113397,0.9113397,0.0,25.23195267,25.0,33989.20313,0.0,177.8633118,1.0,282.4545288,284.4394531,297.06427,299.3878174,293.1499939,293.1499939,282.1499939,30476.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71508491,1.0,0.0,0.0,4.096937656,4.096964836,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6894.780762,0.0,2043.186157,1895.437134,0.0,1731.772949,1.0,1.0,0.0,3.0,1.0,0.0
17737200,297.2673035,297.1499939,293.1499939,0.0,0.0,284.8644714,0.850721538,0.145336196,0.13124989,297.348175,297.1499939,293.1499939,0.0,0.0,284.8634033,0.924307585,0.185179606,0.175613269,297.4015198,297.1499939,293.1499939,0.0,0.0,284.862915,0.97359246,0.213854909,0.149641752,297.3131714,297.1499939,293.1499939,0.0,0.0,284.8638916,0.885422409,0.164150059,0.155806631,297.1687927,297.1499939,293.1499939,0.0,0.0,284.8670654,0.75872612,0.102191024,0.462734014,284.8632507,284.9500122,294.8500061,294.0260925,294.8495178,297.359436,284.8576965,1.0,0.241134122,1.0,1.0,0.0,1.0,-1.290207624,1.290206194,1.41e-06,0.977447987,0.9113397,0.9113397,0.0,25.23195267,25.0,33989.20313,0.0,177.8633118,1.0,282.4545288,284.4394531,297.06427,299.3878174,293.1499939,293.1499939,282.1499939,30476.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71508491,1.0,0.0,0.0,4.096937656,4.096964836,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6894.780762,0.0,2043.186157,1895.437134,0.0,1731.772949,1.0,1.0,0.0,3.0,1.0,0.0
17737260,297.2495117,297.1499939,293.1499939,0.0,0.0,284.742981,0.847794175,0.145015031,0.130951509,297.3294983,297.1499939,293.1499939,0.0,0.0,284.7467346,0.922502339,0.185793638,0.176214278,297.3797913,297.1499939,293.1499939,0.0,0.0,284.7486877,0.972410262,0.21483779,0.150333822,297.2964783,297.1499939,293.1499939,0.0,0.0,284.7449646,0.883592427,0.164522156,0.156179294,297.157074,297.1499939,293.1499939,0.0,0.0,284.7368469,0.754421234,0.101240955,0.458585411,284.7471619,284.9500122,294.8628235,294.0338135,294.8622131,297.3398132,284.7830811,1.0,0.240938246,1.0,1.0,0.0,1.0,-1.286869645,1.286868215,1.4e-06,0.974842131,0.708231211,0.708231211,0.0,25.40836143,25.0,33349.875,0.0,177.1580658,1.0,282.1554565,284.4583435,297.032196,299.3187866,293.1499939,293.1499939,282.4500122,56635.10547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719111025,1.0,0.0,0.0,3.401867867,3.401893139,7.72e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6125.851563,0.0,1418.133667,1895.437134,0.0,1764.713257,0.868522167,1.0,0.0,3.0,1.0,0.0
17737320,297.2495117,297.1499939,293.1499939,0.0,0.0,284.742981,0.847794175,0.145015031,0.130951509,297.3294983,297.1499939,293.1499939,0.0,0.0,284.7467346,0.922502339,0.185793638,0.176214278,297.3797913,297.1499939,293.1499939,0.0,0.0,284.7486877,0.972410262,0.21483779,0.150333822,297.2964783,297.1499939,293.1499939,0.0,0.0,284.7449646,0.883592427,0.164522156,0.156179294,297.157074,297.1499939,293.1499939,0.0,0.0,284.7368469,0.754421234,0.101240955,0.458585411,284.7471619,284.9500122,294.8628235,294.0338135,294.8622131,297.3398132,284.7830811,1.0,0.240938246,1.0,1.0,0.0,1.0,-1.286869645,1.286868215,1.4e-06,0.974842131,0.708231211,0.708231211,0.0,25.40836143,25.0,33349.875,0.0,177.1580658,1.0,282.1554565,284.4583435,297.032196,299.3187866,293.1499939,293.1499939,282.4500122,56635.10547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719111025,1.0,0.0,0.0,3.401867867,3.401893139,7.72e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6125.851563,0.0,1418.133667,1895.437134,0.0,1764.713257,0.868522167,1.0,0.0,3.0,1.0,0.0
17737380,297.2456055,297.1499939,293.1499939,0.0,0.0,285.0149536,0.851398945,0.145869553,0.13141486,297.3223267,297.1499939,293.1499939,0.0,0.0,285.0139771,0.928407073,0.187331989,0.177404642,297.372467,297.1499939,293.1499939,0.0,0.0,285.0134583,0.97789818,0.216994941,0.151605949,297.2901611,297.1499939,293.1499939,0.0,0.0,285.0144348,0.888258219,0.165729076,0.157078966,297.1525879,297.1499939,293.1499939,0.0,0.0,285.016449,0.755430937,0.100867897,0.456054956,285.0138855,284.9500122,294.8782654,294.043396,294.8775635,297.3322754,285.0049133,1.0,0.240825519,1.0,1.0,0.0,1.0,-1.288419485,1.288418055,1.4e-06,0.976048052,0.879088938,0.879088938,0.0,25.17253876,25.0,33720.78516,0.0,177.1483154,1.0,282.4413757,284.6155701,296.9658508,299.1702271,293.1499939,293.1499939,282.75,29415.62695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696194232,1.0,0.0,0.0,3.718603611,3.718626976,9.23e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6155.898926,0.0,1560.64978,1895.437134,0.0,1580.849121,0.916058064,1.0,0.0,3.0,1.0,0.0
17737440,297.2456055,297.1499939,293.1499939,0.0,0.0,285.0149536,0.851398945,0.145869553,0.13141486,297.3223267,297.1499939,293.1499939,0.0,0.0,285.0139771,0.928407073,0.187331989,0.177404642,297.372467,297.1499939,293.1499939,0.0,0.0,285.0134583,0.97789818,0.216994941,0.151605949,297.2901611,297.1499939,293.1499939,0.0,0.0,285.0144348,0.888258219,0.165729076,0.157078966,297.1525879,297.1499939,293.1499939,0.0,0.0,285.016449,0.755430937,0.100867897,0.456054956,285.0138855,284.9500122,294.8782654,294.043396,294.8775635,297.3322754,285.0049133,1.0,0.240825519,1.0,1.0,0.0,1.0,-1.288419485,1.288418055,1.4e-06,0.976048052,0.879088938,0.879088938,0.0,25.17253876,25.0,33720.78516,0.0,177.1483154,1.0,282.4413757,284.6155701,296.9658508,299.1702271,293.1499939,293.1499939,282.75,29415.62695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696194232,1.0,0.0,0.0,3.718603611,3.718626976,9.23e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6155.898926,0.0,1560.64978,1895.437134,0.0,1580.849121,0.916058064,1.0,0.0,3.0,1.0,0.0
17737500,297.2445374,297.1499939,293.1499939,0.0,0.0,285.0855713,0.854913831,0.146368995,0.131854549,297.3197021,297.1499939,293.1499939,0.0,0.0,285.0892334,0.933375597,0.188165128,0.178180218,297.3693848,297.1499939,293.1499939,0.0,0.0,285.0910034,0.982108653,0.218101263,0.152379036,297.2879639,297.1499939,293.1499939,0.0,0.0,285.0875549,0.892318487,0.166400641,0.157699287,297.1514282,297.1499939,293.1499939,0.0,0.0,285.0785828,0.757435679,0.100769699,0.455496073,285.0895386,284.9500122,294.8869629,294.0488586,294.8862,297.3294983,285.1140747,1.0,0.240860492,1.0,1.0,0.0,1.0,-1.290879965,1.290878534,1.41e-06,0.977991104,0.957096279,0.957096279,0.0,24.96377754,25.0,33144.07031,0.0,177.4952393,1.0,282.7029419,284.7380981,296.95578,299.0562744,293.1499939,293.1499939,282.75,27409.66797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686180413,1.0,0.0,0.0,3.863093138,3.863117695,9.96e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6369.566406,0.0,1715.392822,1895.437134,0.0,1503.445068,0.949826896,1.0,0.0,3.0,1.0,0.0
17737560,297.2443848,297.1499939,293.1499939,0.0,0.0,285.1309814,0.858846664,0.14695181,0.132346049,297.3179932,297.1499939,293.1499939,0.0,0.0,285.1305847,0.938769877,0.189071402,0.179005191,297.3672791,297.1499939,293.1499939,0.0,0.0,285.1303101,0.986469388,0.219282836,0.153182954,297.2866211,297.1499939,293.1499939,0.0,0.0,285.1307983,0.896787345,0.167142868,0.158369139,297.151001,297.1499939,293.1499939,0.0,0.0,285.1313782,0.759831011,0.100737765,0.455189049,285.1305237,284.9500122,294.8962708,294.0547485,294.8954468,297.3277893,285.1249084,1.0,0.240950078,1.0,1.0,0.0,1.0,-1.293860078,1.293858647,1.41e-06,0.980328619,1.0,1.0,0.0,24.7430706,25.0,33536.16016,0.0,177.9875336,1.0,282.7436523,284.7099915,297.0117798,299.1891174,293.1499939,293.1499939,282.4500122,25564.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68405056,1.0,0.0,0.0,4.088743687,4.08877039,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6845.547363,0.0,1990.803955,1895.437134,0.0,1487.228271,0.997957647,1.0,0.0,3.0,1.0,0.0
17737620,297.2365112,297.1499939,293.1499939,0.0,0.0,284.8849487,0.862582684,0.14736177,0.132944018,297.3083496,297.1499939,293.1499939,0.0,0.0,284.8840332,0.944475293,0.190232396,0.180311501,297.3547668,297.1499939,293.1499939,0.0,0.0,284.8836365,0.990950704,0.220780164,0.154428199,297.2784729,297.1499939,293.1499939,0.0,0.0,284.8844299,0.901495636,0.168055698,0.159416154,297.1469116,297.1499939,293.1499939,0.0,0.0,284.8873901,0.761303902,0.100341193,0.453930259,284.8839722,284.9500122,294.916687,294.0677795,294.9157715,297.3179321,284.8798828,1.0,0.241181552,1.0,1.0,0.0,1.0,-1.297389865,1.297388434,1.42e-06,0.983089447,0.89016664,0.89016664,0.0,24.57779121,25.0,34271.83203,0.0,178.7845154,1.0,282.4542847,284.4596863,297.1369019,299.4517517,293.1499939,293.1499939,282.1499939,32629.7207,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704477727,1.0,0.0,0.0,4.087141514,4.087169647,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6928.948242,0.0,2047.827637,1895.437134,0.0,1646.268066,1.0,1.0,0.0,3.0,1.0,0.0
17737680,297.2365112,297.1499939,293.1499939,0.0,0.0,284.8849487,0.862582684,0.14736177,0.132944018,297.3083496,297.1499939,293.1499939,0.0,0.0,284.8840332,0.944475293,0.190232396,0.180311501,297.3547668,297.1499939,293.1499939,0.0,0.0,284.8836365,0.990950704,0.220780164,0.154428199,297.2784729,297.1499939,293.1499939,0.0,0.0,284.8844299,0.901495636,0.168055698,0.159416154,297.1469116,297.1499939,293.1499939,0.0,0.0,284.8873901,0.761303902,0.100341193,0.453930259,284.8839722,284.9500122,294.916687,294.0677795,294.9157715,297.3179321,284.8798828,1.0,0.241181552,1.0,1.0,0.0,1.0,-1.297389865,1.297388434,1.42e-06,0.983089447,0.89016664,0.89016664,0.0,24.57779121,25.0,34271.83203,0.0,178.7845154,1.0,282.4542847,284.4596863,297.1369019,299.4517517,293.1499939,293.1499939,282.1499939,32629.7207,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704477727,1.0,0.0,0.0,4.087141514,4.087169647,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6928.948242,0.0,2047.827637,1895.437134,0.0,1646.268066,1.0,1.0,0.0,3.0,1.0,0.0
17737740,297.2246399,297.1499939,293.1499939,0.0,0.0,284.7821655,0.859754562,0.147253528,0.132894784,297.2949829,297.1499939,293.1499939,0.0,0.0,284.7860718,0.942399621,0.190883413,0.18099077,297.3384094,297.1499939,293.1499939,0.0,0.0,284.7880249,0.989605129,0.22171323,0.155118465,297.2668762,297.1499939,293.1499939,0.0,0.0,284.7842712,0.899477422,0.168507114,0.159903392,297.1400757,297.1499939,293.1499939,0.0,0.0,284.7752075,0.75725466,0.099611714,0.450913489,284.7862244,284.9500122,294.9394531,294.0824585,294.9384155,297.303772,284.8204041,1.0,0.241288573,1.0,1.0,0.0,1.0,-1.295939684,1.295938253,1.42e-06,0.981851935,0.718533158,0.718533158,0.0,24.79652596,25.0,33778.41016,0.0,178.7888947,1.0,282.1558228,284.4885559,297.1150818,299.4237976,293.1499939,293.1499939,282.4500122,54929.26172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71626091,1.0,0.0,0.0,3.411457539,3.411482573,7.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6174.479492,0.0,1415.994995,1895.437134,0.0,1741.367798,0.870029986,1.0,0.0,3.0,1.0,0.0
17737800,297.2246399,297.1499939,293.1499939,0.0,0.0,284.7821655,0.859754562,0.147253528,0.132894784,297.2949829,297.1499939,293.1499939,0.0,0.0,284.7860718,0.942399621,0.190883413,0.18099077,297.3384094,297.1499939,293.1499939,0.0,0.0,284.7880249,0.989605129,0.22171323,0.155118465,297.2668762,297.1499939,293.1499939,0.0,0.0,284.7842712,0.899477422,0.168507114,0.159903392,297.1400757,297.1499939,293.1499939,0.0,0.0,284.7752075,0.75725466,0.099611714,0.450913489,284.7862244,284.9500122,294.9394531,294.0824585,294.9384155,297.303772,284.8204041,1.0,0.241288573,1.0,1.0,0.0,1.0,-1.295939684,1.295938253,1.42e-06,0.981851935,0.718533158,0.718533158,0.0,24.79652596,25.0,33778.41016,0.0,178.7888947,1.0,282.1558228,284.4885559,297.1150818,299.4237976,293.1499939,293.1499939,282.4500122,54929.26172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71626091,1.0,0.0,0.0,3.411457539,3.411482573,7.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6174.479492,0.0,1415.994995,1895.437134,0.0,1741.367798,0.870029986,1.0,0.0,3.0,1.0,0.0
17737860,297.2240906,297.1499939,293.1499939,0.0,0.0,285.0328064,0.862519681,0.148134932,0.133427352,297.2911072,297.1499939,293.1499939,0.0,0.0,285.0318298,0.946658254,0.192320362,0.182123169,297.3344421,297.1499939,293.1499939,0.0,0.0,285.031311,0.993053079,0.223691061,0.156292513,297.2637329,297.1499939,293.1499939,0.0,0.0,285.0322876,0.902962983,0.169661969,0.160790205,297.1385803,297.1499939,293.1499939,0.0,0.0,285.0343628,0.757596612,0.099327333,0.448959559,285.0317993,284.9500122,294.964386,294.0986633,294.9632874,297.2996521,285.0229187,1.0,0.24141866,1.0,1.0,0.0,1.0,-1.298062563,1.298061132,1.42e-06,0.983399034,0.891426027,0.891426027,0.0,24.68097878,25.0,34168.08984,0.0,179.2347412,1.0,282.4417114,284.6252441,297.0412598,299.2757874,293.1499939,293.1499939,282.75,28860.95898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697622418,1.0,0.0,0.0,3.752826452,3.752850056,9.4e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6197.397949,0.0,1595.684937,1895.437134,0.0,1592.040405,0.923582375,1.0,0.0,3.0,1.0,0.0
17737920,297.2240906,297.1499939,293.1499939,0.0,0.0,285.0328064,0.862519681,0.148134932,0.133427352,297.2911072,297.1499939,293.1499939,0.0,0.0,285.0318298,0.946658254,0.192320362,0.182123169,297.3344421,297.1499939,293.1499939,0.0,0.0,285.031311,0.993053079,0.223691061,0.156292513,297.2637329,297.1499939,293.1499939,0.0,0.0,285.0322876,0.902962983,0.169661969,0.160790205,297.1385803,297.1499939,293.1499939,0.0,0.0,285.0343628,0.757596612,0.099327333,0.448959559,285.0317993,284.9500122,294.964386,294.0986633,294.9632874,297.2996521,285.0229187,1.0,0.24141866,1.0,1.0,0.0,1.0,-1.298062563,1.298061132,1.42e-06,0.983399034,0.891426027,0.891426027,0.0,24.68097878,25.0,34168.08984,0.0,179.2347412,1.0,282.4417114,284.6252441,297.0412598,299.2757874,293.1499939,293.1499939,282.75,28860.95898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697622418,1.0,0.0,0.0,3.752826452,3.752850056,9.4e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6197.397949,0.0,1595.684937,1895.437134,0.0,1592.040405,0.923582375,1.0,0.0,3.0,1.0,0.0
17737980,297.2251587,297.1499939,293.1499939,0.0,0.0,285.1478577,0.866375148,0.149180666,0.134345397,297.2890625,297.1499939,293.1499939,0.0,0.0,285.1473999,0.951780498,0.19389607,0.183591709,297.3332825,297.1499939,293.1499939,0.0,0.0,285.1471558,0.996855021,0.225899994,0.1576612,297.2623596,297.1499939,293.1499939,0.0,0.0,285.1476135,0.907456338,0.170962602,0.161996335,297.138916,297.1499939,293.1499939,0.0,0.0,285.1482239,0.758857548,0.099214159,0.448294312,285.1473999,284.9500122,294.9914551,294.116333,294.9902649,297.2979431,285.1416321,1.0,0.241653457,1.0,1.0,0.0,1.0,-1.300877929,1.300876498,1.43e-06,0.985364199,1.0,1.0,0.0,24.55441666,28.0,33912.88672,0.0,180.2098999,1.0,282.7442932,284.7191162,297.0797424,299.2852478,293.1499939,293.1499939,282.4500122,25814.18555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686678171,1.0,0.0,0.0,4.112223625,4.112250805,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6888.168457,0.0,2024.921875,1895.437134,0.0,1507.247559,1.0,1.0,0.0,3.0,1.0,0.0
17738040,297.2251587,297.1499939,293.1499939,0.0,0.0,285.1478577,0.866375148,0.149180666,0.134345397,297.2890625,297.1499939,293.1499939,0.0,0.0,285.1473999,0.951780498,0.19389607,0.183591709,297.3332825,297.1499939,293.1499939,0.0,0.0,285.1471558,0.996855021,0.225899994,0.1576612,297.2623596,297.1499939,293.1499939,0.0,0.0,285.1476135,0.907456338,0.170962602,0.161996335,297.138916,297.1499939,293.1499939,0.0,0.0,285.1482239,0.758857548,0.099214159,0.448294312,285.1473999,284.9500122,294.9914551,294.116333,294.9902649,297.2979431,285.1416321,1.0,0.241653457,1.0,1.0,0.0,1.0,-1.300877929,1.300876498,1.43e-06,0.985364199,1.0,1.0,0.0,24.55441666,28.0,33912.88672,0.0,180.2098999,1.0,282.7442932,284.7191162,297.0797424,299.2852478,293.1499939,293.1499939,282.4500122,25814.18555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686678171,1.0,0.0,0.0,4.112223625,4.112250805,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6888.168457,0.0,2024.921875,1895.437134,0.0,1507.247559,1.0,1.0,0.0,3.0,1.0,0.0
17738100,297.2237549,297.1499939,293.1499939,0.0,0.0,285.0072021,0.866620302,0.14952004,0.1347716,297.286438,297.1499939,293.1499939,0.0,0.0,285.0020752,0.952303469,0.194522604,0.184295118,297.3345642,297.1499939,293.1499939,0.0,0.0,284.9998474,0.99606657,0.227186635,0.157517731,297.2603149,297.1499939,293.1499939,0.0,0.0,285.004364,0.907874167,0.171475351,0.162578657,297.1384583,297.1499939,293.1499939,0.0,0.0,285.018158,0.758132935,0.099100947,0.448027313,285.0021057,284.9500122,295.0057678,294.1256714,295.0045166,297.2975769,284.9690247,1.0,0.242244378,1.0,1.0,0.0,1.0,-1.303643107,1.303641677,1.43e-06,0.987516642,0.98354131,0.98354131,0.0,24.65481377,28.0,34734.24219,0.0,181.1847382,1.0,282.4872437,284.525116,297.1941833,299.5627441,293.1499939,293.1499939,282.4500122,26105.33789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699159801,1.0,0.0,0.0,4.117266655,4.117293835,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6662.831055,0.0,2034.303467,1895.437134,0.0,1604.128662,1.0,1.0,0.0,3.0,1.0,0.0
