time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17738160,297.2194824,297.1499939,293.1499939,0.0,0.0,284.9104614,0.859787047,0.149567977,0.134952322,297.2813416,297.1499939,293.1499939,0.0,0.0,284.9094849,0.944341123,0.194887191,0.184773758,297.3297119,297.1499939,293.1499939,0.0,0.0,284.9090576,0.992651105,0.227881953,0.159354076,297.2560425,297.1499939,293.1499939,0.0,0.0,284.9099121,0.90062654,0.171752661,0.162964776,297.1365356,297.1499939,293.1499939,0.0,0.0,284.913147,0.751549602,0.09884084,0.447285593,284.9094849,284.9500122,295.0205383,294.1353455,295.0192566,297.2931213,284.9050293,1.0,0.243009999,1.0,1.0,0.0,1.0,-1.302560568,1.302559137,1.43e-06,0.987152517,0.919591606,0.919591606,0.0,25.29714012,31.0,34657.42188,0.0,182.7600555,1.0,282.4544983,284.4781799,297.2012329,299.5394592,293.1499939,293.1499939,282.1499939,30229.73242,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706182539,1.0,0.0,0.0,4.09809351,4.098120689,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6974.678223,0.0,2042.700928,1895.437134,0.0,1659.881836,1.0,1.0,0.0,3.0,1.0,0.0
17738220,297.2089539,297.1499939,293.1499939,0.0,0.0,284.7668457,0.845272779,0.149382427,0.134912819,297.2691956,297.1499939,293.1499939,0.0,0.0,284.7697144,0.926564097,0.195321694,0.185324997,297.3087158,297.1499939,293.1499939,0.0,0.0,284.7712402,0.97887975,0.228028297,0.159713298,297.2455139,297.1499939,293.1499939,0.0,0.0,284.7684021,0.88536483,0.172033623,0.16336593,297.1308899,297.1499939,293.1499939,0.0,0.0,284.7619629,0.737820864,0.098099619,0.444553673,284.7696533,284.9500122,295.0515137,294.1556396,295.0501404,297.2779541,284.7965698,1.0,0.245218217,1.0,1.0,0.0,1.0,-1.303755641,1.30375421,1.43e-06,0.988214493,0.730277956,0.730277956,0.0,26.77318954,34.0,34449.53516,0.0,186.0263824,1.0,282.1552429,284.4373474,297.1954346,299.5492859,293.1499939,293.1499939,282.4500122,53196.89453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719060361,1.0,0.0,0.0,3.559947014,3.55997324,8.46e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6222.328613,0.0,1560.764771,1895.437134,0.0,1764.296997,0.898171484,1.0,0.0,3.0,1.0,0.0
17738280,297.2089539,297.1499939,293.1499939,0.0,0.0,284.7668457,0.845272779,0.149382427,0.134912819,297.2691956,297.1499939,293.1499939,0.0,0.0,284.7697144,0.926564097,0.195321694,0.185324997,297.3087158,297.1499939,293.1499939,0.0,0.0,284.7712402,0.97887975,0.228028297,0.159713298,297.2455139,297.1499939,293.1499939,0.0,0.0,284.7684021,0.88536483,0.172033623,0.16336593,297.1308899,297.1499939,293.1499939,0.0,0.0,284.7619629,0.737820864,0.098099619,0.444553673,284.7696533,284.9500122,295.0515137,294.1556396,295.0501404,297.2779541,284.7965698,1.0,0.245218217,1.0,1.0,0.0,1.0,-1.303755641,1.30375421,1.43e-06,0.988214493,0.730277956,0.730277956,0.0,26.77318954,34.0,34449.53516,0.0,186.0263824,1.0,282.1552429,284.4373474,297.1954346,299.5492859,293.1499939,293.1499939,282.4500122,53196.89453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719060361,1.0,0.0,0.0,3.559947014,3.55997324,8.46e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6222.328613,0.0,1560.764771,1895.437134,0.0,1764.296997,0.898171484,1.0,0.0,3.0,1.0,0.0
17738340,297.2092285,297.1499939,293.1499939,0.0,0.0,285.0282593,0.842454672,0.150147378,0.135328695,297.2662354,297.1499939,293.1499939,0.0,0.0,285.0265503,0.923404932,0.196520969,0.186220661,297.3100281,297.1499939,293.1499939,0.0,0.0,285.0255432,0.976431668,0.230127856,0.160572246,297.2431335,297.1499939,293.1499939,0.0,0.0,285.0273438,0.88253957,0.172992364,0.164059103,297.1298218,297.1499939,293.1499939,0.0,0.0,285.0308228,0.733576179,0.097743548,0.442314208,285.0265808,284.9500122,295.084259,294.1771545,295.0828247,297.2756958,285.0134888,1.0,0.248151749,1.0,1.0,0.0,1.0,-1.317160964,1.317159534,1.46e-06,0.99644804,0.902664661,0.902664661,0.0,27.33995056,37.0,34770.3125,0.0,190.0104828,1.0,282.4422913,284.599823,297.1209412,299.3862305,293.1499939,293.1499939,282.1499939,28886.90625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700545192,1.0,0.0,0.0,3.84186101,3.841885567,9.85e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6916.45166,0.0,1701.263794,1895.437134,0.0,1615.05835,0.944183528,1.0,0.0,3.0,1.0,0.0
17738400,297.2092285,297.1499939,293.1499939,0.0,0.0,285.0282593,0.842454672,0.150147378,0.135328695,297.2662354,297.1499939,293.1499939,0.0,0.0,285.0265503,0.923404932,0.196520969,0.186220661,297.3100281,297.1499939,293.1499939,0.0,0.0,285.0255432,0.976431668,0.230127856,0.160572246,297.2431335,297.1499939,293.1499939,0.0,0.0,285.0273438,0.88253957,0.172992364,0.164059103,297.1298218,297.1499939,293.1499939,0.0,0.0,285.0308228,0.733576179,0.097743548,0.442314208,285.0265808,284.9500122,295.084259,294.1771545,295.0828247,297.2756958,285.0134888,1.0,0.248151749,1.0,1.0,0.0,1.0,-1.317160964,1.317159534,1.46e-06,0.99644804,0.902664661,0.902664661,0.0,27.33995056,37.0,34770.3125,0.0,190.0104828,1.0,282.4422913,284.599823,297.1209412,299.3862305,293.1499939,293.1499939,282.1499939,28886.90625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700545192,1.0,0.0,0.0,3.84186101,3.841885567,9.85e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6916.45166,0.0,1701.263794,1895.437134,0.0,1615.05835,0.944183528,1.0,0.0,3.0,1.0,0.0
17738460,297.2044067,297.1499939,293.1499939,0.0,0.0,284.8408813,0.818406105,0.150415495,0.135907233,297.2590942,297.1499939,293.1499939,0.0,0.0,284.8427124,0.893284559,0.197277933,0.187265158,297.2956238,297.1499939,293.1499939,0.0,0.0,284.843689,0.946604431,0.230698615,0.161630958,297.2371521,297.1499939,293.1499939,0.0,0.0,284.8418579,0.855849266,0.173573315,0.164914206,297.1271057,297.1499939,293.1499939,0.0,0.0,284.8379211,0.710777044,0.097216174,0.441059291,284.8426514,284.9500122,295.1186829,294.1997986,295.1171875,297.2670898,284.8612061,1.0,0.251110107,1.0,1.0,0.0,1.0,-1.309089899,1.309088349,1.44e-06,0.993019819,0.747715592,0.747715592,0.0,30.49604034,40.0,34751.04297,0.0,195.8570862,1.0,282.1561279,284.4970703,297.2287903,299.5742188,293.1499939,293.1499939,282.4500122,47261.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712413907,1.0,0.0,0.0,3.51436305,3.514387846,8.24e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6261.918945,0.0,1468.565674,1895.437134,0.0,1710.064819,0.883249283,1.0,0.0,3.0,1.0,0.0
17738520,297.2044067,297.1499939,293.1499939,0.0,0.0,284.8408813,0.818406105,0.150415495,0.135907233,297.2590942,297.1499939,293.1499939,0.0,0.0,284.8427124,0.893284559,0.197277933,0.187265158,297.2956238,297.1499939,293.1499939,0.0,0.0,284.843689,0.946604431,0.230698615,0.161630958,297.2371521,297.1499939,293.1499939,0.0,0.0,284.8418579,0.855849266,0.173573315,0.164914206,297.1271057,297.1499939,293.1499939,0.0,0.0,284.8379211,0.710777044,0.097216174,0.441059291,284.8426514,284.9500122,295.1186829,294.1997986,295.1171875,297.2670898,284.8612061,1.0,0.251110107,1.0,1.0,0.0,1.0,-1.309089899,1.309088349,1.44e-06,0.993019819,0.747715592,0.747715592,0.0,30.49604034,40.0,34751.04297,0.0,195.8570862,1.0,282.1561279,284.4970703,297.2287903,299.5742188,293.1499939,293.1499939,282.4500122,47261.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712413907,1.0,0.0,0.0,3.51436305,3.514387846,8.24e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6261.918945,0.0,1468.565674,1895.437134,0.0,1710.064819,0.883249283,1.0,0.0,3.0,1.0,0.0
17738580,297.2053833,297.1499939,293.1499939,0.0,0.0,285.0623779,0.803784549,0.151196942,0.136492506,297.2570801,297.1499939,293.1499939,0.0,0.0,285.0613098,0.876991272,0.198448524,0.188284084,297.291687,297.1499939,293.1499939,0.0,0.0,285.060791,0.927161336,0.232134432,0.162490398,297.2357178,297.1499939,293.1499939,0.0,0.0,285.0617981,0.841065943,0.174523652,0.165743724,297.1268616,297.1499939,293.1499939,0.0,0.0,285.0641174,0.6952672,0.096896581,0.439589977,285.0613708,284.9500122,295.1546936,294.2234497,295.1531372,297.2639771,285.0516968,1.0,0.254591286,1.0,1.0,0.0,1.0,-1.311276555,1.311275125,1.45e-06,0.994918704,0.922827601,0.922827601,0.0,32.83695602,43.0,35016.98047,0.0,201.8365479,1.0,282.4422913,284.6356812,297.1845093,299.4665527,293.1499939,293.1499939,282.1499939,27425.01367,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698584437,1.0,0.0,0.0,3.831573486,3.831597805,9.8e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6965.764648,0.0,1677.365112,1895.437134,0.0,1599.599854,0.940768659,1.0,0.0,3.0,1.0,0.0
17738640,297.2053833,297.1499939,293.1499939,0.0,0.0,285.0623779,0.803784549,0.151196942,0.136492506,297.2570801,297.1499939,293.1499939,0.0,0.0,285.0613098,0.876991272,0.198448524,0.188284084,297.291687,297.1499939,293.1499939,0.0,0.0,285.060791,0.927161336,0.232134432,0.162490398,297.2357178,297.1499939,293.1499939,0.0,0.0,285.0617981,0.841065943,0.174523652,0.165743724,297.1268616,297.1499939,293.1499939,0.0,0.0,285.0641174,0.6952672,0.096896581,0.439589977,285.0613708,284.9500122,295.1546936,294.2234497,295.1531372,297.2639771,285.0516968,1.0,0.254591286,1.0,1.0,0.0,1.0,-1.311276555,1.311275125,1.45e-06,0.994918704,0.922827601,0.922827601,0.0,32.83695602,43.0,35016.98047,0.0,201.8365479,1.0,282.4422913,284.6356812,297.1845093,299.4665527,293.1499939,293.1499939,282.1499939,27425.01367,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698584437,1.0,0.0,0.0,3.831573486,3.831597805,9.8e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6965.764648,0.0,1677.365112,1895.437134,0.0,1599.599854,0.940768659,1.0,0.0,3.0,1.0,0.0
17738700,297.2041931,297.1499939,293.1499939,0.0,0.0,284.901062,0.797011375,0.15143311,0.136884868,297.2547302,297.1499939,293.1499939,0.0,0.0,284.8954468,0.869799137,0.198897034,0.18887873,297.2880859,297.1499939,293.1499939,0.0,0.0,284.8928528,0.918469965,0.232681632,0.163027093,297.2338257,297.1499939,293.1499939,0.0,0.0,284.8978882,0.834605455,0.174884021,0.166239291,297.1262512,297.1499939,293.1499939,0.0,0.0,284.9141541,0.68823725,0.096691422,0.439161867,284.8957825,284.9500122,295.1732483,294.2356567,295.1716614,297.2616882,284.8602905,1.0,0.256451845,1.0,1.0,0.0,1.0,-1.313188195,1.313186765,1.45e-06,0.996550739,0.827258706,0.827258706,0.0,34.03624725,43.0,35810.49219,0.0,205.1862183,1.0,282.1922913,284.4194641,297.2920837,299.7352905,293.1499939,293.1499939,282.1499939,33589.37891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709244251,1.0,0.0,0.0,3.880901098,3.880927086,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6754.567871,0.0,1786.372803,1895.437134,0.0,1684.456787,0.951690912,1.0,0.0,3.0,1.0,0.0
17738760,297.2003784,297.1499939,293.1499939,0.0,0.0,284.8413086,0.788804054,0.151400194,0.13699761,297.2500916,297.1499939,293.1499939,0.0,0.0,284.8427429,0.861380219,0.199103311,0.189215645,297.2817993,297.1499939,293.1499939,0.0,0.0,284.8435059,0.908425748,0.232936308,0.163318902,297.2299194,297.1499939,293.1499939,0.0,0.0,284.8420715,0.827017665,0.175028726,0.166509062,297.1243286,297.1499939,293.1499939,0.0,0.0,284.839325,0.680125237,0.096353211,0.438143849,284.8426208,284.9500122,295.1921692,294.2480774,295.1905518,297.2565613,284.8582458,1.0,0.258314461,1.0,1.0,0.0,1.0,-1.313181877,1.313180327,1.45e-06,0.996653318,0.756989539,0.756989539,0.0,35.42935562,46.0,35121.93359,0.0,208.2967224,1.0,282.1564941,284.4815674,297.2910156,299.6635742,293.1499939,293.1499939,282.4500122,45977.21484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713594854,1.0,0.0,0.0,3.579001904,3.579026937,8.55e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6294.838379,0.0,1528.803955,1895.437134,0.0,1719.648071,0.895746171,1.0,0.0,3.0,1.0,0.0
17738820,297.2011414,297.1499939,293.1499939,0.0,0.0,285.0634155,0.775201142,0.152105808,0.137515247,297.2479858,297.1499939,293.1499939,0.0,0.0,285.0624084,0.847489476,0.200149328,0.19012104,297.2791748,297.1499939,293.1499939,0.0,0.0,285.0618896,0.892935276,0.234330133,0.164182037,297.228363,297.1499939,293.1499939,0.0,0.0,285.0628662,0.814058423,0.175878435,0.167249754,297.1240234,297.1499939,293.1499939,0.0,0.0,285.065033,0.666280508,0.095990606,0.436545223,285.0625,284.9500122,295.2310181,294.2735901,295.2293396,297.2539368,285.0531311,1.0,0.262132198,1.0,1.0,0.0,1.0,-1.314893126,1.314891696,1.45e-06,0.998172104,0.931573093,0.931573093,0.0,38.1382103,34.0,35331.8125,0.0,214.9670258,1.0,282.442688,284.6291199,297.2384949,299.5419312,293.1499939,293.1499939,282.1499939,27421.24805,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700463116,1.0,0.0,0.0,3.878027439,3.878052235,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7005.967773,0.0,1733.768433,1895.437134,0.0,1614.410034,0.951392651,1.0,0.0,3.0,1.0,0.0
17738880,297.2011414,297.1499939,293.1499939,0.0,0.0,285.0634155,0.775201142,0.152105808,0.137515247,297.2479858,297.1499939,293.1499939,0.0,0.0,285.0624084,0.847489476,0.200149328,0.19012104,297.2791748,297.1499939,293.1499939,0.0,0.0,285.0618896,0.892935276,0.234330133,0.164182037,297.228363,297.1499939,293.1499939,0.0,0.0,285.0628662,0.814058423,0.175878435,0.167249754,297.1240234,297.1499939,293.1499939,0.0,0.0,285.065033,0.666280508,0.095990606,0.436545223,285.0625,284.9500122,295.2310181,294.2735901,295.2293396,297.2539368,285.0531311,1.0,0.262132198,1.0,1.0,0.0,1.0,-1.314893126,1.314891696,1.45e-06,0.998172104,0.931573093,0.931573093,0.0,38.1382103,34.0,35331.8125,0.0,214.9670258,1.0,282.442688,284.6291199,297.2384949,299.5419312,293.1499939,293.1499939,282.1499939,27421.24805,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700463116,1.0,0.0,0.0,3.878027439,3.878052235,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7005.967773,0.0,1733.768433,1895.437134,0.0,1614.410034,0.951392651,1.0,0.0,3.0,1.0,0.0
17738940,297.1965027,297.1499939,293.1499939,0.0,0.0,284.8364258,0.780782461,0.152293012,0.137866512,297.241333,297.1499939,293.1499939,0.0,0.0,284.837677,0.853603661,0.200724989,0.190833941,297.2701111,297.1499939,293.1499939,0.0,0.0,284.8383789,0.899924695,0.235059515,0.164864317,297.2229004,297.1499939,293.1499939,0.0,0.0,284.8370972,0.819732666,0.176323712,0.167814597,297.1217957,297.1499939,293.1499939,0.0,0.0,284.8347473,0.669436395,0.095440544,0.434362084,284.8375549,284.9500122,295.2710876,294.2998657,295.2693787,297.2412109,284.8522034,1.0,0.260428369,1.0,1.0,0.0,1.0,-1.315051436,1.315050006,1.46e-06,0.998523057,0.761602998,0.761602998,0.0,37.20465088,25.0,35436.02734,0.0,212.9343414,1.0,282.1556702,284.4654541,297.3429565,299.7363892,293.1499939,293.1499939,282.4500122,45957.98438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715368748,1.0,0.0,0.0,3.63537097,3.635396481,8.82e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6320.008789,0.0,1591.162476,1895.437134,0.0,1734.086426,0.907794654,1.0,0.0,3.0,1.0,0.0
17739000,297.1965027,297.1499939,293.1499939,0.0,0.0,284.8364258,0.780782461,0.152293012,0.137866512,297.241333,297.1499939,293.1499939,0.0,0.0,284.837677,0.853603661,0.200724989,0.190833941,297.2701111,297.1499939,293.1499939,0.0,0.0,284.8383789,0.899924695,0.235059515,0.164864317,297.2229004,297.1499939,293.1499939,0.0,0.0,284.8370972,0.819732666,0.176323712,0.167814597,297.1217957,297.1499939,293.1499939,0.0,0.0,284.8347473,0.669436395,0.095440544,0.434362084,284.8375549,284.9500122,295.2710876,294.2998657,295.2693787,297.2412109,284.8522034,1.0,0.260428369,1.0,1.0,0.0,1.0,-1.315051436,1.315050006,1.46e-06,0.998523057,0.761602998,0.761602998,0.0,37.20465088,25.0,35436.02734,0.0,212.9343414,1.0,282.1556702,284.4654541,297.3429565,299.7363892,293.1499939,293.1499939,282.4500122,45957.98438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715368748,1.0,0.0,0.0,3.63537097,3.635396481,8.82e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6320.008789,0.0,1591.162476,1895.437134,0.0,1734.086426,0.907794654,1.0,0.0,3.0,1.0,0.0
17739060,297.1981506,297.1499939,293.1499939,0.0,0.0,285.0626831,0.80011332,0.153039873,0.138181433,297.2399902,297.1499939,293.1499939,0.0,0.0,285.061676,0.874341607,0.201738894,0.191459358,297.2685242,297.1499939,293.1499939,0.0,0.0,285.0611572,0.924552083,0.236409768,0.165512651,297.2221069,297.1499939,293.1499939,0.0,0.0,285.0621338,0.838317096,0.177158982,0.168293133,297.1222534,297.1499939,293.1499939,0.0,0.0,285.06427,0.684571981,0.095124818,0.431809783,285.0617676,284.9500122,295.3123169,294.3268738,295.3105469,297.2363892,285.0524292,1.0,0.255955696,1.0,1.0,0.0,1.0,-1.314466119,1.314464688,1.45e-06,0.998214006,0.936592817,0.936592817,0.0,33.98694229,25.0,35565.09766,0.0,205.5273895,1.0,282.4431152,284.6212158,297.2893066,299.6080933,293.1499939,293.1499939,282.1499939,27604.77344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701681376,1.0,0.0,0.0,3.918235064,3.918260336,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7038.777832,0.0,1785.140503,1895.437134,0.0,1624.047241,0.960703373,1.0,0.0,3.0,1.0,0.0
17739120,297.1981506,297.1499939,293.1499939,0.0,0.0,285.0626831,0.80011332,0.153039873,0.138181433,297.2399902,297.1499939,293.1499939,0.0,0.0,285.061676,0.874341607,0.201738894,0.191459358,297.2685242,297.1499939,293.1499939,0.0,0.0,285.0611572,0.924552083,0.236409768,0.165512651,297.2221069,297.1499939,293.1499939,0.0,0.0,285.0621338,0.838317096,0.177158982,0.168293133,297.1222534,297.1499939,293.1499939,0.0,0.0,285.06427,0.684571981,0.095124818,0.431809783,285.0617676,284.9500122,295.3123169,294.3268738,295.3105469,297.2363892,285.0524292,1.0,0.255955696,1.0,1.0,0.0,1.0,-1.314466119,1.314464688,1.45e-06,0.998214006,0.936592817,0.936592817,0.0,33.98694229,25.0,35565.09766,0.0,205.5273895,1.0,282.4431152,284.6212158,297.2893066,299.6080933,293.1499939,293.1499939,282.1499939,27604.77344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701681376,1.0,0.0,0.0,3.918235064,3.918260336,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7038.777832,0.0,1785.140503,1895.437134,0.0,1624.047241,0.960703373,1.0,0.0,3.0,1.0,0.0
17739180,297.1946106,297.1499939,293.1499939,0.0,0.0,284.8348694,0.816912711,0.153302148,0.138544053,297.234314,297.1499939,293.1499939,0.0,0.0,284.8361511,0.893453717,0.202312961,0.192111447,297.2605896,297.1499939,293.1499939,0.0,0.0,284.8368225,0.947493017,0.237118423,0.166139469,297.2175598,297.1499939,293.1499939,0.0,0.0,284.8355408,0.855392933,0.177619442,0.168812662,297.1210022,297.1499939,293.1499939,0.0,0.0,284.8331604,0.698111832,0.094650522,0.429673105,284.8359985,284.9500122,295.3545837,294.3544922,295.3527832,297.2231445,284.8505554,1.0,0.25283286,1.0,1.0,0.0,1.0,-1.314498186,1.314496636,1.45e-06,0.998466074,0.765149713,0.765149713,0.0,31.54180908,25.0,35675.66797,0.0,200.068985,1.0,282.1554565,284.456604,297.3950806,299.8026123,293.1499939,293.1499939,282.4500122,46043.625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716076612,1.0,0.0,0.0,3.674059868,3.674085855,9.01e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6342.30127,0.0,1635.744995,1895.437134,0.0,1739.862305,0.916331947,1.0,0.0,3.0,1.0,0.0
17739240,297.1946106,297.1499939,293.1499939,0.0,0.0,284.8348694,0.816912711,0.153302148,0.138544053,297.234314,297.1499939,293.1499939,0.0,0.0,284.8361511,0.893453717,0.202312961,0.192111447,297.2605896,297.1499939,293.1499939,0.0,0.0,284.8368225,0.947493017,0.237118423,0.166139469,297.2175598,297.1499939,293.1499939,0.0,0.0,284.8355408,0.855392933,0.177619442,0.168812662,297.1210022,297.1499939,293.1499939,0.0,0.0,284.8331604,0.698111832,0.094650522,0.429673105,284.8359985,284.9500122,295.3545837,294.3544922,295.3527832,297.2231445,284.8505554,1.0,0.25283286,1.0,1.0,0.0,1.0,-1.314498186,1.314496636,1.45e-06,0.998466074,0.765149713,0.765149713,0.0,31.54180908,25.0,35675.66797,0.0,200.068985,1.0,282.1554565,284.456604,297.3950806,299.8026123,293.1499939,293.1499939,282.4500122,46043.625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716076612,1.0,0.0,0.0,3.674059868,3.674085855,9.01e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6342.30127,0.0,1635.744995,1895.437134,0.0,1739.862305,0.916331947,1.0,0.0,3.0,1.0,0.0
17739300,297.1946716,297.1499939,293.1499939,0.0,0.0,285.016571,0.822985828,0.153587937,0.138612241,297.2329407,297.1499939,293.1499939,0.0,0.0,285.0220642,0.900910556,0.202707842,0.192318127,297.2588501,297.1499939,293.1499939,0.0,0.0,285.0245056,0.955959797,0.237643793,0.166344598,297.2165222,297.1499939,293.1499939,0.0,0.0,285.0196838,0.862174511,0.177943096,0.168968067,297.1209412,297.1499939,293.1499939,0.0,0.0,285.0021973,0.703084111,0.094459303,0.428355157,285.0214233,284.9500122,295.3760986,294.3684998,295.3742371,297.2186584,285.0527954,1.0,0.251559556,1.0,1.0,0.0,1.0,-1.313677073,1.313675642,1.45e-06,0.997897446,0.877675653,0.877675653,0.0,30.66189003,25.0,35362.12109,0.0,197.8155975,1.0,282.4017029,284.6637268,297.3164978,299.581543,293.1499939,293.1499939,282.4500122,34345.15625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70592469,1.0,0.0,0.0,3.713711739,3.713736057,9.2e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6586.350586,0.0,1592.615112,1895.437134,0.0,1657.81958,0.92410022,1.0,0.0,3.0,1.0,0.0
17739360,297.1974182,297.1499939,293.1499939,0.0,0.0,285.0631714,0.830295265,0.154140577,0.138985962,297.2337646,297.1499939,293.1499939,0.0,0.0,285.0622559,0.909955978,0.203313738,0.19278349,297.2598572,297.1499939,293.1499939,0.0,0.0,285.0617981,0.965476573,0.238431543,0.166805565,297.2174683,297.1499939,293.1499939,0.0,0.0,285.0626831,0.870271146,0.17845656,0.169352725,297.1220398,297.1499939,293.1499939,0.0,0.0,285.0646057,0.709066987,0.094384126,0.427647918,285.0623779,284.9500122,295.3977966,294.3826599,295.3959351,297.2193909,285.053833,1.0,0.25050956,1.0,1.0,0.0,1.0,-1.3148489,1.31484735,1.46e-06,0.99892956,0.941539526,0.941539526,0.0,29.76066208,25.0,35809.13672,0.0,196.2068481,1.0,282.4432068,284.6164856,297.3448486,299.6776733,293.1499939,293.1499939,282.1499939,27746.93164,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702287912,1.0,0.0,0.0,3.952696085,3.952721596,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7071.906738,0.0,1829.857422,1895.437134,0.0,1628.855347,0.968688428,1.0,0.0,3.0,1.0,0.0
17739420,297.1954956,297.1499939,293.1499939,0.0,0.0,284.8352051,0.841513038,0.154555485,0.139514595,297.2285461,297.1499939,293.1499939,0.0,0.0,284.8363647,0.924886465,0.20385699,0.193455994,297.2524109,297.1499939,293.1499939,0.0,0.0,284.8370056,0.978758156,0.239080518,0.167428821,297.2133179,297.1499939,293.1499939,0.0,0.0,284.8358154,0.88284564,0.178899467,0.169905335,297.1210632,297.1499939,293.1499939,0.0,0.0,284.8337097,0.717339933,0.093935326,0.425859123,284.8361816,284.9500122,295.4418335,294.4112854,295.4399414,297.2075806,284.8499146,1.0,0.248857811,1.0,1.0,0.0,1.0,-1.315558076,1.315556645,1.46e-06,0.999757886,0.771026134,0.771026134,0.0,28.46591759,25.0,35980.64453,0.0,193.5537567,1.0,282.1552429,284.4466858,297.4526062,299.8781738,293.1499939,293.1499939,282.4500122,45735.68359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716810167,1.0,0.0,0.0,3.722624302,3.722650766,9.25e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6369.934082,0.0,1689.770996,1895.437134,0.0,1745.856689,0.926708162,1.0,0.0,3.0,1.0,0.0
17739480,297.1954956,297.1499939,293.1499939,0.0,0.0,284.8352051,0.841513038,0.154555485,0.139514595,297.2285461,297.1499939,293.1499939,0.0,0.0,284.8363647,0.924886465,0.20385699,0.193455994,297.2524109,297.1499939,293.1499939,0.0,0.0,284.8370056,0.978758156,0.239080518,0.167428821,297.2133179,297.1499939,293.1499939,0.0,0.0,284.8358154,0.88284564,0.178899467,0.169905335,297.1210632,297.1499939,293.1499939,0.0,0.0,284.8337097,0.717339933,0.093935326,0.425859123,284.8361816,284.9500122,295.4418335,294.4112854,295.4399414,297.2075806,284.8499146,1.0,0.248857811,1.0,1.0,0.0,1.0,-1.315558076,1.315556645,1.46e-06,0.999757886,0.771026134,0.771026134,0.0,28.46591759,25.0,35980.64453,0.0,193.5537567,1.0,282.1552429,284.4466858,297.4526062,299.8781738,293.1499939,293.1499939,282.4500122,45735.68359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716810167,1.0,0.0,0.0,3.722624302,3.722650766,9.25e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6369.934082,0.0,1689.770996,1895.437134,0.0,1745.856689,0.926708162,1.0,0.0,3.0,1.0,0.0
17739540,297.1998291,297.1499939,293.1499939,0.0,0.0,285.0673523,0.851395905,0.155561119,0.140134498,297.2283325,297.1499939,293.1499939,0.0,0.0,285.0664368,0.937743127,0.204822183,0.194121495,297.2520447,297.1499939,293.1499939,0.0,0.0,285.065979,0.988857031,0.24032943,0.168068215,297.213501,297.1499939,293.1499939,0.0,0.0,285.066864,0.893589377,0.179712504,0.170450777,297.1221924,297.1499939,293.1499939,0.0,0.0,285.0686951,0.723656774,0.093678646,0.424034595,285.0665894,284.9500122,295.4865723,294.4403076,295.4846497,297.2046509,285.0579529,1.0,0.247636437,1.0,1.0,0.0,1.0,-1.316329956,1.316328406,1.46e-06,1.00058651,0.950313866,0.950313866,0.0,27.47933769,25.0,36102.86328,0.0,191.6104126,1.0,282.4436951,284.6127014,297.4031067,299.7537537,293.1499939,293.1499939,282.1499939,27706.56445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703188598,1.0,0.0,0.0,3.993350983,3.99337697,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7111.858398,0.0,1881.87561,1895.437134,0.0,1636.007202,0.977944851,1.0,0.0,3.0,1.0,0.0
17739600,297.1998291,297.1499939,293.1499939,0.0,0.0,285.0673523,0.851395905,0.155561119,0.140134498,297.2283325,297.1499939,293.1499939,0.0,0.0,285.0664368,0.937743127,0.204822183,0.194121495,297.2520447,297.1499939,293.1499939,0.0,0.0,285.065979,0.988857031,0.24032943,0.168068215,297.213501,297.1499939,293.1499939,0.0,0.0,285.066864,0.893589377,0.179712504,0.170450777,297.1221924,297.1499939,293.1499939,0.0,0.0,285.0686951,0.723656774,0.093678646,0.424034595,285.0665894,284.9500122,295.4865723,294.4403076,295.4846497,297.2046509,285.0579529,1.0,0.247636437,1.0,1.0,0.0,1.0,-1.316329956,1.316328406,1.46e-06,1.00058651,0.950313866,0.950313866,0.0,27.47933769,25.0,36102.86328,0.0,191.6104126,1.0,282.4436951,284.6127014,297.4031067,299.7537537,293.1499939,293.1499939,282.1499939,27706.56445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703188598,1.0,0.0,0.0,3.993350983,3.99337697,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7111.858398,0.0,1881.87561,1895.437134,0.0,1636.007202,0.977944851,1.0,0.0,3.0,1.0,0.0
17739660,297.1987305,297.1499939,293.1499939,0.0,0.0,284.8344116,0.859666109,0.156092077,0.140807554,297.2234802,297.1499939,293.1499939,0.0,0.0,284.8354492,0.947847664,0.205332264,0.194790095,297.2449646,297.1499939,293.1499939,0.0,0.0,284.8360291,0.996139169,0.240916997,0.168670774,297.2096252,297.1499939,293.1499939,0.0,0.0,284.8349609,0.902262568,0.180132926,0.17100893,297.1212769,297.1499939,293.1499939,0.0,0.0,284.8331909,0.728368104,0.093237974,0.42239815,284.8352661,284.9500122,295.5319214,294.4696045,295.5299988,297.1938171,284.8480225,1.0,0.24680616,1.0,1.0,0.0,1.0,-1.31737268,1.317371249,1.46e-06,1.001701593,0.777813613,0.777813613,0.0,26.76859665,25.0,36320.71484,0.0,190.3748169,1.0,282.1549988,284.4342651,297.5119324,299.9583435,293.1499939,293.1499939,282.4500122,45386.18359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717933297,1.0,0.0,0.0,3.77948308,3.779510021,9.53e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6399.71582,0.0,1754.773193,1895.437134,0.0,1755.050537,0.938891292,1.0,0.0,3.0,1.0,0.0
17739720,297.1987305,297.1499939,293.1499939,0.0,0.0,284.8344116,0.859666109,0.156092077,0.140807554,297.2234802,297.1499939,293.1499939,0.0,0.0,284.8354492,0.947847664,0.205332264,0.194790095,297.2449646,297.1499939,293.1499939,0.0,0.0,284.8360291,0.996139169,0.240916997,0.168670774,297.2096252,297.1499939,293.1499939,0.0,0.0,284.8349609,0.902262568,0.180132926,0.17100893,297.1212769,297.1499939,293.1499939,0.0,0.0,284.8331909,0.728368104,0.093237974,0.42239815,284.8352661,284.9500122,295.5319214,294.4696045,295.5299988,297.1938171,284.8480225,1.0,0.24680616,1.0,1.0,0.0,1.0,-1.31737268,1.317371249,1.46e-06,1.001701593,0.777813613,0.777813613,0.0,26.76859665,25.0,36320.71484,0.0,190.3748169,1.0,282.1549988,284.4342651,297.5119324,299.9583435,293.1499939,293.1499939,282.4500122,45386.18359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717933297,1.0,0.0,0.0,3.77948308,3.779510021,9.53e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6399.71582,0.0,1754.773193,1895.437134,0.0,1755.050537,0.938891292,1.0,0.0,3.0,1.0,0.0
17739780,297.2033081,297.1499939,293.1499939,0.0,0.0,285.0617981,0.853975296,0.157161534,0.141562939,297.2233582,297.1499939,293.1499939,0.0,0.0,285.0606079,0.939968646,0.206242487,0.195482463,297.2531738,297.1499939,293.1499939,0.0,0.0,285.0602112,0.990876973,0.242905661,0.169494614,297.2098389,297.1499939,293.1499939,0.0,0.0,285.0611572,0.89539057,0.180901766,0.171591714,297.1221924,297.1499939,293.1499939,0.0,0.0,285.0639648,0.72179085,0.092964053,0.42088002,285.0608521,284.9500122,295.5777893,294.4991455,295.5758362,297.1950684,285.0502319,1.0,0.245818004,1.0,1.0,0.0,1.0,-1.303398132,1.303396702,1.44e-06,0.992140114,0.952809155,0.952809155,0.0,27.33609772,25.0,36157.21484,0.0,189.125,1.0,282.4438782,284.5953064,297.4619141,299.8270569,293.1499939,293.1499939,282.1499939,27980.17773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704346001,1.0,0.0,0.0,4.037110806,4.037137032,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7136.402344,0.0,1941.633423,1895.437134,0.0,1645.218506,0.988081753,1.0,0.0,3.0,1.0,0.0
17739840,297.2033081,297.1499939,293.1499939,0.0,0.0,285.0617981,0.853975296,0.157161534,0.141562939,297.2233582,297.1499939,293.1499939,0.0,0.0,285.0606079,0.939968646,0.206242487,0.195482463,297.2531738,297.1499939,293.1499939,0.0,0.0,285.0602112,0.990876973,0.242905661,0.169494614,297.2098389,297.1499939,293.1499939,0.0,0.0,285.0611572,0.89539057,0.180901766,0.171591714,297.1221924,297.1499939,293.1499939,0.0,0.0,285.0639648,0.72179085,0.092964053,0.42088002,285.0608521,284.9500122,295.5777893,294.4991455,295.5758362,297.1950684,285.0502319,1.0,0.245818004,1.0,1.0,0.0,1.0,-1.303398132,1.303396702,1.44e-06,0.992140114,0.952809155,0.952809155,0.0,27.33609772,25.0,36157.21484,0.0,189.125,1.0,282.4438782,284.5953064,297.4619141,299.8270569,293.1499939,293.1499939,282.1499939,27980.17773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704346001,1.0,0.0,0.0,4.037110806,4.037137032,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7136.402344,0.0,1941.633423,1895.437134,0.0,1645.218506,0.988081753,1.0,0.0,3.0,1.0,0.0
17739900,297.2043457,297.1499939,293.1499939,0.0,0.0,284.8971252,0.865141928,0.157606408,0.142048195,297.2223206,297.1499939,293.1499939,0.0,0.0,284.8919067,0.953471184,0.206606418,0.195902601,297.2567749,297.1499939,293.1499939,0.0,0.0,284.8899536,0.991588175,0.24391143,0.163939148,297.2091064,297.1499939,293.1499939,0.0,0.0,284.8942261,0.907317162,0.181212187,0.171945378,297.1224365,297.1499939,293.1499939,0.0,0.0,284.9124146,0.729544759,0.09281303,0.420220017,284.8928528,284.9500122,295.6008911,294.5139771,295.5989075,297.1972351,284.8588867,1.0,0.245697394,1.0,1.0,0.0,1.0,-1.312764764,1.312763333,1.45e-06,0.997511089,0.855105221,0.855105221,0.0,26.3886795,25.0,37046.83594,0.0,187.990387,1.0,282.1894531,284.3822632,297.5667725,300.0899963,293.1499939,293.1499939,282.1499939,33638.66797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714432538,1.0,0.0,0.0,4.079408646,4.079436302,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6901.960449,0.0,2045.694336,1895.437134,0.0,1726.460205,0.99761641,1.0,0.0,3.0,1.0,0.0
17739960,297.2026367,297.1499939,293.1499939,0.0,0.0,284.8321838,0.866506994,0.15778178,0.142287895,297.218811,297.1499939,293.1499939,0.0,0.0,284.8331604,0.954854667,0.206720546,0.196092889,297.2580566,297.1499939,293.1499939,0.0,0.0,284.8335571,0.991003156,0.244715229,0.163073525,297.2062073,297.1499939,293.1499939,0.0,0.0,284.8326721,0.908622921,0.181300476,0.172101721,297.1213989,297.1499939,293.1499939,0.0,0.0,284.8310852,0.729666293,0.092538238,0.419169068,284.8329468,284.9500122,295.624054,294.5288086,295.6220703,297.1942139,284.8450928,1.0,0.24539113,1.0,1.0,0.0,1.0,-1.311430812,1.311429262,1.45e-06,0.997421265,0.779400587,0.779400587,0.0,26.30133438,28.0,36443.82031,0.0,187.3050385,1.0,282.1551819,284.4254761,297.5664673,300.0217285,293.1499939,293.1499939,282.4500122,45583.58594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718052626,1.0,0.0,0.0,3.80777359,3.80780077,9.67e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6415.965332,0.0,1790.691406,1895.437134,0.0,1756.028809,0.945228159,1.0,0.0,3.0,1.0,0.0
17740020,297.2080383,297.1499939,293.1499939,0.0,0.0,285.0701294,0.866379023,0.158985883,0.143123463,297.2193604,297.1499939,293.1499939,0.0,0.0,285.069397,0.953836501,0.207636431,0.196748987,297.2645569,297.1499939,293.1499939,0.0,0.0,285.0690918,0.991638303,0.246740654,0.164505139,297.2069702,297.1499939,293.1499939,0.0,0.0,285.0697632,0.907603562,0.182081953,0.172656044,297.1227112,297.1499939,293.1499939,0.0,0.0,285.0711975,0.727440476,0.092303075,0.417657882,285.0695496,284.9500122,295.6705933,294.5585632,295.6686096,297.1984253,285.0617676,1.0,0.246125787,1.0,1.0,0.0,1.0,-1.313786387,1.313784957,1.45e-06,0.999477327,0.961386025,0.961386025,0.0,26.51980591,31.0,36551.88672,0.0,188.5939484,1.0,282.4440918,284.6037292,297.5195618,299.8968201,293.1499939,293.1499939,282.1499939,27906.71289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704014838,1.0,0.0,0.0,4.059397697,4.0594244,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7177.606934,0.0,1970.778931,1895.437134,0.0,1642.580688,0.993270338,1.0,0.0,3.0,1.0,0.0
17740080,297.2080383,297.1499939,293.1499939,0.0,0.0,285.0701294,0.866379023,0.158985883,0.143123463,297.2193604,297.1499939,293.1499939,0.0,0.0,285.069397,0.953836501,0.207636431,0.196748987,297.2645569,297.1499939,293.1499939,0.0,0.0,285.0690918,0.991638303,0.246740654,0.164505139,297.2069702,297.1499939,293.1499939,0.0,0.0,285.0697632,0.907603562,0.182081953,0.172656044,297.1227112,297.1499939,293.1499939,0.0,0.0,285.0711975,0.727440476,0.092303075,0.417657882,285.0695496,284.9500122,295.6705933,294.5585632,295.6686096,297.1984253,285.0617676,1.0,0.246125787,1.0,1.0,0.0,1.0,-1.313786387,1.313784957,1.45e-06,0.999477327,0.961386025,0.961386025,0.0,26.51980591,31.0,36551.88672,0.0,188.5939484,1.0,282.4440918,284.6037292,297.5195618,299.8968201,293.1499939,293.1499939,282.1499939,27906.71289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704014838,1.0,0.0,0.0,4.059397697,4.0594244,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7177.606934,0.0,1970.778931,1895.437134,0.0,1642.580688,0.993270338,1.0,0.0,3.0,1.0,0.0
17740140,297.2080994,297.1499939,293.1499939,0.0,0.0,284.8420105,0.863223553,0.15973784,0.144040599,297.2154846,297.1499939,293.1499939,0.0,0.0,284.8425903,0.949027658,0.208132133,0.197448507,297.2549133,297.1499939,293.1499939,0.0,0.0,284.8429565,0.995132148,0.247241855,0.169706523,297.2038879,297.1499939,293.1499939,0.0,0.0,284.8422852,0.903150856,0.182501107,0.173257694,297.1221008,297.1499939,293.1499939,0.0,0.0,284.8417664,0.72286278,0.091899723,0.416401684,284.8424683,284.9500122,295.7173462,294.5882568,295.7153625,297.1884766,284.8518372,1.0,0.248024076,1.0,1.0,0.0,1.0,-1.321183205,1.321181774,1.47e-06,1.005571842,0.797462225,0.797462225,0.0,27.14270973,34.0,37019.33594,0.0,192.5250854,1.0,282.1546326,284.416626,297.6322021,300.116394,293.1499939,293.1499939,282.4500122,43322.35156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718872547,1.0,0.0,0.0,3.886973143,3.887000799,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6463.256836,0.0,1871.484375,1895.437134,0.0,1762.754883,0.961240113,1.0,0.0,3.0,1.0,0.0
17740200,297.2080994,297.1499939,293.1499939,0.0,0.0,284.8420105,0.863223553,0.15973784,0.144040599,297.2154846,297.1499939,293.1499939,0.0,0.0,284.8425903,0.949027658,0.208132133,0.197448507,297.2549133,297.1499939,293.1499939,0.0,0.0,284.8429565,0.995132148,0.247241855,0.169706523,297.2038879,297.1499939,293.1499939,0.0,0.0,284.8422852,0.903150856,0.182501107,0.173257694,297.1221008,297.1499939,293.1499939,0.0,0.0,284.8417664,0.72286278,0.091899723,0.416401684,284.8424683,284.9500122,295.7173462,294.5882568,295.7153625,297.1884766,284.8518372,1.0,0.248024076,1.0,1.0,0.0,1.0,-1.321183205,1.321181774,1.47e-06,1.005571842,0.797462225,0.797462225,0.0,27.14270973,34.0,37019.33594,0.0,192.5250854,1.0,282.1546326,284.416626,297.6322021,300.116394,293.1499939,293.1499939,282.4500122,43322.35156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718872547,1.0,0.0,0.0,3.886973143,3.887000799,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6463.256836,0.0,1871.484375,1895.437134,0.0,1762.754883,0.961240113,1.0,0.0,3.0,1.0,0.0
17740260,297.213623,297.1499939,293.1499939,0.0,0.0,285.0773315,0.85245043,0.161021709,0.145001844,297.216217,297.1499939,293.1499939,0.0,0.0,285.0767517,0.934189498,0.20902513,0.198139697,297.2387695,297.1499939,293.1499939,0.0,0.0,285.076416,0.988380373,0.246916786,0.172933891,297.2048035,297.1499939,293.1499939,0.0,0.0,285.0770264,0.890358806,0.183266312,0.173853323,297.1231079,297.1499939,293.1499939,0.0,0.0,285.0780945,0.71175921,0.091645278,0.415093631,285.0768738,284.9500122,295.7641296,294.6178894,295.7621765,297.176239,285.0708313,1.0,0.250706464,1.0,1.0,0.0,1.0,-1.326171279,1.326169848,1.48e-06,1.009829164,0.98197335,0.98197335,0.0,28.60998917,37.0,37065.91016,0.0,197.5641785,1.0,282.444458,284.6025085,297.5881348,300.0006104,293.1499939,293.1499939,282.1499939,27344.59961,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706889868,1.0,0.0,0.0,4.11133194,4.111359119,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7232.530273,0.0,2036.596924,1895.437134,0.0,1665.545288,1.0,1.0,0.0,3.0,1.0,0.0
17740320,297.213623,297.1499939,293.1499939,0.0,0.0,285.0773315,0.85245043,0.161021709,0.145001844,297.216217,297.1499939,293.1499939,0.0,0.0,285.0767517,0.934189498,0.20902513,0.198139697,297.2387695,297.1499939,293.1499939,0.0,0.0,285.076416,0.988380373,0.246916786,0.172933891,297.2048035,297.1499939,293.1499939,0.0,0.0,285.0770264,0.890358806,0.183266312,0.173853323,297.1231079,297.1499939,293.1499939,0.0,0.0,285.0780945,0.71175921,0.091645278,0.415093631,285.0768738,284.9500122,295.7641296,294.6178894,295.7621765,297.176239,285.0708313,1.0,0.250706464,1.0,1.0,0.0,1.0,-1.326171279,1.326169848,1.48e-06,1.009829164,0.98197335,0.98197335,0.0,28.60998917,37.0,37065.91016,0.0,197.5641785,1.0,282.444458,284.6025085,297.5881348,300.0006104,293.1499939,293.1499939,282.1499939,27344.59961,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706889868,1.0,0.0,0.0,4.11133194,4.111359119,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7232.530273,0.0,2036.596924,1895.437134,0.0,1665.545288,1.0,1.0,0.0,3.0,1.0,0.0
17740380,297.2141724,297.1499939,293.1499939,0.0,0.0,284.8535767,0.838200212,0.161896452,0.146083206,297.2127991,297.1499939,293.1499939,0.0,0.0,284.8531494,0.913991034,0.209529862,0.198905915,297.2268677,297.1499939,293.1499939,0.0,0.0,284.8529968,0.970911145,0.246840805,0.173000678,297.2020874,297.1499939,293.1499939,0.0,0.0,284.8533325,0.87338984,0.183694154,0.174522266,297.1222839,297.1499939,293.1499939,0.0,0.0,284.8560181,0.696223617,0.091224834,0.414044321,284.853241,284.9500122,295.8109131,294.6473083,295.80896,297.1641235,284.8528137,1.0,0.253811896,1.0,1.0,0.0,1.0,-1.32803297,1.328031421,1.48e-06,1.011395931,0.833270192,0.833270192,0.0,30.70201492,40.0,37693.74219,0.0,202.9404907,1.0,282.1550598,284.38974,297.6947937,300.2232361,293.1499939,293.1499939,282.4500122,38915.89844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722082853,1.0,0.0,0.0,4.022783279,4.022811413,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6521.484863,0.0,2012.849121,1895.437134,0.0,1789.192749,0.987737477,1.0,0.0,3.0,1.0,0.0
17740440,297.2141724,297.1499939,293.1499939,0.0,0.0,284.8535767,0.838200212,0.161896452,0.146083206,297.2127991,297.1499939,293.1499939,0.0,0.0,284.8531494,0.913991034,0.209529862,0.198905915,297.2268677,297.1499939,293.1499939,0.0,0.0,284.8529968,0.970911145,0.246840805,0.173000678,297.2020874,297.1499939,293.1499939,0.0,0.0,284.8533325,0.87338984,0.183694154,0.174522266,297.1222839,297.1499939,293.1499939,0.0,0.0,284.8560181,0.696223617,0.091224834,0.414044321,284.853241,284.9500122,295.8109131,294.6473083,295.80896,297.1641235,284.8528137,1.0,0.253811896,1.0,1.0,0.0,1.0,-1.32803297,1.328031421,1.48e-06,1.011395931,0.833270192,0.833270192,0.0,30.70201492,40.0,37693.74219,0.0,202.9404907,1.0,282.1550598,284.38974,297.6947937,300.2232361,293.1499939,293.1499939,282.4500122,38915.89844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722082853,1.0,0.0,0.0,4.022783279,4.022811413,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6521.484863,0.0,2012.849121,1895.437134,0.0,1789.192749,0.987737477,1.0,0.0,3.0,1.0,0.0
17740500,297.2150574,297.1499939,293.1499939,0.0,0.0,284.9972839,0.830318749,0.162385255,0.146449879,297.2115173,297.1499939,293.1499939,0.0,0.0,285.0021667,0.903471947,0.20979853,0.199111819,297.2233582,297.1499939,293.1499939,0.0,0.0,285.0046387,0.960307658,0.246980041,0.17301479,297.2010498,297.1499939,293.1499939,0.0,0.0,284.9998474,0.86414808,0.183919281,0.174699664,297.1219177,297.1499939,293.1499939,0.0,0.0,284.9808655,0.687599778,0.091012396,0.413124859,285.0011292,284.9500122,295.834259,294.6619568,295.8323059,297.1590576,285.0343628,1.0,0.255447596,1.0,1.0,0.0,1.0,-1.327845335,1.327843785,1.48e-06,1.011277795,0.917467058,0.917467058,0.0,31.92780685,40.0,37055.45703,0.0,205.6439972,1.0,282.4094543,284.5969543,297.6199646,299.9937744,293.1499939,293.1499939,282.4500122,34090.85547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713198543,1.0,0.0,0.0,4.017976284,4.018003464,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6767.684082,0.0,1966.666016,1895.437134,0.0,1716.429688,0.991137922,1.0,0.0,3.0,1.0,0.0
17740560,297.2190552,297.1499939,293.1499939,0.0,0.0,285.0715942,0.824305534,0.163189977,0.147099614,297.2128601,297.1499939,293.1499939,0.0,0.0,285.0718994,0.89555335,0.210318938,0.199552804,297.2236938,297.1499939,293.1499939,0.0,0.0,285.0720215,0.951347589,0.247476086,0.173293114,297.2023315,297.1499939,293.1499939,0.0,0.0,285.0717468,0.856876731,0.184369341,0.175083742,297.1228027,297.1499939,293.1499939,0.0,0.0,285.0697937,0.680576742,0.090923265,0.412705153,285.0718384,284.9500122,295.8575745,294.6764832,295.8555908,297.1591492,285.0736084,1.0,0.257183552,1.0,1.0,0.0,1.0,-1.329444051,1.329442501,1.49e-06,1.012573123,0.998340368,0.998340368,0.0,33.06152344,43.0,37273.14844,0.0,208.7788086,1.0,282.4449158,284.6077271,297.6426392,300.0713196,293.1499939,293.1499939,282.1499939,26705.24609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709720731,1.0,0.0,0.0,4.114515781,4.114542961,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7253.380371,0.0,2035.58252,1895.437134,0.0,1688.29541,1.0,1.0,0.0,3.0,1.0,0.0
17740620,297.2207336,297.1499939,293.1499939,0.0,0.0,284.8704224,0.811873257,0.164248079,0.148329645,297.2099609,297.1499939,293.1499939,0.0,0.0,284.869873,0.879601479,0.210834786,0.200327083,297.2172852,297.1499939,293.1499939,0.0,0.0,284.8695984,0.932156503,0.247776106,0.173758432,297.2002563,297.1499939,293.1499939,0.0,0.0,284.8701477,0.842534542,0.18483007,0.175775751,297.122467,297.1499939,293.1499939,0.0,0.0,284.8733826,0.666690767,0.090547845,0.411835015,284.8699951,284.9500122,295.9039612,294.7053528,295.9020081,297.1523132,284.8670959,1.0,0.260844201,1.0,1.0,0.0,1.0,-1.332197309,1.332195878,1.49e-06,1.014834404,0.872615993,0.872615993,0.0,35.55028534,46.0,38142.60156,0.0,215.4096222,1.0,282.1553345,284.3922424,297.7479553,300.2996216,293.1499939,293.1499939,282.4500122,34548.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723553538,1.0,0.0,0.0,4.077672005,4.077700138,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6565.825195,0.0,2050.925293,1895.437134,0.0,1801.357788,1.0,1.0,0.0,3.0,1.0,0.0
17740680,297.2207336,297.1499939,293.1499939,0.0,0.0,284.8704224,0.811873257,0.164248079,0.148329645,297.2099609,297.1499939,293.1499939,0.0,0.0,284.869873,0.879601479,0.210834786,0.200327083,297.2172852,297.1499939,293.1499939,0.0,0.0,284.8695984,0.932156503,0.247776106,0.173758432,297.2002563,297.1499939,293.1499939,0.0,0.0,284.8701477,0.842534542,0.18483007,0.175775751,297.122467,297.1499939,293.1499939,0.0,0.0,284.8733826,0.666690767,0.090547845,0.411835015,284.8699951,284.9500122,295.9039612,294.7053528,295.9020081,297.1523132,284.8670959,1.0,0.260844201,1.0,1.0,0.0,1.0,-1.332197309,1.332195878,1.49e-06,1.014834404,0.872615993,0.872615993,0.0,35.55028534,46.0,38142.60156,0.0,215.4096222,1.0,282.1553345,284.3922424,297.7479553,300.2996216,293.1499939,293.1499939,282.4500122,34548.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723553538,1.0,0.0,0.0,4.077672005,4.077700138,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6565.825195,0.0,2050.925293,1895.437134,0.0,1801.357788,1.0,1.0,0.0,3.0,1.0,0.0
17740740,297.2268982,297.1499939,293.1499939,0.0,0.0,285.0861511,0.799131513,0.165752128,0.149523184,297.2097473,297.1499939,293.1499939,0.0,0.0,285.0870056,0.864381135,0.21155867,0.200931907,297.2151489,297.1499939,293.1499939,0.0,0.0,285.0874023,0.913241804,0.248396114,0.174080983,297.2005615,297.1499939,293.1499939,0.0,0.0,285.0865784,0.829020917,0.185489863,0.176341757,297.12323,297.1499939,293.1499939,0.0,0.0,285.0820618,0.653662622,0.090271898,0.410705954,285.086792,284.9500122,295.9500122,294.7337646,295.9480896,297.150116,285.0921631,1.0,0.264616132,1.0,1.0,0.0,1.0,-1.334064603,1.334063053,1.5e-06,1.016286373,1.0,1.0,0.0,38.23711395,49.0,37579.38672,0.0,222.1903687,1.0,282.4454651,284.6233826,297.6976318,300.144104,293.1499939,293.1499939,282.1499939,25965.14258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711252511,1.0,0.0,0.0,4.117916107,4.117943287,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7289.240234,0.0,2034.013428,1895.437134,0.0,1700.662109,1.0,1.0,0.0,3.0,1.0,0.0
17740800,297.2268982,297.1499939,293.1499939,0.0,0.0,285.0861511,0.799131513,0.165752128,0.149523184,297.2097473,297.1499939,293.1499939,0.0,0.0,285.0870056,0.864381135,0.21155867,0.200931907,297.2151489,297.1499939,293.1499939,0.0,0.0,285.0874023,0.913241804,0.248396114,0.174080983,297.2005615,297.1499939,293.1499939,0.0,0.0,285.0865784,0.829020917,0.185489863,0.176341757,297.12323,297.1499939,293.1499939,0.0,0.0,285.0820618,0.653662622,0.090271898,0.410705954,285.086792,284.9500122,295.9500122,294.7337646,295.9480896,297.150116,285.0921631,1.0,0.264616132,1.0,1.0,0.0,1.0,-1.334064603,1.334063053,1.5e-06,1.016286373,1.0,1.0,0.0,38.23711395,49.0,37579.38672,0.0,222.1903687,1.0,282.4454651,284.6233826,297.6976318,300.144104,293.1499939,293.1499939,282.1499939,25965.14258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711252511,1.0,0.0,0.0,4.117916107,4.117943287,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7289.240234,0.0,2034.013428,1895.437134,0.0,1700.662109,1.0,1.0,0.0,3.0,1.0,0.0
17740860,297.2347412,297.1499939,293.1499939,0.0,0.0,284.8908081,0.789665759,0.167528629,0.151262432,297.2110291,297.1499939,293.1499939,0.0,0.0,284.8901978,0.852717459,0.21245195,0.201920822,297.2137451,297.1499939,293.1499939,0.0,0.0,284.8898926,0.89943099,0.249085531,0.174722567,297.2025757,297.1499939,293.1499939,0.0,0.0,284.8905029,0.818474352,0.186336368,0.177265003,297.1267395,297.1499939,293.1499939,0.0,0.0,284.8943176,0.6438784,0.09028583,0.410951942,284.8903503,284.9500122,295.9988098,294.7631531,295.9966736,297.1506042,284.8873291,1.0,0.268621802,1.0,1.0,0.0,1.0,-1.339512944,1.339511395,1.51e-06,1.020593524,0.913666785,0.913666785,0.0,40.80425262,52.0,38562.0,0.0,230.0625,1.0,282.1543274,284.405304,297.8059692,300.3807373,293.1499939,293.1499939,281.8500061,30651.45313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724891245,1.0,0.0,0.0,4.096115112,4.096142769,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7403.684082,0.0,2043.530029,1895.437134,0.0,1812.452026,1.0,1.0,0.0,3.0,1.0,0.0
